time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2081.0,-29.49232653660289,5.145816124282743,35.07753766529912,24.26700076265263,5.088797772490994,-26.034214105671563,-39.574975055269874,1.6306853415575866,-6.465267716394408,-6.46526771643482,40.154634215150075,42693.830117678335,25810.308890145374,25810.308890145374,68504.13900782372,77648.55004029759,77645.56256720844,25810.308890145374,103455.87145735382,103455.87145735382,103455.87145735382,131057.99767602417,126484.13147994324,4573.866196080931,0.0,91649.72711820535,56695.60332588749,38837.91532479763,27602.12621867035,66440.04154346797,20943.794284237647,1554.9739543920589,0.0,0.8786598648619336,2.7322909586100694,0.0014947054983599872,1.0,1.0,-6.465267716394408,334850.0313774354,1561211.4218293028,4.662419816438781,1561211.4218293028,4.662419816438781,0.7587746725855872,0.09300905580081392,4.028046144702076,101325.0,128409.79930993277,1.2673061861330646,1.0,0.0,4.0280461447016656,1.2840840867044767,1.2844001463954864,3.1369021596084177,0.0,16552.48136243288,0.0,0.0,22752.899005079296,2320.150000772873,19339.967993736573,1972.12789216874,0.85,0.8500001687441749,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4155.96578233968,4632.441516551485,6.210423820095787,5.145816124282743,-3.6468867839463392,8.792702908229082,2.920819645702326,3.5,0.8345198987720932,0.6,0.0002461234748928064,1.0002116388828735,0.00024607139661731917,198.50371372295643,0.0,1.0335780211854741e-05,29.291601120396336,0.0363200878466366,8.273394015608564e-05,0.00016338953473672075,0.000658140585480914,0.09300905580518287,0.09300905580518287,0.09300905580518287,0.09299834824494886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.8268204817,595.6630622594715,0.0,0.09300905580518287,0.09300905580081392,0.09300905580081392,0.3733322341756469,0.3733322341756469,0.5,10.08658709101155,4.04156708100345e-11,4.04156708100345e-11,4.04156708100345e-11,4.04156708100345e-11,4.04156708100345e-11,4.04156708100345e-11,27602.12621867035,20943.794284237647,0.7587746725855872,1.0310670706460248,0.6425918636692328,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484476938450759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.75100587759,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.95366312680517,260.95366312680517,-12.19633687319481,245.3956310281498,276.5116952262384,125887.98556031672,126095.51973463353,-207.53417431679236,0.0,nan,276.5116952262384,3.361695226238396,270.28848238616166,-2.8615176138383163,264.06526954632614,-9.084730453673842,257.8420567066752,-15.307943293324797,251.61884386727982,-21.531156132720156,245.3956310281498,-27.75436897185017,1.0,1.0,26381.15544483698,26381.15544483698,275.6675924072789,2.5175924072789257,275.6675924072789,275.6675924072789,77636.96838521339,77645.56256720844,-8.594181995053077,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6675924072789,2.5175924072789257,1.0,0.002,0.1264685425711947,0.004930781466368185,0.0001953673630732991,0.001804632637035283,0.09768368153664955,0.09768368153664955,0.0,1.0858198021268528e-13,0.9998839389408359,0.9998839389408359,0.0,0.09299826107128584,1.0794729528091918e-05,0.0,0.0,0.0,1600178.2936458092,266.68473228360557,0.0,1.0,1284261.8491473473,2599.1243934419726,,,,,,,,,,,,,,,,,3.0,16552.48136243288,1554.9739543920589,0.3733322341756469,6.17534620354742,2.920819645702326
2082.0,-29.494364022727286,5.145312979232408,35.077520540678854,24.266422481182985,5.088422376113921,-26.036085382863646,-39.57679249634964,1.6301437362623972,-6.465501527195556,-6.465501527210816,40.15458124045697,42692.53454357533,25810.377407466156,25810.377407466156,68502.91195104149,77647.72103161598,77644.70245830556,25810.377407466156,103455.07986577172,103455.07986577172,103455.07986577172,131057.20695036568,126483.51287750641,4573.694072859268,0.0,91649.56970547192,56694.97800814265,38838.435219254745,27602.127084593965,66440.56230384871,20943.779687886887,1554.9797527470346,0.0,0.8786588013644618,2.7322671578131743,0.0014947054983599872,1.0,1.0,-6.465501527195556,334846.9419192036,1561209.1303023738,4.662455990651046,1561209.1303023738,4.662455990651046,0.758774119969058,0.09300850080609278,4.028046144702076,101325.0,128409.81011109488,1.2673062927322465,1.0,0.0,4.028046144700833,1.284086725177787,1.284402718641717,3.136895714068204,0.0,16552.45745132382,0.0,0.0,22752.859925901008,2320.1460158057043,19339.935373071163,1972.1245657866002,0.85,0.8500001949669326,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4156.044542024803,4632.441516551485,6.210322614803226,5.145312979232408,-3.6471355593777615,8.79244853861017,2.920911900347345,3.5,0.8345462572420985,0.6,0.00024607139661731917,1.0002112078425476,0.0002460194353831471,198.50539021956305,0.0,1.0337731088501574e-05,29.29712990481346,0.0363304255777251,8.271698750157033e-05,0.00016335440911574884,0.0006579990978587778,0.09300850081328899,0.09300850081328899,0.09300850081328899,0.09299777236085795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.12216921605,595.6626384886989,0.0,0.09300850081328899,0.09300850080609278,0.09300850080609278,0.3733300178198123,0.3733300178198123,0.5,10.086265240581294,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,27602.127084593965,20943.779687886887,0.758774119969058,1.0310405206650894,0.6425673272952158,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484598766253713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.756534662,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9524569540592,260.9524569540592,-12.19754304594079,245.39365725889027,276.5112566498681,125894.03603100905,126101.58047226685,-207.54444125781384,0.0,nan,276.5112566498681,3.3612566498680962,270.28773677128424,-2.862263228715733,264.06421689293273,-9.085783107067243,257.84069701469815,-15.309302985301827,251.61717713668165,-21.53282286331833,245.39365725889027,-27.756342741109705,1.0,1.0,26381.15544483698,26381.15544483698,275.6672590900056,2.5172590900056093,275.6672590900056,275.6672590900056,77636.09395786098,77644.70245830556,-8.608500444577658,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6672590900056,2.5172590900056093,1.0,0.002,0.1264793592688225,0.004930693120492949,0.00019538397868323082,0.0018046160229279377,0.09769198934161541,0.09769198934161541,0.0,1.611168663762097e-12,0.9998837020775583,0.9998837020775583,0.0,0.09299768411067962,1.0816695413167775e-05,0.0,0.0,0.0,1600178.0196937178,266.6844984728044,0.0,1.0,1284262.6474755458,2599.121161174362,,,,,,,,,,,,,,,,,3.0,16552.45745132382,1554.9797527470346,0.3733300178198123,6.17534620354742,2.920911900347345
2083.0,-29.49638633222726,5.144809540343852,35.0775026772797,24.26587954340505,5.088084985701129,-26.037939200442995,-39.5785846869461,1.6296378538995548,-6.465723972602063,-6.46572397252912,40.15452567542579,42691.199942068495,25810.41266612001,25810.41266612001,68501.6126081885,77646.88138325824,77643.85482154445,25810.41266612001,103454.26748766446,103454.26748766446,103454.26748766446,131056.37646795425,126482.85567915684,4573.520788797408,0.0,91649.41089948475,56694.31970416373,38838.99021702335,27602.1089802898,66441.09919731315,20943.752084007687,1554.9843863088659,0.0,0.8786578091723289,2.732244514109919,0.0014947054983599872,1.0,1.0,-6.465723972602063,334844.0026583728,1561206.7267300123,4.662489739506685,1561206.7267300123,4.662489739506685,0.7587736175870934,0.09300793046125364,4.028046144702076,101325.0,128409.8082181077,1.2673062740499157,1.0,0.0,4.028046144702529,1.2840891964809664,1.284405123826712,3.1368896769327987,0.0,16552.433556133907,0.0,0.0,22752.820500834496,2320.141995567752,19339.89830328908,1972.12078572082,0.85,0.8500000385701526,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4156.122438591771,4632.441516551485,6.210214700716423,5.144809540343852,-3.647376354993232,8.792185895337084,2.921003145130965,3.5,0.8345723271802756,0.6,0.0002460194353831471,1.000209637932135,0.00024596787118725974,198.50705425298813,0.0,1.0314585065613981e-05,29.231534075950023,0.036340740162790715,8.270027352185742e-05,0.0001633191618612897,0.0006578571202913423,0.09300793046117593,0.09300793046117593,0.09300793046117593,0.09299717374128408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.4090993475,595.6622173275002,0.0,0.09300793046117593,0.09300793046125364,0.09300793046125364,0.3733277789071434,0.3733277789071434,0.5,10.085942538479689,-7.293010639841668e-11,-7.293010639841668e-11,-7.293010639841668e-11,-7.293010639841668e-11,-7.293010639841668e-11,-7.293010639841668e-11,27602.1089802898,20943.752084007687,0.7587736175870934,1.0310126327795415,0.6425420478864521,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484720345878508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.69093883314,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.95125556727294,260.95125556727294,-12.19874443272704,245.39168998158175,276.5108211534894,125900.58656772978,126107.30749523253,-206.7209275027394,0.0,nan,276.5108211534894,3.3608211534894394,270.28699491878416,-2.8630050812158174,264.06316868427876,-9.086831315721213,257.8393424498698,-15.310657550130202,251.61551621563387,-21.534483784366103,245.39168998158175,-27.75831001841823,1.0,1.0,26381.15544483698,26381.15544483698,275.6669385810992,2.5169385810992253,275.6669385810992,275.6669385810992,77635.29997289428,77643.85482154445,-8.554848650164786,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6669385810992,2.5169385810992253,1.0,0.002,0.12649020239424216,0.00493060673029791,0.0001954006396683084,0.0018045993600690374,0.0977003198341542,0.0977003198341542,0.0,-2.6265448149764836e-13,0.9998834171905058,0.9998834171905058,0.0,0.09299708733541522,1.0843125838416516e-05,0.0,0.0,0.0,1600177.7590575397,266.6842760273979,0.0,1.0,1284263.4069965417,2599.118086034568,,,,,,,,,,,,,,,,,3.0,16552.433556133907,1554.9843863088659,0.3733277789071434,6.17534620354742,2.921003145130965
2084.0,-29.49840318840195,5.144305734541769,35.07748428258528,24.265327490307413,5.087736281633747,-26.039789241399372,-39.58037617905063,1.6291223345928696,-6.465953762994502,-6.465953762998558,40.15447461935727,42689.886160321075,25810.45669510784,25810.45669510784,68500.34285542891,77646.0506939567,77643.06176809018,25810.45669510784,103453.51846319802,103453.51846319802,103453.51846319802,131055.63599817145,126482.28792669249,4573.348071478968,0.0,91649.25427406002,56693.67828116317,38839.5288809965,27602.117534973426,66441.64641596992,20943.743212791742,1554.9904651336212,0.0,0.8786567601174882,2.732221122883617,0.0014947054983599872,1.0,1.0,-6.465953762994502,334840.9663665717,1561204.5182015083,4.662525422568391,1561204.5182015083,4.662525422568391,0.7587730610252945,0.09300736461626462,4.028046144702076,101325.0,128409.817348987,1.2673063641646878,1.0,0.0,4.028046144702307,1.2840917120089976,1.2844075737570404,3.136883531784567,0.0,16552.409897066165,0.0,0.0,22752.781617112934,2320.1380305316225,19339.86194755571,1972.117078467745,0.85,0.8499998933321505,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4156.199542626579,4632.441516551485,6.210110085040934,5.144305734541769,-3.6476233121483586,8.791929046690127,2.921093462698305,3.5,0.8345981321995157,0.6,0.00024596787118725974,1.0002090760185598,0.0002459164559537506,198.50871382355973,0.0,1.0235856630526499e-05,29.008417690912097,0.03635097601942124,8.268356917627677e-05,0.00016328430201098299,0.0006577167032057094,0.09300736461993402,0.09300736461993402,0.09300736461993402,0.09299663009083346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.7146195686,595.6617903429596,0.0,0.09300736461993402,0.09300736461626462,0.09300736461626462,0.37332551546896836,0.37332551546896836,0.5,10.085620502796308,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,27602.117534973426,20943.743212791742,0.7587730610252945,1.0309850304817878,0.6425169823916363,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484841021815884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.4678224481,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9500575635165,260.9500575635165,-12.199942436483468,245.38972885494897,276.5103862725137,125906.95531590332,126113.09413019831,-206.1388142949888,0.0,nan,276.5103862725137,3.360386272513722,270.28625478873613,-2.863745211263847,264.0621233051222,-9.087876694877764,257.8379918215859,-15.31200817841409,251.61386033819227,-21.53613966180771,245.38972885494897,-27.760271145051007,1.0,1.0,26381.15544483698,26381.15544483698,275.66661704181615,2.5166170418161755,275.66661704181615,275.66661704181615,77634.47712781074,77643.06176809018,-8.584640279441373,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.66661704181615,2.5166170418161755,1.0,0.002,0.1265010245494943,0.004930519094742198,0.00019541726529288283,0.0018045827348541945,0.0977086326464414,0.0977086326464414,0.0,1.470772288680866e-13,0.9998836419564698,0.9998836419564698,0.0,0.09299654246128397,1.0822154980645019e-05,0.0,0.0,0.0,1600177.4898146046,266.6840462370055,0.0,1.0,1284264.191595372,2599.114909365444,,,,,,,,,,,,,,,,,3.0,16552.409897066165,1554.9904651336212,0.37332551546896836,6.17534620354742,2.921093462698305
2085.0,-29.50041354104471,5.143801718096026,35.07746535161687,24.26478797513994,5.08740083579206,-26.041632103362122,-39.582162781711645,1.6286193981233146,-6.466178435572374,-6.466178435623756,40.154422357204375,42688.58039417732,25810.481973847614,25810.481973847614,68499.06236802493,77645.21704362516,77642.27979423538,25810.481973847614,103452.761768083,103452.761768083,103452.761768083,131054.87919392498,126481.70402570663,4573.1751682183485,0.0,91649.09742584312,56693.047306864966,38840.055687753505,27602.117425841974,66442.17311359548,20943.728395280275,1554.9960139224002,0.0,0.8786557433175751,2.7321982527718656,0.0014947054983599872,1.0,1.0,-6.466178435572374,334837.9977189772,1561202.257506596,4.6625600085474215,1561202.257506596,4.6625600085474215,0.7587725272001088,0.09300678946721472,4.028046144702076,101325.0,128409.82853988177,1.267306474610232,1.0,0.0,4.028046144705559,1.2840941684369944,1.2844099647638325,3.1368775310342176,0.0,16552.38627983639,0.0,0.0,22752.74267808114,2320.134059855419,19339.83092300331,1972.1139148438365,0.85,0.8499999844693158,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4156.275834921635,4632.441516551485,6.210002174779687,5.143801718096026,-3.6478669674408084,8.791668685536834,2.9211828305152494,3.5,0.8346236658614998,0.6,0.0002459164559537506,1.0002084051944518,0.000245865216365525,198.51036806689996,0.0,1.0206371874836069e-05,28.92485789328542,0.03636118239129608,8.266691352725498e-05,0.00016324954242649561,0.0006575766899954236,0.09300678946771165,0.09300678946771165,0.09300678946771165,0.09299607588760606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.0112781493,595.661366180031,0.0,0.09300678946771165,0.09300678946721472,0.09300678946721472,0.3733232320090547,0.3733232320090547,0.5,10.085299095817225,5.1386450650170445e-11,5.1386450650170445e-11,5.1386450650170445e-11,5.1386450650170445e-11,5.1386450650170445e-11,5.1386450650170445e-11,27602.117425841974,20943.728395280275,0.7587725272001088,1.0309575854918653,0.6424922363871679,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484961374248555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.38426265047,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9488641242258,260.9488641242258,-12.201135875774185,245.3877740045607,276.50995424424093,125913.45031698863,126118.80373191884,-205.3534149302065,0.0,nan,276.50995424424093,3.359954244240953,270.28551819609106,-2.864481803908916,264.06108214807625,-9.088917851923725,257.83664610011334,-15.313353899886636,251.61221005227247,-21.537789947727504,245.3877740045607,-27.76222599543928,1.0,1.0,26381.15544483698,26381.15544483698,275.66630190218257,2.5163019021825903,275.66630190218257,275.66630190218257,77633.676194013,77642.27979423538,-8.603600222384557,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.66630190218257,2.5163019021825903,1.0,0.002,0.1265118247247812,0.004930432486540596,0.00019543385900371564,0.001804566141185614,0.09771692950185781,0.09771692950185781,0.0,1.893294548915847e-13,0.9998838775631437,0.9998838775631437,0.0,0.0929959892921776,1.0800175037116171e-05,0.0,0.0,0.0,1600177.2265674332,266.6838215644276,0.0,1.0,1284264.9587188878,2599.111803455448,,,,,,,,,,,,,,,,,3.0,16552.38627983639,1554.9960139224002,0.3733232320090547,6.17534620354742,2.9211828305152494
2086.0,-29.5024182897794,5.143297323572329,35.077445854673535,24.264211754221492,5.087023432701991,-26.043474117522234,-39.58394917482508,1.6280792604852532,-6.46641547701563,-6.466415477029954,40.15436816539749,42687.29823934744,25810.52734233406,25810.52734233406,68497.82558168149,77644.40467943529,77641.44503442523,25810.52734233406,103451.97237675928,103451.97237675928,103451.97237675928,131054.09293381519,126481.090730403,4573.002203412196,0.0,91648.94261182295,56692.420955337984,38840.579618316624,27602.12055705591,66442.70017537253,20943.715119883927,1555.0020184966863,0.0,0.8786546669324249,2.7321741237591306,0.0014947054983599872,1.0,1.0,-6.46641547701563,334834.8656612887,1561199.913341386,4.662596621346656,1561199.913341386,4.662596621346656,0.758771960168477,0.09300621344615836,4.028046144702076,101325.0,128409.83694697187,1.2673065575817604,1.0,0.0,4.028046144702191,1.2840967983605007,1.2844125295340971,3.1368711064812045,0.0,16552.3627256655,0.0,0.0,22752.70424405764,2320.1301406757293,19339.796857161615,1972.1104410947282,0.85,0.8499999230734351,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4156.351355228061,4632.441516551485,6.209900255393067,5.143297323572329,-3.6481205777764956,8.791417901348826,2.9212712951116866,3.5,0.8346489414604819,0.6,0.000245865216365525,1.0002078276099926,0.00024581412940250885,198.5120177230582,0.0,1.0171589518261277e-05,28.82628469475246,0.03637135398081434,8.265026293252222e-05,0.00016321495343300278,0.0006574373639335357,0.09300621344935335,0.09300621344935335,0.09300621344935335,0.09299549978186056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.2986194748,595.6609449513172,0.0,0.09300621344935335,0.09300621344615836,0.09300621344615836,0.3733209319855486,0.3733209319855486,0.5,10.084977686280878,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,27602.12055705591,20943.715119883927,0.758771960168477,1.0309307930123934,0.6424678426174165,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485081340490356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.28568945194,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9476711146356,260.9476711146356,-12.202328885364352,245.3858248757948,276.50951735376503,125919.41630507585,126124.69578107187,-205.27947599603178,0.0,nan,276.50951735376503,3.3595173537650567,270.2847788579902,-2.865221142009773,264.0600403623352,-9.089959637664776,257.8353018667227,-15.314698133277261,251.61056337120584,-21.539436628794135,245.3858248757948,-27.764175124205167,1.0,1.0,26381.15544483698,26381.15544483698,275.66596828693025,2.515968286930274,275.66596828693025,275.66596828693025,77632.81018570042,77641.44503442523,-8.634848724803305,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.66596828693025,2.515968286930274,1.0,0.002,0.126522627250049,0.004930343611026095,0.00019545045135945055,0.0018045495488629762,0.09772522567972527,0.09772522567972527,0.0,2.224266777706152e-13,0.9998838515769026,0.9998838515769026,0.0,0.09299541092112834,1.0802525030028989e-05,0.0,0.0,0.0,1600176.9488269726,266.68358452298435,0.0,1.0,1284265.768073697,2599.108526566303,,,,,,,,,,,,,,,,,3.0,16552.3627256655,1555.0020184966863,0.3733209319855486,6.17534620354742,2.9212712951116866
2087.0,-29.504416621546692,5.14279276695593,35.07742560899531,24.263653065450512,5.086664937775127,-26.04530846561457,-39.58572683678938,1.6275567818983547,-6.466644142193445,-6.466644142199853,40.15430756867867,42686.007720895104,25810.546794437574,25810.546794437574,68496.55451533268,77643.58684338281,77640.55853801328,25810.546794437574,103451.10533245085,103451.10533245085,103451.10533245085,131053.19595660309,126480.36835818054,4572.827598422555,0.0,91648.78738716246,56691.79106522001,38841.1070243805,27602.090624152235,66443.19764853273,20943.678498924026,1555.006260913684,0.0,0.8786536601736186,2.7321508475459177,0.0014947054983599872,1.0,1.0,-6.466644142193445,334831.8443020507,1561197.2921244162,4.662630865886416,1561197.2921244162,4.662630865886416,0.758771456267809,0.09300561922606908,4.028046144702076,101325.0,128409.84385080743,1.2673066257173198,1.0,0.0,4.028046144700346,1.2840993454545175,1.2844150116502375,3.1368648842946927,0.0,16552.339216747816,0.0,0.0,22752.66570808886,2320.126211100515,19339.767513644798,1972.1074488887439,0.85,0.8500000730362449,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4156.426060156264,4632.441516551485,6.209793322647776,5.14279276695593,-3.6483684092743314,8.791161176230261,2.9213588056271984,3.5,0.8346739444649138,0.6,0.00024581412940250885,1.0002071656986686,0.0002457632156942225,198.51366212277384,0.0,1.0141376107679358e-05,28.7406598891633,0.03638149535692202,8.2633696796373e-05,0.00016318043260613586,0.0006572983124499624,0.09300561923646612,0.09300561923646612,0.09300561923646612,0.09299485468376921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.56233845337,595.6605310881963,0.0,0.09300561923646612,0.09300561922606908,0.09300561922606908,0.3733186156398962,0.3733186156398962,0.5,10.084654752817926,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,27602.090624152235,20943.678498924026,0.758771456267809,1.0309039441127092,0.6424436094525884,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485200974208605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.20006464635,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9464807588952,260.9464807588952,-12.2035192411048,245.38388170862765,276.5090798094017,125925.61915713422,126130.44198629321,-204.82282915897846,0.0,nan,276.5090798094017,3.3590798094017487,270.284040189088,-2.8659598109119884,264.0590005688914,-9.090999431108571,257.83396094872796,-15.316039051272014,251.60892132863435,-21.541078671365625,245.38388170862765,-27.766118291372322,1.0,1.0,26381.15544483698,26381.15544483698,275.6656370624768,2.5156370624767987,275.6656370624768,275.6656370624768,77631.99822614098,77640.55853801328,-8.560311872308375,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6656370624768,2.5156370624767987,1.0,0.002,0.12653347925056593,0.004930256060696253,0.00019546712349378234,0.0018045328780231045,0.09773356174689117,0.09773356174689117,0.0,1.5168868765236265e-12,0.9998833188939287,0.9998833188939287,0.0,0.09299476722754693,1.08519985221463e-05,0.0,0.0,0.0,1600176.6809001926,266.68335585780653,0.0,1.0,1284266.5488275334,2599.1053654814586,,,,,,,,,,,,,,,,,3.0,16552.339216747816,1555.006260913684,0.3733186156398962,6.17534620354742,2.9213588056271984
2088.0,-29.506415259839425,5.142288085412493,35.07740475675123,24.26310118697586,5.086313996186832,-26.047142334235637,-39.58750435905529,1.627041070682273,-6.4668738351480215,-6.4668738351448525,40.15424957642483,42684.71538623921,25810.561786494156,25810.561786494156,68495.27717273336,77642.76599330858,77639.71833373788,25810.561786494156,103450.28012023204,103450.28012023204,103450.28012023204,131052.35441821752,126479.70164667285,4572.652771544672,0.0,91648.63233506265,56691.164506990346,38841.63092008034,27602.07429798548,66443.70521806582,20943.651585016378,1555.0111799916706,0.0,0.8786526379551557,2.732127466871243,0.0014947054983599872,1.0,1.0,-6.4668738351480215,334828.80938434025,1561194.7835704256,4.662665636332313,1561194.7835704256,4.662665636332313,0.7587709300001753,0.09300502390598424,4.028046144702076,101325.0,128409.85331574327,1.2673067191289737,1.0,0.0,4.028046144701798,1.2841018605750505,1.2844174620072635,3.136858740239052,0.0,16552.31576955842,0.0,0.0,22752.627214959874,2320.122285893743,19339.735867482334,1972.1042218782495,0.85,0.8500001201956334,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4156.500004817864,4632.441516551485,6.209686456532355,5.142288085412493,-3.6486175387733506,8.790905624185843,2.921445426587205,3.5,0.83469869331063,0.6,0.0002457632156942225,1.0002072008642415,0.0002457123038925012,198.51530679860818,0.0,1.0107066684176066e-05,28.64342698295497,0.036391602423606194,8.26171350310363e-05,0.00016314608066318617,0.000657159941238601,0.09300502390890367,0.09300502390890367,0.09300502390890367,0.09299424485711484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.8407542028,595.660112574063,0.0,0.09300502390890367,0.09300502390598424,0.09300502390598424,0.37331627706526366,0.37331627706526366,0.5,10.084331383128411,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,27602.07429798548,20943.651585016378,0.7587709300001753,1.0308768445097147,0.6424192516981033,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485320226866973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.10283174014,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.945293233314,260.945293233314,-12.204706766686002,245.38194343487845,276.50864303194714,125931.86581144952,126136.2016620075,-204.33585055798378,0.0,nan,276.50864303194714,3.3586430319471674,270.28330311239046,-2.866696887609521,264.0579631929697,-9.092036807030297,257.83262327353333,-15.317376726466648,251.60728335416493,-21.542716645835043,245.38194343487845,-27.768056565121526,1.0,1.0,26381.15544483698,26381.15544483698,275.66531016581234,2.515310165812366,275.66531016581234,275.66531016581234,77631.19512817144,77639.71833373788,-8.523205566438264,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.66531016581234,2.515310165812366,1.0,0.002,0.12654434604821851,0.0049301682563542785,0.0001954838180578523,0.0018045161829216337,0.09774190902892614,0.09774190902892614,0.0,9.794860235390335e-13,0.9998831590409492,0.9998831590409492,0.0,0.09299415710979451,1.0866796189722029e-05,0.0,0.0,0.0,1600176.4117684145,266.68312616485196,0.0,1.0,1284267.3330895994,2599.102190198231,,,,,,,,,,,,,,,,,3.0,16552.31576955842,1555.0111799916706,0.37331627706526366,6.17534620354742,2.921445426587205
2089.0,-29.508407402136044,5.141783404580362,35.07738341290745,24.26256484994667,5.085979905527633,-26.048968671398104,-39.589273220021255,1.6265411747023477,-6.467099618513203,-6.467099618542467,40.15419368798418,42683.41535760285,25810.561700332928,25810.561700332928,68493.97705793577,77641.93972542649,77638.93138024224,25810.561700332928,103449.49308057516,103449.49308057516,103449.49308057516,131051.55767922419,126479.07968112512,4572.477998099073,0.0,91648.47605838008,56690.53246407484,38842.15954922805,27602.064598649027,66444.22414787707,20943.62966913634,1555.0163232161804,0.0,0.8786516288860584,2.732104484311562,0.0014947054983599872,1.0,1.0,-6.467099618513203,334825.82614484406,1561192.3660243559,4.662699959557455,1561192.3660243559,4.662699959557455,0.7587704026372512,0.09300442425935802,4.028046144702076,101325.0,128409.85526440653,1.267306738360785,1.0,0.0,4.028046144702399,1.2841043017922718,1.2844198384450103,3.1368527767409415,0.0,16552.292249617236,0.0,0.0,22752.588417816805,2320.1183296861627,19339.6973114536,1972.1002902574887,0.85,0.8499998750168275,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4156.5731985800385,4632.441516551485,6.209577088441576,5.141783404580362,-3.6488641910031596,8.790647595583522,2.9215311689331944,3.5,0.8347231911237698,0.6,0.0002457123038925012,1.000206530717032,0.0002456615672328734,198.5169461526688,0.0,1.0106771938370909e-05,28.642591673343155,0.036401709195544564,8.260065701183365e-05,0.00016311164688066754,0.0006570212403736792,0.09300442425670202,0.09300442425670202,0.09300442425670202,0.09299366337355967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.12672644516,595.6596917059182,0.0,0.09300442425670202,0.09300442425935802,0.09300442425935802,0.3733139158828293,0.3733139158828293,0.5,10.084008556254831,2.927436071331613e-11,2.927436071331613e-11,2.927436071331613e-11,2.927436071331613e-11,2.927436071331613e-11,2.927436071331613e-11,27602.064598649027,20943.62966913634,0.7587704026372512,1.030849226345044,0.642394668686437,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485439499688813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.10199643053,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9441101457435,260.9441101457435,-12.205889854256498,245.38001044003911,276.5082098516095,125938.28852525927,126141.86073188433,-203.572206625079,0.0,nan,276.5082098516095,3.3582098516095016,270.28256996917423,-2.8674300308257443,264.0569300868508,-9.09306991314918,257.8312902045336,-15.318709795466361,251.60565032225364,-21.54434967774634,245.38001044003911,-27.769989559960862,1.0,1.0,26381.15544483698,26381.15544483698,275.6649933393088,2.5149933393088304,275.6649933393088,275.6649933393088,77630.41156056995,77638.93138024224,-8.519819672292215,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6649933393088,2.5149933393088304,1.0,0.002,0.12655519395699028,0.004930081244872192,0.00019550048499832441,0.001804499514788711,0.0977502424991622,0.0977502424991622,0.0,-2.129646285708997e-13,0.9998833613669752,0.9998833613669752,0.0,0.09299357635044715,1.0847908910870206e-05,0.0,0.0,0.0,1600176.1472167808,266.6829003814868,0.0,1.0,1284268.1040018026,2599.0990689707623,,,,,,,,,,,,,,,,,3.0,16552.292249617236,1555.0163232161804,0.3733139158828293,6.17534620354742,2.9215311689331944
2090.0,-29.51038732809548,5.141278747855075,35.07736169231575,24.262028093822323,5.0856439288817334,-26.050784202404323,-39.59103293074293,1.6260408031571918,-6.467326865866198,-6.467326865898359,40.154140130205015,42682.13019054359,25810.558807931855,25810.558807931855,68492.68899847544,77641.11965476048,77638.18306541181,25810.558807931855,103448.74187334366,103448.74187334366,103448.74187334366,131050.80862474439,126478.50474988637,4572.303874858014,0.0,91648.3202728293,56689.90791153397,38842.68040143925,27602.066751400715,66444.74715283996,20943.616190113968,1555.022066235485,0.0,0.8786506030373524,2.732081352886297,0.0014947054983599872,1.0,1.0,-6.467326865866198,334822.82358300756,1561190.049297389,4.662734853588459,1561190.049297389,4.662734853588459,0.7587698551251112,0.09300382432269992,4.028046144702076,101325.0,128409.86227959431,1.2673068075953053,1.0,0.0,4.028046144701447,1.2841067448793786,1.2844222169777662,3.136846808697704,0.0,16552.268793191233,0.0,0.0,22752.549742601776,2320.114385911782,19339.66822645007,1972.0973244125232,0.85,0.8500000415442917,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4156.645673644955,4632.441516551485,6.209468122717955,5.141278747855075,-3.6491124086558453,8.790391156510921,2.9216160703578558,3.5,0.8347474486736731,0.6,0.0002456615672328734,1.000205267419298,0.0002456111512657023,198.51857547729617,0.0,1.007208672729892e-05,28.54429378516514,0.03641178128227186,8.258426724718115e-05,0.00016307729998569224,0.0006568828894957915,0.09300382432663874,0.09300382432663874,0.09300382432663874,0.09299311091183027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.4170936143,595.6592695228544,0.0,0.09300382432663874,0.09300382432269992,0.09300382432269992,0.37331153571087566,0.37331153571087566,0.5,10.08368715558674,3.2173375075217336e-11,3.2173375075217336e-11,3.2173375075217336e-11,3.2173375075217336e-11,3.2173375075217336e-11,3.2173375075217336e-11,27602.066751400715,20943.616190113968,0.7587698551251112,1.0308217268240134,0.6423702703294776,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485558386711126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.00369854235,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9429316284015,260.9429316284015,-12.207068371598496,245.3780838572564,276.50777939967867,125944.67123374579,126147.45704718122,-202.7858134354595,0.0,nan,276.50777939967867,3.357779399678691,270.2818402910962,-2.868159708903761,264.05590118260204,-9.094098817397935,257.829962074116,-15.32003792588398,251.6040229656593,-21.545977034340666,245.3780838572564,-27.771916142743578,1.0,1.0,26381.15544483698,26381.15544483698,275.6646795189766,2.5146795189766067,275.6646795189766,275.6646795189766,77629.61576609295,77638.18306541181,-8.567299318863661,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6646795189766,2.5146795189766067,1.0,0.002,0.12656599438604393,0.00492999417393854,0.0001955170779890426,0.0018044829229374388,0.0977585389945213,0.0977585389945213,0.0,9.264811140496931e-13,0.9998838711382929,0.9998838711382929,0.0,0.09299302389444691,1.0800428253001098e-05,0.0,0.0,0.0,1600175.8809490511,266.6826731341338,0.0,1.0,1284268.8799116365,2599.09592751461,,,,,,,,,,,,,,,,,3.0,16552.268793191233,1555.022066235485,0.37331153571087566,6.17534620354742,2.9216160703578558
2091.0,-29.51236222094931,5.140774084819146,35.07733954171938,24.261474573891633,5.085288154842206,-26.052597183359737,-39.592788310814626,1.6255231172813622,-6.467558487310384,-6.467558487293107,40.15408428221562,42680.849183113074,25810.559563928062,25810.559563928062,68491.40874704113,77640.31169730844,77637.39883349017,25810.559563928062,103447.95839741823,103447.95839741823,103447.95839741823,131050.0218521689,126477.89198325208,4572.129868916819,0.0,91648.16655528484,56689.279568639984,38843.20776293873,27602.063454750663,66445.27121768938,20943.598495464612,1555.0276591538452,0.0,0.8786495622174172,2.7320577763830594,0.0014947054983599872,1.0,1.0,-6.467558487310384,334819.76324918837,1561187.6335060059,4.6627702569161,1561187.6335060059,4.6627702569161,0.7587693046861667,0.09300322006417766,4.028046144702076,101325.0,128409.87497374359,1.267306932876818,1.0,0.0,4.0280461447028735,1.2841092682286461,1.2844246762039748,3.1368406446115995,0.0,16552.24551509444,0.0,0.0,22752.511580788592,2320.11049448982,19339.634089577958,1972.0938434203279,0.85,0.8499999668567427,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4156.717436063268,4632.441516551485,6.209361103066138,5.140774084819146,-3.649364398766702,8.790138483585848,2.9217001379200283,3.5,0.834771467977151,0.6,0.0002456111512657023,1.0002047488719807,0.00024556087295396234,198.52020068342392,0.0,1.0008505984118792e-05,28.364105958992656,0.036421789788255984,8.256792081278865e-05,0.00016304323045291365,0.0006567456558456309,0.09300322007284399,0.09300322007284399,0.09300322007284399,0.09299253273525045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.6926158317,595.6588520536045,0.0,0.09300322007284399,0.09300322006417766,0.09300322006417766,0.3733091429911698,0.3733091429911698,0.5,10.083366537392134,-1.7280399333685637e-11,-1.7280399333685637e-11,-1.7280399333685637e-11,-1.7280399333685637e-11,-1.7280399333685637e-11,-1.7280399333685637e-11,27602.063454750663,20943.598495464612,0.7587693046861667,1.030794328804049,0.6423459247127036,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448567654652942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.82351071618,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9417555081424,260.9417555081424,-12.208244491857556,245.37616321009082,276.5073478063011,125950.7765091719,126153.14986225886,-202.37335308697135,0.0,nan,276.5073478063011,3.3573478063011066,270.28111088698375,-2.8688891130162233,264.0548739677307,-9.095126032269263,257.828637048483,-15.32136295151696,251.6024001292649,-21.54759987073507,245.37616321009082,-27.773836789909154,1.0,1.0,26381.15544483698,26381.15544483698,275.6643571693364,2.5143571693364493,275.6643571693364,275.6643571693364,77628.79057764445,77637.39883349017,-8.608255845712847,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6643571693364,2.5143571693364493,1.0,0.002,0.12657676942239662,0.004929906409588812,0.0001955336299797816,0.0018044663709625378,0.0977668149898908,0.0977668149898908,0.0,9.423195730662304e-13,0.9998841434174024,0.9998841434174024,0.0,0.09299244502893045,1.0775035247208778e-05,0.0,0.0,0.0,1600175.6095554044,266.6824415126896,0.0,1.0,1284269.670755275,2599.0927256010227,,,,,,,,,,,,,,,,,3.0,16552.24551509444,1555.0276591538452,0.3733091429911698,6.17534620354742,2.9217001379200283
2092.0,-29.514331132791977,5.140269436157774,35.077316814432216,24.260910821054154,5.084920184109171,-26.054406001087678,-39.59454302731899,1.624995052451038,-6.467791734695709,-6.467791734702389,40.15402334206307,42679.59146704203,25810.557839269364,25810.557839269364,68490.14930631139,77639.51178772004,77636.54816357027,25810.557839269364,103447.10600283963,103447.10600283963,103447.10600283963,131049.1468539784,126477.19178966703,4571.955064311363,0.0,91648.01352941117,56688.66688541659,38843.71849332731,27602.040851138772,66445.75934446609,20943.566756974174,1555.0323811155622,0.0,0.8786485319341921,2.7320340345393435,0.0014947054983599872,1.0,1.0,-6.467791734695709,334816.6814545865,1561184.997448376,4.662805301892135,1561184.997448376,4.662805301892135,0.7587687761903341,0.09300260632662816,4.028046144702076,101325.0,128409.88204460747,1.2673070026608189,1.0,0.0,4.028046144704623,1.284111839807525,1.2844271838481585,3.1368343627341977,0.0,16552.222271829996,0.0,0.0,22752.473590689133,2320.1066205777847,19339.60140330196,1972.0905103477703,0.85,0.8499999495094984,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4156.7884780611785,4632.441516551485,6.209254566474357,5.140269436157774,-3.649618080320171,8.789887516477945,2.921783362483948,3.5,0.8347952464239852,0.6,0.00024556087295396234,1.00020413201235,0.0002455107563492152,198.52182099079468,0.0,9.981260536638148e-06,28.286892360832514,0.036431771048792624,8.255158354680748e-05,0.00016300928940715485,0.000656608939747115,0.09300260632699514,0.09300260632699514,0.09300260632699514,0.09299189795761884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.94656751084,595.6584413473362,0.0,0.09300260632699514,0.09300260632662816,0.09300260632662816,0.37330674030964944,0.37330674030964944,0.5,10.083045286365198,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,27602.040851138772,20943.566756974174,0.7587687761903341,1.0307678019186572,0.6423222774200501,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485794407807135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.74629711802,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.94058078405897,260.94058078405897,-12.209419215941011,245.37424834153614,276.5069132266674,125956.7294454449,126158.86256036421,-202.13311491934223,0.0,nan,276.5069132266674,3.356913226667416,270.2803802495838,-2.8696197504161773,264.05384727254375,-9.096152727456229,257.8273142955153,-15.322685704484684,251.6007813185077,-21.549218681492277,245.37424834153614,-27.775751658463832,1.0,1.0,26381.15544483698,26381.15544483698,275.6640255074312,2.5140255074311995,275.6640255074312,275.6640255074312,77627.96210286138,77636.54816357027,-8.586060708898003,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6640255074312,2.5140255074311995,1.0,0.002,0.12658756594306264,0.004929818256295377,0.00019555021448974913,0.0018044497855416487,0.09777510724487457,0.09777510724487457,0.0,3.139762755344222e-14,0.9998839116348013,0.9998839116348013,0.0,0.09299180980610047,1.0796520527678284e-05,0.0,0.0,0.0,1600175.3362558498,266.68220826530427,0.0,1.0,1284270.467149451,2599.089501220543,,,,,,,,,,,,,,,,,3.0,16552.222271829996,1555.0323811155622,0.37330674030964944,6.17534620354742,2.921783362483948
2093.0,-29.516265086591886,5.139764700781423,35.077293324459035,24.260314274020516,5.0845114076377875,-26.05618743695527,-39.5962709915824,1.6244337784466498,-6.468035606424735,-6.468035606422067,40.15395603802073,42678.37446657307,25810.57346323284,25810.57346323284,68488.9479298059,77638.74442897143,77635.58149363312,25810.57346323284,103446.15495686595,103446.15495686595,103446.15495686595,131048.1557194759,126476.3765215093,4571.779197966587,0.0,91647.86230157639,56688.055807919714,38844.2294373963,27602.00076260994,66446.23020000625,20943.521736138413,1555.0365334382652,0.0,0.8786474683409401,2.7320092114365107,0.0014947054983599872,1.0,1.0,-6.468035606424735,334813.4593090685,1561182.0861153957,4.662841479960512,1561182.0861153957,4.662841479960512,0.7587682471376787,0.09300199620501721,4.028046144702076,101325.0,128409.89301279785,1.2673071109084417,1.0,0.0,4.028046144702178,1.284114566260333,1.284429846611699,3.136827702556764,0.0,16552.199082555388,0.0,0.0,22752.43604696959,2320.1027921838336,19339.57064942385,1972.0873743249583,0.85,0.8500000004175245,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4156.858804980855,4632.441516551485,6.209153275137935,5.139764700781423,-3.649880288051294,8.789644988832716,2.9218657502791325,3.5,0.8348187857940379,0.6,0.0002455107563492152,1.000200510482499,0.00024546153873764796,198.5234125521686,0.0,9.949239636280841e-06,28.196145129219904,0.0364417202884289,8.253549827732562e-05,0.0001629752580718896,0.0006564718599583007,0.09300198452212215,0.09300198452212215,0.09300198452212215,0.09299118878300712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.18241403095,595.6580362148618,0.0,0.09300198452212215,0.09300199620501721,0.09300199620501721,0.3733043240678146,0.3733043240678146,0.5,10.082721408028153,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,27602.00076260994,20943.521736138413,0.7587682471376787,1.0307424171943387,0.6422994101863895,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485911913958212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.65554988641,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.93940667810176,260.93940667810176,-12.210593321898216,245.3723438855144,276.50646947395416,125962.33862835074,126164.36694120466,-202.028312853903,0.0,nan,276.50646947395416,3.356469473954178,270.27964435448416,-2.870355645515815,264.0528192356581,-9.097180764341886,257.8259941178972,-15.324005882102767,251.5991690011026,-21.550830998897368,245.3723438855144,-27.77765611448558,1.0,1.0,26381.15544483698,26381.15544483698,275.6636698011064,2.5136698011064027,275.6636698011064,275.6636698011064,77627.10239476309,77635.58149363312,-8.479098870026064,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6636698011064,2.5136698011064027,1.0,0.002,0.12659846421786802,0.004929727525210423,0.0001955669519002097,0.0018044329704293017,0.09778347595010484,0.09778347595010484,0.0,-7.767048853038472e-11,0.9998828158084615,0.9998828158084615,0.0,0.09299109784128046,1.0898363736751557e-05,0.0,0.0,0.0,1600175.0505067594,266.68196439357524,0.0,1.0,1284271.2998180133,2599.0861299812705,,,,,,,,,,,,,,,,,3.0,16552.199082555388,1555.0365334382652,0.3733043240678146,6.17534620354742,2.9218657502791325
2094.0,-29.518224065874108,5.139260307256103,35.07726908868365,24.259795643761777,5.084191625378938,-26.05798249675518,-39.59801198272032,1.6239500563352842,-6.46825414863838,-6.468254148614838,40.15388738391952,42677.10284316747,25810.527223512632,25810.527223512632,68487.63006668011,77637.93224166299,77634.696581364,25810.527223512632,103445.22380487663,103445.22380487663,103445.22380487663,131047.1606649902,126475.56042147765,4571.600243512547,0.0,91647.71259588568,56687.453767934385,38844.73203105699,27601.93686011356,66446.66889117056,20943.46104778275,1555.038962692218,0.0,0.8786465468881733,2.731986966714051,0.0014947054983599872,1.0,1.0,-6.46825414863838,334810.5718494756,1561179.1163879859,4.662872823173164,1561179.1163879859,4.662872823173164,0.7587678050973043,0.09300134164079063,4.028046144702076,101325.0,128409.90481612964,1.2673072273982693,1.0,0.0,4.028046144701266,1.2841169284410638,1.2844321461679422,3.1368219322458284,0.0,16552.176527976502,0.0,0.0,22752.398881136494,2320.099002323576,19339.542857107364,1972.0845402973864,0.85,0.8500001673731796,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4156.928390836303,4632.441516551485,6.2090382120631125,5.139260307256103,-3.650123709581067,8.78938401683717,2.9219472708341967,3.5,0.8348420773811991,0.6,0.00024546153873764796,1.0002031085960001,0.00024541169351313647,198.52502473125185,0.0,9.770848205994246e-06,27.690583815787694,0.03645149113663489,8.251929467333482e-05,0.00016294224406431315,0.0006563388780123613,0.09300134164067765,0.09300134164067765,0.09300134164067765,0.09299047937219072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.4213232093,595.6576300198867,0.0,0.09300134164067765,0.09300134164079063,0.09300134164079063,0.37330188338393216,0.37330188338393216,0.5,10.082395540332259,-2.3533175408374518e-11,-2.3533175408374518e-11,-2.3533175408374518e-11,-2.3533175408374518e-11,-2.3533175408374518e-11,-2.3533175408374518e-11,27601.93686011356,20943.46104778275,0.7587678050973043,1.0307157786773682,0.6422760321223328,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448602733555511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.14998857298,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9382388784033,260.9382388784033,-12.21176112159668,245.3704444006362,276.5060333588443,125968.85415976754,126169.7958048899,-200.94164512237077,0.0,nan,276.5060333588443,3.3560333588443427,270.27891556573843,-2.8710844342615474,264.05179777317505,-9.098202226824924,257.82467998146774,-15.325320018532238,251.5975621905582,-21.552437809441784,245.3704444006362,-27.77955559936379,1.0,1.0,26381.15544483698,26381.15544483698,275.66334888290044,2.513348882900459,275.66334888290044,275.66334888290044,77626.39663927106,77634.696581364,-8.29994209294091,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.66334888290044,2.513348882900459,1.0,0.002,0.12660941236686923,0.004929641634134536,0.00019558377652339803,0.0018044162236565975,0.09779188826169902,0.09779188826169902,0.0,1.799953415482225e-13,0.9998822796630319,0.9998822796630319,0.0,0.0929903934915142,1.0948149276439999e-05,0.0,0.0,0.0,1600174.7944360194,266.6817458513616,0.0,1.0,1284272.0460012313,2599.083108902006,,,,,,,,,,,,,,,,,3.0,16552.176527976502,1555.038962692218,0.37330188338393216,6.17534620354742,2.9219472708341967
