time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2095.0,-29.520174998978796,5.138756202283858,35.07724466828055,24.25927991224455,5.08387533426684,-26.059769965656596,-39.59973694346843,1.6234703009704337,-6.468480039432677,-6.4684800394242945,40.15383358538339,42675.79984054298,25810.492596913966,25810.492596913966,68486.29243745696,77637.11754459547,77634.00256750756,25810.492596913966,103444.49516442153,103444.49516442153,103444.49516442153,131046.43799397182,126475.0138716367,4571.424122335132,0.0,91647.5584384416,56686.80885523198,38845.277314677354,27601.94282955029,66447.22014422764,20943.450264184292,1555.0448806519482,0.0,0.8786455292503876,2.731963974153072,0.0014947054983599872,1.0,1.0,-6.468480039432677,334807.58731831744,1561176.789261621,4.66290743816787,1561176.789261621,4.66290743816787,0.7587672503169777,0.0930007177374908,4.028046144702076,101325.0,128409.90119718357,1.2673071916820486,1.0,0.0,4.028046144703221,1.2841192733873474,1.284434427679304,3.1368162040560215,0.0,16552.15340758866,0.0,0.0,22752.36061011413,2320.0950997653767,19339.502068431855,1972.0803810100142,0.85,0.84999980440864,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4156.997345883882,4632.441516551485,6.208926888652128,5.138756202283858,-3.650373031803847,8.789129234087705,2.922028053288694,3.5,0.834865158082484,0.6,0.00024541169351313647,1.0002022775100528,0.0002453620622861158,198.52663031139366,0.0,9.895524428877812e-06,28.04391623143972,0.03646138666106377,8.250324316607566e-05,0.00016290845034706082,0.0006562027553598679,0.09300071773350696,0.09300071773350696,0.09300071773350696,0.092989942946742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.71941820637,595.6572053102878,0.0,0.09300071773350696,0.0930007177374908,0.0930007177374908,0.3732994120854744,0.3732994120854744,0.5,10.082072295830326,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,27601.94282955029,20943.450264184292,0.7587672503169777,1.0306870970494084,0.6422510941452874,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486144252501338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.50332098863,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.93707729462915,260.93707729462915,-12.21292270537083,245.36855042191743,276.5056041695287,125975.34454444733,126175.21662400787,-199.87207956054385,0.0,nan,276.5056041695287,3.3556041695287036,270.27819341881275,-2.8718065811872293,264.0507826685238,-9.099217331476154,257.82337191895647,-15.32662808104351,251.59596117003565,-21.554038829964327,245.36855042191743,-27.781449578082544,1.0,1.0,26381.15544483698,26381.15544483698,275.6630427012258,2.5130427012257996,275.6630427012258,275.6630427012258,77625.64862745242,77634.00256750756,-8.353940055138082,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6630427012258,2.5130427012257996,1.0,0.002,0.12662027426627567,0.004929554552155936,0.00019560046493984374,0.0018043995346268458,0.09780023246992187,0.09780023246992187,0.0,-4.3331050553208073e-13,0.9998832062827352,0.9998832062827352,0.0,0.09298985583795795,1.0861899532856625e-05,0.0,0.0,0.0,1600174.529754072,266.6815199605673,0.0,1.0,1284272.8172742322,2599.079986246819,,,,,,,,,,,,,,,,,3.0,16552.15340758866,1555.0448806519482,0.3732994120854744,6.17534620354742,2.922028053288694
2096.0,-29.522120675629516,5.138252313979918,35.07722002439539,24.25873599657791,5.083526636328525,-26.061555944442848,-39.60146916853262,1.6229619051230704,-6.468712057046787,-6.468712057082953,40.15377829653136,42674.54987911021,25810.46659627336,25810.46659627336,68485.01647538357,77636.32001368496,77633.27633226571,25810.46659627336,103443.74292853907,103443.74292853907,103443.74292853907,131045.69011837622,126474.44133639957,4571.248781976652,0.0,91647.40620346095,56686.20255352783,38845.781833259025,27601.94718983716,66447.72902309618,20943.437948312745,1555.050867970635,0.0,0.878644484120982,2.731940358125587,0.0014947054983599872,1.0,1.0,-6.468712057046787,334804.5218596986,1561174.3976717966,4.662942988344746,1561174.3976717966,4.662942988344746,0.7587666842585645,0.0930000906316677,4.028046144702076,101325.0,128409.9123880783,1.2673073021275925,1.0,0.0,4.028046144701313,1.284121751748359,1.28443684291271,3.136810149986016,0.0,16552.130383093267,0.0,0.0,22752.322816361237,2320.091245875119,19339.476595273794,1972.0777834707872,0.85,0.8500000967534946,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4157.065656906882,4632.441516551485,6.208818605833127,5.138252313979918,-3.6506273553658466,8.788879669345764,2.92210808213416,3.5,0.8348880234669028,0.6,0.0002453620622861158,1.0002017356662658,0.00024531257399055845,198.52823158825058,0.0,9.853120258628263e-06,27.923742812952497,0.0364712397813224,8.248712696563244e-05,0.0001628749353204834,0.0006560677552862731,0.09300009063290177,0.09300009063290177,0.09300009063290177,0.09298938653290094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487728.000079872,595.6567861954059,0.0,0.09300009063290177,0.0930000906316677,0.0930000906316677,0.3732969237096131,0.3732969237096131,0.5,10.081751173068184,3.61524143954739e-11,3.61524143954739e-11,3.61524143954739e-11,3.61524143954739e-11,3.61524143954739e-11,3.61524143954739e-11,27601.94718983716,20943.437948312745,0.7587666842585645,1.0306600012105644,0.6422273643735396,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486260691018074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.38314757014,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.93591832839473,260.93591832839473,-12.214081671605243,245.36666156156502,276.50517509701206,125981.38812356141,126180.80980633157,-199.42168277015296,0.0,nan,276.50517509701206,3.3551750970120793,270.2774723889492,-2.8725276110507707,264.0497696812238,-9.100230318776198,257.8220669741094,-15.327933025890559,251.59436426750887,-21.555635732491112,245.36666156156502,-27.783338438434953,1.0,1.0,26381.15544483698,26381.15544483698,275.6627266649912,2.5127266649912485,275.6627266649912,275.6627266649912,77624.83518609455,77633.27633226571,-8.441146171157015,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6627266649912,2.5127266649912485,1.0,0.002,0.12663106625890666,0.004929466650988195,0.00019561704288637558,0.0018043829572451022,0.09780852144318779,0.09780852144318779,0.0,1.3147772801036517e-13,0.999883957185275,0.999883957185275,0.0,0.09298929863938112,1.0791992286578132e-05,0.0,0.0,0.0,1600174.2578924173,266.6812879429532,0.0,1.0,1284273.609465397,2599.0767789058464,,,,,,,,,,,,,,,,,3.0,16552.130383093267,1555.050867970635,0.3732969237096131,6.17534620354742,2.92210808213416
2097.0,-29.524060461470306,5.137748687608168,35.07719493302305,24.258180835191183,5.083164593025785,-26.063337956006322,-39.603200799878664,1.6224420876108943,-6.468943903009631,-6.468943902955719,40.15371609759737,42673.32292369605,25810.435163790393,25810.435163790393,68483.75808748644,77635.53104480027,77632.46094671387,25810.435163790393,103442.89611050425,103442.89611050425,103442.89611050425,131044.81869147909,126473.74587500942,4571.072816469668,0.0,91647.2547454458,56685.61128946607,38846.27050664414,27601.92258097483,66448.19308761897,20943.40474422013,1555.055481527842,0.0,0.8786434661578684,2.731916759730802,0.0014947054983599872,1.0,1.0,-6.468943903009631,334801.4586910075,1561171.707181363,4.662977614509702,1561171.707181363,4.662977614509702,0.758766157784088,0.0929994508939949,4.028046144702076,101325.0,128409.92385735353,1.2673074153205381,1.0,0.0,4.028046144701482,1.2841242832016857,1.2844393114347612,3.136803966247734,0.0,16552.107398871063,0.0,0.0,22752.285215497264,2320.0874116540576,19339.44463424683,1972.0745243530491,0.85,0.8500000967407948,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4157.1333058271875,4632.441516551485,6.208710008796466,5.137748687608168,-3.6508819113768283,8.788630598984996,2.922187336166278,3.5,0.8349106674760794,0.6,0.00024531257399055845,1.0002011280160756,0.00024526324468073955,198.52982803955894,0.0,9.8248238013224e-06,27.84355065294768,0.03648106460512372,8.247101919755026e-05,0.0001628415547930082,0.0006559332969812685,0.09299945089973173,0.09299945089973173,0.09299945089973173,0.09298875144139582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487729.2466556506,595.6563778235403,0.0,0.09299945089973173,0.0929994508939949,0.0929994508939949,0.37329442710047617,0.37329442710047617,0.5,10.081430190242386,-5.3887561080046e-11,-5.3887561080046e-11,-5.3887561080046e-11,-5.3887561080046e-11,-5.3887561080046e-11,-5.3887561080046e-11,27601.92258097483,20943.40474422013,0.758766157784088,1.0306338653510616,0.642204414308554,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448637681758759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.30295541014,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9347608261008,260.9347608261008,-12.215239173899192,245.3647777851426,276.50474386852375,125987.26236871745,126186.43215369915,-199.16978498169908,0.0,nan,276.50474386852375,3.3547438685237694,270.2767506510451,-2.8732493489548574,264.0487574338525,-9.101242566147505,257.8207642171587,-15.329235782841295,251.592771000882,-21.557228999117967,245.3647777851426,-27.785222214857384,1.0,1.0,26381.15544483698,26381.15544483698,275.66240048669147,2.51240048669149,275.66240048669147,275.66240048669147,77624.0178051159,77632.46094671387,-8.443141597963404,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.66240048669147,2.51240048669149,1.0,0.002,0.1266418535336883,0.004929378801406929,0.00019563361359816814,0.0018043663868136564,0.09781680679908407,0.09781680679908407,0.0,4.11824654239501e-13,0.9998840071209792,0.9998840071209792,0.0,0.09298866361993836,1.078727405654373e-05,0.0,0.0,0.0,1600173.9862311264,266.68105609699035,0.0,1.0,1284274.4010694446,2599.073573947632,,,,,,,,,,,,,,,,,3.0,16552.107398871063,1555.055481527842,0.37329442710047617,6.17534620354742,2.922187336166278
2098.0,-29.525993957404822,5.137245578719479,35.077169439550055,24.257665138598554,5.082846062718372,-26.065109955395798,-39.60491573726756,1.6219620607477292,-6.469163929268063,-6.469163929320315,40.15365431335507,42672.05421120375,25810.37306735669,25810.37306735669,68482.42727856044,77634.72571839236,77631.69560714709,25810.37306735669,103442.06867450378,103442.06867450378,103442.06867450378,131043.95957821648,126473.06277961192,4570.896798604562,0.0,91647.10200489419,56684.99322782063,38846.787530081725,27601.89090371271,66448.67843379444,20943.36715370223,1555.0594808164049,0.0,0.878642510552827,2.731894364551158,0.0014947054983599872,1.0,1.0,-6.469163929268063,334798.55170563277,1561169.0346316146,4.663010119602465,1561169.0346316146,4.663010119602465,0.7587656666987679,0.09299880369784708,4.028046144702076,101325.0,128409.92964766725,1.2673074724664914,1.0,0.0,4.028046144702485,1.2841266283777701,1.2844415938377987,3.1367982375621972,0.0,16552.084467805536,0.0,0.0,22752.247296231664,2320.0835449650663,19339.413123679522,1972.0713111694129,0.85,0.8500001284217146,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4157.200304629564,4632.441516551485,6.208595010111397,5.137245578719479,-3.6511278104213285,8.788373389140807,2.9222658294007666,3.5,0.8349330941145048,0.6,0.00024526324468073955,1.0002004789515844,0.00024521408441818165,198.53141933665,0.0,9.793339395656601e-06,27.754323847290806,0.03649085794451938,8.245506958360638e-05,0.00016280817509713315,0.0006557988420259878,0.09299880369680955,0.09299880369680955,0.09299880369680955,0.0929881271692967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487730.4919236296,595.6559698968714,0.0,0.09299880369680955,0.09299880369784708,0.09299880369784708,0.3732919214074848,0.3732919214074848,0.5,10.081109894808582,5.2239101933082566e-11,5.2239101933082566e-11,5.2239101933082566e-11,5.2239101933082566e-11,5.2239101933082566e-11,5.2239101933082566e-11,27601.89090371271,20943.36715370223,0.7587656666987679,1.0306063099026463,0.6421806304804042,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448649259433353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.21372860448,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9336090491138,260.9336090491138,-12.216390950886193,245.36289965031668,276.50431844911304,125993.63885482967,126191.82349491402,-198.18464008437488,0.0,nan,276.50431844911304,3.354318449113066,270.27603468868756,-2.8739653113124177,264.0477509285119,-9.102249071488075,257.8194671687434,-15.330532831256562,251.59118340931022,-21.55881659068976,245.36289965031668,-27.7871003496833,1.0,1.0,26381.15544483698,26381.15544483698,275.66209191774897,2.5120919177489895,275.66209191774897,275.66209191774897,77623.27843958656,77631.69560714709,-8.417167560532107,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.66209191774897,2.5120919177489895,1.0,0.002,0.12665261563652383,0.004929293215459004,0.00019565015016334564,0.001804349849996339,0.09782507508167282,0.09782507508167282,0.0,1.5968476541061705e-13,0.9998842769752347,0.9998842769752347,0.0,0.09298804159498361,1.076210286346527e-05,0.0,0.0,0.0,1600173.7284186492,266.6808360707319,0.0,1.0,1284275.1523158923,2599.0705323900625,,,,,,,,,,,,,,,,,3.0,16552.084467805536,1555.0594808164049,0.3732919214074848,6.17534620354742,2.9222658294007666
2099.0,-29.52792216994383,5.136742697665188,35.0771436596831,24.257104598823958,5.082476474393588,-26.066882305516867,-39.60663448143748,1.6214366099318098,-6.4694015912116924,-6.469401591213115,40.153595063127916,42670.824146086445,25810.34572574445,25810.34572574445,68481.16987183089,77633.9455673079,77630.91974667236,25810.34572574445,103441.26547241681,103441.26547241681,103441.26547241681,131043.15093130231,126472.42905319702,4570.721878105292,0.0,91646.95163281393,56684.39130033297,38847.28925831217,27601.885458885496,66449.17471719766,20943.34736289697,1555.065149840268,0.0,0.8786414499100395,2.7318701745015925,0.0014947054983599872,1.0,1.0,-6.4694015912116924,334795.41173998866,1561166.4716973933,4.663046197627817,1561166.4716973933,4.663046197627817,0.7587650993658829,0.09299816744128288,4.028046144702076,101325.0,128409.94139532297,1.267307588406839,1.0,0.0,4.0280461447047,1.2841291854994783,1.284444088455293,3.136791991169733,0.0,16552.06159808826,0.0,0.0,22752.209964961155,2320.0797382348874,19339.382343345827,1972.068172448882,0.85,0.8500001702308854,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4157.266719508597,4632.441516551485,6.208489247183862,5.136742697665188,-3.651387383810846,8.788130081476034,2.9223436393653595,3.5,0.8349553255329598,0.6,0.00024521408441818165,1.0001999342318983,0.000245165067528717,198.53300630769783,0.0,9.759856700582825e-06,27.659433889451726,0.036500617801219964,8.243908742586882e-05,0.00016277499699231284,0.0006556651990887777,0.09299816744263086,0.09299816744263086,0.09299816744263086,0.09298753052877165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487731.7437190902,595.6555599718963,0.0,0.09299816744263086,0.09299816744128288,0.09299816744128288,0.3732894081465451,0.3732894081465451,0.5,10.080790787164252,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,27601.885458885496,20943.34736289697,0.7587650993658829,1.0305796898649418,0.6421573229116846,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486607997419156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.11883864664,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9324577951318,260.9324577951318,-12.217542204868153,245.36102657976068,276.5038890114873,125999.36249290047,126197.45713919865,-198.09464629816395,0.0,nan,276.5038890114873,3.353889011487297,270.27531652459567,-2.8746834754043107,264.0467440379165,-9.103255962083495,257.8181715515537,-15.331828448446288,251.58959906547716,-21.560400934522818,245.36102657976068,-27.7889734202393,1.0,1.0,26381.15544483698,26381.15544483698,275.6617644961083,2.5117644961082988,275.6617644961083,275.6617644961083,77622.44629809113,77630.91974667236,-8.473448581222328,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6617644961083,2.5117644961082988,1.0,0.002,0.12666334120609984,0.00492920456515699,0.00019566662318379384,0.0018043333766698975,0.09783331159189691,0.09783331159189691,0.0,-1.4630874636822888e-13,0.9998846690199893,0.9998846690199893,0.0,0.09298744187149267,1.07255697902031e-05,0.0,0.0,0.0,1600173.4499410489,266.6805984087883,0.0,1.0,1284275.96377568,2599.0672470536215,,,,,,,,,,,,,,,,,3.0,16552.06159808826,1555.065149840268,0.3732894081465451,6.17534620354742,2.9223436393653595
2100.0,-29.529844196025582,5.136240265965236,35.07711735171273,24.256560787931107,5.082124876881709,-26.068647288741804,-39.60834452938286,1.6209279696583545,-6.469629367616619,-6.469629367610196,40.15352826644385,42669.5849039377,25810.291805270946,25810.291805270946,68479.87670920865,77633.1602304773,77630.07584279629,25810.291805270946,103440.36764806723,103440.36764806723,103440.36764806723,131042.20778323058,126471.66212483983,4570.545658390746,0.0,91646.8008572516,56683.78471691678,38847.79571148313,27601.84013516336,66449.63584664649,20943.299423991113,1555.0686944126974,0.0,0.8786404714013136,2.7318469907949745,0.0014947054983599872,1.0,1.0,-6.469629367616619,334792.40240281675,1561163.5823380235,4.663079481892355,1561163.5823380235,4.663079481892355,0.7587646084983444,0.0929975135726448,4.028046144702076,101325.0,128409.94401209935,1.267307614232414,1.0,0.0,4.028046144702444,1.2841316637716298,1.2844465043877664,3.13678593741025,0.0,16552.038769765153,0.0,0.0,22752.17253352246,2320.075921290396,19339.343657784677,1972.0642276194906,0.85,0.8499998683330391,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4157.332476639145,4632.441516551485,6.208378076640241,5.136240265965236,-3.651639786026911,8.787880051992147,2.9224206795451804,3.5,0.8349773370129087,0.6,0.000245165067528717,1.0001992958376944,0.00024511621688694,198.53458820926082,0.0,9.731470425272223e-06,27.578987185221482,0.03651034927164524,8.242318897389852e-05,0.00016274187855481846,0.00065553179649431,0.09299751357606827,0.09299751357606827,0.09299751357606827,0.09298684979609081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487732.96290053194,595.6551602801579,0.0,0.09299751357606827,0.0929975135726448,0.0929975135726448,0.3732868905432843,0.3732868905432843,0.5,10.080470875797577,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,27601.84013516336,20943.299423991113,0.7587646084983444,1.030553077329838,0.6421342172952044,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486723086903617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.03839194241,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.93130916700414,260.93130916700414,-12.218690832995833,245.35915888482558,276.5034594499913,126005.31005494953,126202.95287472158,-197.64281977205255,0.0,nan,276.5034594499913,3.3534594499913055,270.27459933650874,-2.8754006634912344,264.0457392232129,-9.1042607767871,257.8168791101473,-15.333120889852694,251.58801899733905,-21.56198100266093,245.35915888482558,-27.790841115174402,1.0,1.0,26381.15544483698,26381.15544483698,275.6614390879828,2.511439087982808,275.6614390879828,275.6614390879828,77621.66668475777,77630.07584279629,-8.409158038513851,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6614390879828,2.511439087982808,1.0,0.002,0.12667409186829534,0.004929117618836099,0.000195683138927569,0.0018043168621341638,0.0978415694637845,0.0978415694637845,0.0,1.0617327329820458e-12,0.9998843984057234,0.9998843984057234,0.0,0.09298676291181204,1.0750660832756845e-05,0.0,0.0,0.0,1600173.1830459586,266.68037063238336,0.0,1.0,1284276.7414818017,2599.064098380386,,,,,,,,,,,,,,,,,3.0,16552.038769765153,1555.0686944126974,0.3732868905432843,6.17534620354742,2.9224206795451804
2101.0,-29.531760976848695,5.135738374042736,35.07709068506974,24.25603709360587,5.081795196988561,-26.07040535945655,-39.610045950952895,1.6204395795834947,-6.46985402060659,-6.469854020583621,40.1534653018026,42668.33263827885,25810.227030438746,25810.227030438746,68478.5596687176,77632.36772821205,77629.30326914103,25810.227030438746,103439.53029957978,103439.53029957978,103439.53029957978,131041.34011500506,126470.97026539751,4570.369849607554,0.0,91646.6496714746,56683.17213928867,38848.30836909548,27601.80981542528,66450.11818452076,20943.262465356373,1555.0728804848627,0.0,0.878639495226566,2.731824125150273,0.0014947054983599872,1.0,1.0,-6.46985402060659,334789.4343524124,1561160.8587397768,4.663112686813282,1561160.8587397768,4.663112686813282,0.7587641029847334,0.09299686162816787,4.028046144702076,101325.0,128409.94980241302,1.2673076713783669,1.0,0.0,4.028046144701668,1.284134047070958,1.2844488255373887,3.1367801156661463,0.0,16552.01600110365,0.0,0.0,22752.135000244143,2320.0720939611533,19339.31158390605,1972.0609569940857,0.85,0.8499998608349734,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4157.397633403417,4632.441516551485,6.208265195289829,5.135738374042736,-3.6518900786365918,8.787628452679328,2.9224970171451368,3.5,0.8349991477557533,0.6,0.00024511621688694,1.0001987550190305,0.0002450675084896264,198.53616581578547,0.0,9.698542048946382e-06,27.485668166714046,0.03652004781369419,8.240737353477177e-05,0.00016270884335216825,0.0006553987291736353,0.0929968616236621,0.0929968616236621,0.0929968616236621,0.0929862184930736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487734.19764160935,595.6547557171151,0.0,0.0929968616236621,0.09299686162816787,0.09299686162816787,0.3732843632045022,0.3732843632045022,0.5,10.080151580534649,-2.2964741219766438e-11,-2.2964741219766438e-11,-2.2964741219766438e-11,-2.2964741219766438e-11,-2.2964741219766438e-11,-2.2964741219766438e-11,27601.80981542528,20943.262465356373,0.7587641029847334,1.030525776922837,0.6421107110719667,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448683780887026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.9450729239,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.93016515665244,260.93016515665244,-12.219834843347542,245.35729669337726,276.5030336205887,126011.48973440066,126208.33797992018,-196.84824551952426,0.0,nan,276.5030336205887,3.3530336205887465,270.27388623477526,-2.8761137652247157,264.04473884912613,-9.105261150873844,257.8155914636546,-15.334408536345393,251.58644407839276,-21.563555921607218,245.35729669337726,-27.792703306622712,1.0,1.0,26381.15544483698,26381.15544483698,275.6611250555155,2.5111250555155493,275.6611250555155,275.6611250555155,77620.91827308739,77629.30326914103,-8.384996053646319,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6611250555155,2.5111250555155493,1.0,0.002,0.12668482133652303,0.004929031325245337,0.00019569962317264773,0.0018043003761819573,0.09784981158632386,0.09784981158632386,0.0,-6.453951956197912e-13,0.999884625472061,0.999884625472061,0.0,0.09298613215915771,1.0729469010155742e-05,0.0,0.0,0.0,1600172.9198099808,266.6801459793934,0.0,1.0,1284277.5085225469,2599.060992893105,,,,,,,,,,,,,,,,,3.0,16552.01600110365,1555.0728804848627,0.3732843632045022,6.17534620354742,2.9224970171451368
2102.0,-29.53367193582,5.135236878040937,35.07706371376234,24.255486961361044,5.081435093959128,-26.072161232857383,-39.611746988352365,1.6199243909719363,-6.470088246249986,-6.470088246235059,40.153403178197514,42667.10415145113,25810.17952004278,25810.17952004278,68477.2836714939,77631.59132805499,77628.52049892518,25810.17952004278,103438.70001896797,103438.70001896797,103438.70001896797,131040.49157237285,126470.2969761054,4570.19459626745,0.0,91646.49991615846,56682.568502273374,38848.81268209453,27601.791553404884,66450.60423549941,20943.233593358003,1555.0778699995785,0.0,0.8786384640623052,2.7318002853420977,0.0014947054983599872,1.0,1.0,-6.470088246249986,334786.3398528951,1561158.1715245424,4.66314776227284,1561158.1715245424,4.66314776227284,0.7587635589826234,0.09299621375821808,4.028046144702076,101325.0,128409.95843220751,1.2673077565478166,1.0,0.0,4.028046144698849,1.284136555328078,1.2844512718578653,3.1367739887078985,0.0,16551.993273454627,0.0,0.0,22752.097822091077,2320.0683028446083,19339.279491448648,1972.057684474173,0.85,0.8499998392531187,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4157.4622137414935,4632.441516551485,6.2081573308672375,5.135236878040937,-3.652147894550549,8.787384772591485,2.9225726801917915,3.5,0.8350207657690832,0.6,0.0002450675084896264,1.000198154379717,0.000245018956910201,198.53773865251742,0.0,9.670378445678989e-06,27.405852515054253,0.03652971819213987,8.239156447090013e-05,0.00016267594401872626,0.000655266209140401,0.09299621375547215,0.09299621375547215,0.09299621375547215,0.09298559625047949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487735.4327416296,595.6543510782855,0.0,0.09299621375547215,0.09299621375821808,0.09299621375821808,0.3732818275008109,0.3732818275008109,0.5,10.079833054549168,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,27601.791553404884,20943.233593358003,0.7587635589826234,1.0304990369810934,0.6420875271538524,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486952219481986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.86525727224,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9290226879991,260.9290226879991,-12.220977312000855,245.35543973378867,276.50260564275027,126017.27271203221,126213.85567929817,-196.58296726596487,0.0,nan,276.50260564275027,3.352605642750291,270.27317246065337,-2.876827539346607,264.04373927868926,-9.106260721310719,257.81430609687993,-15.335693903120045,251.58487291523335,-21.56512708476663,245.35543973378867,-27.794560266211306,1.0,1.0,26381.15544483698,26381.15544483698,275.6608002707243,2.510800270724303,275.6608002707243,275.6608002707243,77620.11386991257,77628.52049892518,-8.406629012606572,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6608002707243,2.510800270724303,1.0,0.002,0.12669552680223667,0.004928943391929029,0.00019571606647245346,0.001804283933127476,0.09785803323622673,0.09785803323622673,0.0,-4.0007060164715114e-13,0.9998848827740063,0.9998848827740063,0.0,0.09298550829206231,1.0705466155760075e-05,0.0,0.0,0.0,1600172.6453565287,266.67991175375,0.0,1.0,1284278.308246514,2599.057755088276,,,,,,,,,,,,,,,,,3.0,16551.993273454627,1555.0778699995785,0.3732818275008109,6.17534620354742,2.9225726801917915
2103.0,-29.535578162301384,5.134735590776641,35.07703609458784,24.25488590905445,5.0810172107800105,-26.073918625002673,-39.61345570916308,1.619357673524913,-6.470334703790286,-6.47033470382357,40.153330542724326,42665.92834602798,25810.15446677083,25810.15446677083,68476.0828127988,77630.84279495027,77627.56062719446,25810.15446677083,103437.7150939653,103437.7150939653,103437.7150939653,131039.45471953807,126469.43720861408,4570.0175109239935,0.0,91646.3527216313,56681.99255839712,38849.289070260194,27601.739625572773,66451.02869583297,20943.1796708069,1555.0815625659477,0.0,0.8786374066439864,2.7317752007320597,0.0014947054983599872,1.0,1.0,-6.470334703790286,334783.0837745143,1561155.0296141917,4.663183730829342,1561155.0296141917,4.663183730829342,0.7587630328706972,0.09299555404956064,4.028046144702076,101325.0,128409.9783085728,1.2673079527122901,1.0,0.0,4.028046144700552,1.2841393040918143,1.2844539589450321,3.136767274287927,0.0,16551.970598544005,0.0,0.0,22752.06127967774,2320.064576555474,19339.254265099167,1972.055112102417,0.85,0.8500000957000362,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4157.526181399441,4632.441516551485,6.208055786213478,5.134735590776641,-3.65241531580636,8.787150906583001,2.922647626187987,3.5,0.8350421789108534,0.6,0.000245018956910201,1.000197666686257,0.00024497053439643624,198.5393076158883,0.0,9.639320787129848e-06,27.31783511072599,0.036539357512927,8.237568682158673e-05,0.00016264327008861426,0.0006551345970421811,0.09299555405425314,0.09299555405425314,0.09299555405425314,0.0929848513045547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487736.6293525981,595.653958437321,0.0,0.09299555405425314,0.09299555404956064,0.09299555404956064,0.37327928514872116,0.37327928514872116,0.5,10.07951196912317,3.3310243452433497e-11,3.3310243452433497e-11,3.3310243452433497e-11,3.3310243452433497e-11,3.3310243452433497e-11,3.3310243452433497e-11,27601.739625572773,20943.1796708069,0.7587630328706972,1.0304743832670393,0.6420657314625362,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487066284307704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.777239867915,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9278766582269,260.9278766582269,-12.222123341773056,245.35358734699352,276.5021659698963,126022.38891521432,126219.5846400571,-197.19572484278967,0.0,nan,276.5021659698963,3.352165969896305,270.27245024506067,-2.8775497549393094,264.04273452036887,-9.10726547963111,257.81301879576023,-15.336981204239748,251.583303071282,-21.566696928717988,245.35358734699352,-27.796412653006456,1.0,1.0,26381.15544483698,26381.15544483698,275.660442765019,2.510442765019036,275.660442765019,275.660442765019,77619.24450282546,77627.56062719446,-8.316124368997407,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.660442765019,2.510442765019036,1.0,0.002,0.12670632017323444,0.004928852853118323,0.0001957326406282952,0.0018042673581723703,0.0978663203141476,0.0978663203141476,0.0,-1.1993344685434781e-12,0.9998839366839896,0.9998839366839896,0.0,0.09298476067718342,1.0793372377220074e-05,0.0,0.0,0.0,1600172.3565695316,266.6796652962097,0.0,1.0,1284279.1497330912,2599.05434820742,,,,,,,,,,,,,,,,,3.0,16551.970598544005,1555.0815625659477,0.37327928514872116,6.17534620354742,2.922647626187987
2104.0,-29.537477706870156,5.1342351756392555,35.07700781859683,24.25438844310122,5.080714796797568,-26.075658456508993,-39.615139179490484,1.618895546443166,-6.470547024302334,-6.470547024312593,40.153256353876905,42664.676547717085,25810.04981611228,25810.04981611228,68474.72636382937,77630.04603428922,77626.69247000688,25810.04981611228,103436.74228611916,103436.74228611916,103436.74228611916,131038.39640939806,126468.55808216521,4569.83832723285,0.0,91646.20134881542,56681.38410455192,38849.796938070554,27601.6541232789,66451.45106134945,20943.103627438188,1555.0828510634008,0.0,0.8786365397980701,2.7317535907569717,0.0014947054983599872,1.0,1.0,-6.470547024302334,334780.27871807135,1561151.8205163623,4.66321321702183,1561151.8205163623,4.66321321702183,0.7587626282794055,0.09299487000923409,4.028046144702076,101325.0,128409.98215022324,1.2673079906264322,1.0,0.0,4.0280461447029365,1.2841415637937914,1.2844561570161082,3.1367617545232753,0.0,16551.947954742303,0.0,0.0,22752.023699965288,2320.0607444912675,19339.222768532985,1972.051900346498,0.85,0.8500001153111708,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4157.589488764585,4632.441516551485,6.207936085527689,5.1342351756392555,-3.6526571019591443,8.7868922775984,2.922721799326659,3.5,0.8350633712361883,0.6,0.00024497053439643624,1.000196976799665,0.0002449222903875091,198.54087110118704,0.0,9.613772355874057e-06,27.245430856547078,0.03654897128528287,8.236004656894322e-05,0.00016261048782749302,0.0006550025485816571,0.09299487001017136,0.09299487001017136,0.09299487001017136,0.09298410104652106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487737.82801488414,595.6535650527186,0.0,0.09299487001017136,0.09299487000923409,0.09299487000923409,0.37327672418219415,0.37327672418219415,0.5,10.079188900195929,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,27601.6541232789,20943.103627438188,0.7587626282794055,1.0304474209391152,0.6420428127043925,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448718006835711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.70483561374,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.926738819454,260.926738819454,-12.22326118054599,245.35174090541284,276.50173673385154,126028.91255611504,126224.69886725911,-195.78631114407122,0.0,nan,276.50173673385154,3.351736733851567,270.27173756795656,-2.878262432043414,264.04173840217993,-9.108261597820047,257.81173923646304,-15.338260763536937,251.58174007086018,-21.5682599291398,245.35174090541284,-27.798259094587138,1.0,1.0,26381.15544483698,26381.15544483698,275.660130006922,2.5101300069219974,275.660130006922,275.660130006922,77618.58516728153,77626.69247000688,-8.107302725344198,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.660130006922,2.5101300069219974,1.0,0.002,0.12671717369119473,0.004928768298342601,0.00019574932141844435,0.0018042506785557618,0.09787466070922217,0.09787466070922217,0.0,-2.579403704516814e-14,0.9998832890683081,0.9998832890683081,0.0,0.09298401649131276,1.0853517921340622e-05,0.0,0.0,0.0,1600172.1077819564,266.67945297569764,0.0,1.0,1284279.8746637623,2599.051413225274,,,,,,,,,,,,,,,,,3.0,16551.947954742303,1555.0828510634008,0.37327672418219415,6.17534620354742,2.922721799326659
2105.0,-29.539371226550315,5.133735255196879,35.076979466020056,24.253855703305476,5.080372014640025,-26.077396902397258,-39.616826142277546,1.618397690579064,-6.47078108598879,-6.470781085967841,40.15319759229659,42663.465539546785,25809.99045407059,25809.99045407059,68473.45599361738,77629.27008135543,77625.98224037753,25809.99045407059,103435.97269444812,103435.97269444812,103435.97269444812,131037.62626028105,126467.9644489538,4569.6618113272425,0.0,91646.05200434793,56680.79785399626,38850.28238927964,27601.65356583292,66451.93595511255,20943.08744637609,1555.0886911256137,0.0,0.8786354967253501,2.7317297681223227,0.0014947054983599872,1.0,1.0,-6.47078108598879,334777.1864511519,1561149.2787398836,4.663248697705614,1561149.2787398836,4.663248697705614,0.7587620573682141,0.09299421419295782,4.028046144702076,101325.0,128409.98977784802,1.2673080659052358,1.0,0.0,4.028046144703159,1.2841439901152156,1.284458521976461,3.136755827779619,0.0,16551.925381260695,0.0,0.0,22751.986623809218,2320.0569637755216,19339.191244180707,1972.048685757186,0.85,0.8500001148885552,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4157.652306957503,4632.441516551485,6.207828011707378,5.133735255196879,-3.65291554515571,8.78665080035259,2.9227954000781757,3.5,0.835084400022336,0.6,0.0002449222903875091,1.0001963550209116,0.00024487420810725545,198.5424296489839,0.0,9.578407557810936e-06,27.145207018836192,0.03655854969284068,8.234437662317051e-05,0.00016257791376433857,0.0006548713387521505,0.09299421417694183,0.09299421417694183,0.09299421417694183,0.09298352897603171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487739.0891751156,595.6531521044905,0.0,0.09299421417694183,0.09299421419295782,0.09299421419295782,0.3732741373132655,0.3732741373132655,0.5,10.078868340879096,-2.0975221559638157e-11,-2.0975221559638157e-11,-2.0975221559638157e-11,-2.0975221559638157e-11,-2.0975221559638157e-11,-2.0975221559638157e-11,27601.65356583292,20943.08744637609,0.7587620573682141,1.0304207847288351,0.6420199039553253,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487293455252512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.60461177603,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9256045602926,260.9256045602926,-12.224395439707394,245.34990000180105,276.50130911907587,126034.87043234684,126230.04080514694,-195.17037280010234,0.0,nan,276.50130911907587,3.351309119075893,270.27102729545885,-2.878972704541127,264.0407454719237,-9.109254528076292,257.81046364843723,-15.339536351562742,251.58018182505907,-21.569818174940906,245.34990000180105,-27.80009999819893,1.0,1.0,26381.15544483698,26381.15544483698,275.6598137783894,2.5098137783894003,275.6598137783894,275.6598137783894,77617.81230588601,77625.98224037753,-8.169934491525055,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6598137783894,2.5098137783894003,1.0,0.002,0.12672794719704356,0.004928680106093198,0.00019576586984363663,0.001804234128513118,0.09788293492181832,0.09788293492181832,0.0,-1.6432454355563841e-12,0.999884148619247,0.999884148619247,0.0,0.09298344068484153,1.0773508116292983e-05,0.0,0.0,0.0,1600171.8335183128,266.6792189140112,0.0,1.0,1284280.6738248002,2599.0481777167406,,,,,,,,,,,,,,,,,3.0,16551.925381260695,1555.0886911256137,0.3732741373132655,6.17534620354742,2.9227954000781757
2106.0,-29.541259550328917,5.1332360827875085,35.0769508901214,24.253342346660816,5.080050267391862,-26.079128568563153,-39.61850070683283,1.6179192855707911,-6.471002967753861,-6.471002967782427,40.15313444366976,42662.22567963676,25809.900688804013,25809.900688804013,68472.12636844077,77628.48731728476,77625.25272773126,25809.900688804013,103435.15341653528,103435.15341653528,103435.15341653528,131036.77696758213,126467.2918342494,4569.485133332745,0.0,91645.90226631446,56680.18941019245,38850.79206235779,27601.623551046858,66452.41561340465,20943.05079874932,1555.0928402870097,0.0,0.8786345362023379,2.7317071853030663,0.0014947054983599872,1.0,1.0,-6.471002967753861,334774.2551179611,1561146.5472025871,4.66328137046411,1561146.5472025871,4.66328137046411,0.758761554733073,0.09299354233324998,4.028046144702076,101325.0,128409.99289570929,1.267308096676134,1.0,0.0,4.028046144700262,1.2841463252067662,1.2844607958920595,3.1367501239031323,0.0,16551.902865159544,0.0,0.0,22751.949449946733,2320.053173096494,19339.153654717935,1972.0448526987234,0.85,0.8499998515407747,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4157.714540056761,4632.441516551485,6.207713502248199,5.1332360827875085,-3.653164960933491,8.786401043721,2.922868316037458,3.5,0.8351052331535593,0.6,0.00024487420810725545,1.0001958191886289,0.0002448262664264088,198.5439839414248,0.0,9.546372744618082e-06,27.054420358247647,0.0365680960655853,8.232882456833618e-05,0.00016254538353891926,0.000654740305503064,0.09299354232925766,0.09299354232925766,0.09299354232925766,0.09298290673466408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487740.32194017334,595.6527481729898,0.0,0.09299354232925766,0.09299354233324998,0.09299354233324998,0.3732715367079112,0.3732715367079112,0.5,10.078549271681444,2.859223968698643e-11,2.859223968698643e-11,2.859223968698643e-11,2.859223968698643e-11,2.859223968698643e-11,2.859223968698643e-11,27601.623551046858,20943.05079874932,0.758761554733073,1.0303933383969974,0.6419966119490623,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448740648419581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.513825115435,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9244756145167,260.9244756145167,-12.225524385483254,245.3480647179354,276.50088651133626,126041.0351806366,126235.29128563698,-194.2561050003879,0.0,nan,276.50088651133626,3.3508865113362845,270.2703221525195,-2.8796778474804796,264.03975779377043,-9.110242206229543,257.8091934350802,-15.340806564919774,251.57862907645864,-21.571370923541338,245.3480647179354,-27.80193528206459,1.0,1.0,26381.15544483698,26381.15544483698,275.659507498834,2.5095074988340116,275.659507498834,275.659507498834,77617.07312083915,77625.25272773126,-8.179606892110314,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.659507498834,2.5095074988340116,1.0,0.002,0.1267386685769812,0.004928594365256898,0.00019578234263265373,0.0018042176567101297,0.09789117131632687,0.09789117131632687,0.0,-6.572164687468351e-13,0.9998847083270239,0.9998847083270239,0.0,0.09298282095217841,1.0721381071572412e-05,0.0,0.0,0.0,1600171.573525867,266.6789970322461,0.0,1.0,1284281.431398744,2599.045110584418,,,,,,,,,,,,,,,,,3.0,16551.902865159544,1555.0928402870097,0.3732715367079112,6.17534620354742,2.922868316037458
2107.0,-29.543142262885368,5.1327375040995395,35.07692212686912,24.252801958378427,5.079697461856075,-26.080858290405487,-39.62017872892318,1.6174134893619412,-6.471234568694626,-6.471234568670638,40.15307188626651,42661.02453561727,25809.829442321603,25809.829442321603,68470.85397793887,77627.72085231364,77624.50658714605,25809.829442321603,103434.33602946765,103434.33602946765,103434.33602946765,131035.94082703516,126466.63146691842,4569.30936011673,0.0,91645.7539836788,56679.60471950583,38851.2769601922,27601.604797567503,66452.8817577597,20943.021651024148,1555.0977593453924,0.0,0.8786335208441578,2.7316836134367968,0.0014947054983599872,1.0,1.0,-6.471234568694626,334771.1954039258,1561143.8412424084,4.663315908523058,1561143.8412424084,4.663315908523058,0.7587610142461656,0.09299287443563034,4.028046144702076,101325.0,128410.00458768885,1.2673082120670007,1.0,0.0,4.028046144700329,1.2841487880313618,1.2844631977523122,3.1367441080384384,0.0,16551.880390032293,0.0,0.0,22751.91263740032,2320.0494192614524,19339.130122416766,1972.0424530718203,0.85,0.8500001925388235,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4157.776254009454,4632.441516551485,6.207604225319363,5.1327375040995395,-3.6534219258333147,8.786159429932855,2.9229406244526253,3.5,0.8351258927007501,0.6,0.0002448262664264088,1.0001952402578203,0.0002447784758136821,198.54553363647435,0.0,9.518532312146328e-06,26.975520572622695,0.03657761459789745,8.231324312614199e-05,0.0001625130233002668,0.0006546099569685183,0.09299287443049004,0.09299287443049004,0.09299287443049004,0.09298229105535391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.5500136606,595.6523457955942,0.0,0.09299287443049004,0.09299287443563034,0.09299287443563034,0.37326892803513884,0.37326892803513884,0.5,10.078231768880082,-2.3987922759260982e-11,-2.3987922759260982e-11,-2.3987922759260982e-11,-2.3987922759260982e-11,-2.3987922759260982e-11,-2.3987922759260982e-11,27601.604797567503,20943.021651024148,0.7587610142461656,1.0303669632798662,0.6419740334381473,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487519204656438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.43492532981,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9233487026923,260.9233487026923,-12.226651297307683,245.34623471892056,276.5004626866565,126046.78418403344,126240.69031000229,-193.90612596884014,0.0,nan,276.5004626866565,3.350462686656499,270.269617093004,-2.880382906995976,264.03877149939615,-9.11122850060383,257.80792590583764,-15.342074094162342,251.57708031233886,-21.572919687661113,245.34623471892056,-27.80376528107942,1.0,1.0,26381.15544483698,26381.15544483698,275.65918957650916,2.5091895765091863,275.65918957650916,275.65918957650916,77616.27900348972,77624.50658714605,-8.2275836563349,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.65918957650916,2.5091895765091863,1.0,0.002,0.1267493393060356,0.004928507062217709,0.00019579873325046516,0.001804201265990088,0.09789936662523258,0.09789936662523258,0.0,-7.594467589522313e-13,0.9998852521756866,0.9998852521756866,0.0,0.0929822037056122,1.0670730018139771e-05,0.0,0.0,0.0,1600171.302144122,266.67876543130535,0.0,1.0,1284282.2221559896,2599.0419091109284,,,,,,,,,,,,,,,,,3.0,16551.880390032293,1555.0977593453924,0.37326892803513884,6.17534620354742,2.9229406244526253
2108.0,-29.54501886798497,5.132239808388512,35.07689311718046,24.252299533132486,5.079386577760113,-26.082578323397282,-39.621840161830164,1.6169460332388659,-6.471451814952559,-6.4714518149404245,40.15300724953195,42659.78104621765,25809.723486042967,25809.723486042967,68469.50453226062,77626.93863447798,77623.77986660712,25809.723486042967,103433.50335265009,103433.50335265009,103433.50335265009,131035.06877892875,126465.9351719853,4569.133606943443,0.0,91645.60445210781,56678.992044273815,38851.79156426,27601.56542627865,66453.35699053865,20942.978525430524,1555.1013576710402,0.0,0.878632591037171,2.731661502706528,0.0014947054983599872,1.0,1.0,-6.471451814952559,334768.3253516857,1561141.0453431637,4.663347536548241,1561141.0453431637,4.663347536548241,0.7587605341214206,0.09299219554169591,4.028046144702076,101325.0,128410.00347416697,1.2673082010773942,1.0,0.0,4.028046144699598,1.2841510713669588,1.2844654202733974,3.136738530626528,0.0,16551.8579643724,0.0,0.0,22751.875514794072,2320.045633809106,19339.095018237775,1972.0388734417743,0.85,0.8500000365096413,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4157.837410165453,4632.441516551485,6.207487436363204,5.132239808388512,-3.6536681664359776,8.78590797482449,2.9230122800197336,3.5,0.8351463657199238,0.6,0.0002447784758136821,1.0001946098340513,0.00024473084878381306,198.5470783254754,0.0,9.488612706634565e-06,26.890728410602357,0.036587103210604086,8.229781841009456e-05,0.00016248065740358752,0.0006544795856431795,0.09299219553625826,0.09299219553625826,0.09299219553625826,0.0929816551921209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487742.76180658326,595.6519486092733,0.0,0.09299219553625826,0.09299219554169591,0.09299219554169591,0.3732663161501811,0.3732663161501811,0.5,10.077915557838619,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,27601.56542627865,20942.978525430524,0.7587605341214206,1.030339288081549,0.6419507302285927,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487631591828205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.35013316779,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9222278212728,260.9222278212728,-12.22777217872715,245.34441047989475,276.5000451628101,126053.00750304373,126245.87598577428,-192.86848273058396,0.0,nan,276.5000451628101,3.3500451628101473,270.26891822613896,-2.8810817738610126,264.03779128951476,-9.11220871048522,257.80666435290925,-15.343335647090726,251.57553741636912,-21.57446258363086,245.34441047989475,-27.80558952010523,1.0,1.0,26381.15544483698,26381.15544483698,275.6588882555191,2.508888255519139,275.6588882555191,275.6588882555191,77615.56113914588,77623.77986660712,-8.218727461236995,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6588882555191,2.508888255519139,1.0,0.002,0.12675996416346977,0.004928422575254681,0.0001958150587702122,0.0018041849408506308,0.09790752938510609,0.09790752938510609,0.0,-3.7915720910164374e-13,0.9998857446254716,0.9998857446254716,0.0,0.09298157068356608,1.0624858129830985e-05,0.0,0.0,0.0,1600171.0475819889,266.6785481850474,0.0,1.0,1284282.9639009729,2599.038906074507,,,,,,,,,,,,,,,,,3.0,16551.8579643724,1555.1013576710402,0.3732663161501811,6.17534620354742,2.9230122800197336
