time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2109.0,-29.546889903557286,5.131742855184446,35.076864055761185,24.251781461667292,5.079057332729147,-26.084295179918872,-39.623508614581056,1.6164626090311494,-6.47167774337629,-6.471677743384915,40.15294773757417,42658.59100292663,25809.63438488906,25809.63438488906,68468.22538781569,77626.16721580314,77623.1028144481,25809.63438488906,103432.73719933716,103432.73719933716,103432.73719933716,131034.29274728562,126465.33302605303,4568.959721232584,0.0,91645.45603570182,56678.423287520614,38852.258609090226,27601.555547948465,66453.8141570387,20942.956112252952,1555.1065637689262,0.0,0.878631594783938,2.731638508479113,0.0014947054983599872,1.0,1.0,-6.47167774337629,334765.34061939275,1561138.4711233282,4.663381424835867,1561138.4711233282,4.663381424835867,0.7587599936486035,0.09299152900735323,4.028046144702076,101325.0,128410.01483209002,1.2673083131713794,1.0,0.0,4.02804614470171,1.2841534290014383,1.2844677173214072,3.136732771748542,0.0,16551.835598308142,0.0,0.0,22751.838669037923,2320.041876587614,19339.066983481618,1972.0360146922362,0.85,0.8500001808556857,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4157.898083857679,4632.441516551485,6.207375424878862,5.131742855184446,-3.6539211113546317,8.785663966539078,2.923083370987073,3.5,0.835166677424878,0.6,0.00024473084878381306,1.0001940351732506,0.00024468337160341247,198.548618451018,0.0,9.45620762981695e-06,26.798892422901236,0.0365965594182339,8.2282331210745e-05,0.00016244851757306805,0.0006543501249227641,0.09299152901181976,0.09299152901181976,0.09299152901181976,0.09298107835193188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487743.98539913865,595.6515478376699,0.0,0.09299152901181976,0.09299152900735323,0.09299152900735323,0.3732637038509808,0.3732637038509808,0.5,10.077602039566074,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,27601.555547948465,20942.956112252952,0.7587599936486035,1.0303129512779612,0.6419284061275856,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487743616073268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.25829718009,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.92111071096247,260.92111071096247,-12.228889289037511,245.3425917486917,276.4996296733654,126058.94925800919,126251.1688506425,-192.2195926333145,0.0,nan,276.4996296733654,3.3496296733654276,270.2682220883555,-2.8817779116444626,264.03681450339747,-9.113185496602512,257.8054069184306,-15.344593081569371,251.57399933353412,-21.57600066646586,245.3425917486917,-27.80740825130829,1.0,1.0,26381.15544483698,26381.15544483698,275.65858399851805,2.508583998518077,275.65858399851805,275.65858399851805,77614.797904279,77623.1028144481,-8.304910169099458,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.65858399851805,2.508583998518077,1.0,0.002,0.12677050046877378,0.004928336880271171,0.00019583124398741525,0.00180416875673841,0.09791562199370762,0.09791562199370762,0.0,7.258252159025869e-13,0.9998866960872788,0.9998866960872788,0.0,0.09298099270326676,1.0536304086463897e-05,0.0,0.0,0.0,1600170.782845662,266.6783222566237,0.0,1.0,1284283.735288554,2599.0357830320677,,,,,,,,,,,,,,,,,3.0,16551.835598308142,1555.1065637689262,0.3732637038509808,6.17534620354742,2.923083370987073
2110.0,-29.5487552909807,5.131246546607942,35.07683473455591,24.251232551783346,5.07869275636854,-26.086010486249137,-39.625169209297724,1.6159479516681907,-6.471910287137916,-6.471910287153624,40.152882119282154,42657.392961760546,25809.557029769134,25809.557029769134,68466.94999152968,77625.41406425514,77622.32371024883,25809.557029769134,103431.88074001796,103431.88074001796,103431.88074001796,131033.40599952833,126464.62013706901,4568.785862459324,0.0,91645.30929758964,56677.82992298921,38852.75486066715,27601.525259510363,66454.28012017751,20942.91857223679,1555.1109622638496,0.0,0.8786305859277348,2.7316148411247645,0.0014947054983599872,1.0,1.0,-6.471910287137916,334762.2685139561,1561135.6327730997,4.663415741873002,1561135.6327730997,4.663415741873002,0.7587594662009018,0.09299085845757618,4.028046144702076,101325.0,128410.022571067,1.267308389549144,1.0,0.0,4.028046144702185,1.2841559323073208,1.284470160268681,3.136726657069318,0.0,16551.813281266575,0.0,0.0,22751.802239933862,2320.0381618528104,19339.02990778425,1972.032234023265,0.85,0.8499999122636742,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4157.958240191009,4632.441516551485,6.207267013962,5.131246546607942,-3.6541792416125216,8.785425788220463,2.9231538564511608,3.5,0.8351868161289031,0.6,0.00024468337160341247,1.0001934523319367,0.0002446360461898013,198.55015394819785,0.0,9.426528576486648e-06,26.71478198576316,0.03660598594681039,8.226691962764655e-05,0.00016241645197576592,0.0006542209632171737,0.09299085844635281,0.09299085844635281,0.09299085844635281,0.09298042897477932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487745.1764219881,595.6511573557424,0.0,0.09299085844635281,0.09299085845757618,0.09299085845757618,0.37326109900557386,0.37326109900557386,0.5,10.077289152845692,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,27601.525259510363,20942.91857223679,0.7587594662009018,1.030286534858438,0.641905877012254,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487855309488065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.17418674295,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.91999398764574,260.91999398764574,-12.230006012354238,245.3407781782722,276.49920979713096,126064.45055844849,126256.60356341723,-192.1530049687341,0.0,nan,276.49920979713096,3.3492097971309818,270.2675234732926,-2.8824765267073644,264.03583714951634,-9.114162850483638,257.8041508256988,-15.34584917430118,251.57246450196354,-21.57753549803644,245.3407781782722,-27.80922182172779,1.0,1.0,26381.15544483698,26381.15544483698,275.6582613197331,2.508261319733151,275.6582613197331,275.6582613197331,77613.99034683222,77622.32371024883,-8.33336341661925,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6582613197331,2.508261319733151,1.0,0.002,0.12678101685374213,0.004928250054464112,0.00019584739575383912,0.001804152602958376,0.09792369787691955,0.09792369787691955,0.0,-1.2877849828174526e-12,0.9998869094583905,0.9998869094583905,0.0,0.09298034207102848,1.0516386547696098e-05,0.0,0.0,0.0,1600170.5103569173,266.67808971286206,0.0,1.0,1284284.5292618554,2599.032568554643,,,,,,,,,,,,,,,,,3.0,16551.813281266575,1555.1109622638496,0.37326109900557386,6.17534620354742,2.9231538564511608
2111.0,-29.550615133844833,5.130751051694361,35.076804993621955,24.25070215193557,5.07834828121072,-26.087718792351772,-39.62682498442007,1.6154519397145646,-6.472134969164301,-6.472134969162784,40.15281136671459,42656.19885808627,25809.459390779288,25809.459390779288,68465.65824886555,77624.65460539125,77621.50168936732,25809.459390779288,103430.9610801466,103430.9610801466,103430.9610801466,131032.42842277,126463.81730333455,4568.611119435452,0.0,91645.16215018083,56677.246424429344,38853.23969527942,27601.467342623393,66454.70703790282,20942.86158400071,1555.1138664886182,0.0,0.8786296391005051,2.7315919740595374,0.0014947054983599872,1.0,1.0,-6.472134969164301,334759.300289928,1561132.5723429832,4.663447948991766,1561132.5723429832,4.663447948991766,0.7587589936445092,0.09299017741927408,4.028046144702076,101325.0,128410.02719218274,1.2673084351560102,1.0,0.0,4.028046144701042,1.2841583481671828,1.2844725159432056,3.1367207560119916,0.0,16551.791015008414,0.0,0.0,22751.765709218093,2320.0344367564962,19338.996562935212,1972.0288337949466,0.85,0.849999811447594,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4158.017855036935,4632.441516551485,6.2071545362688285,5.130751051694361,-3.654431570087291,8.78518262178165,2.9232237081225563,3.5,0.8352067737493017,0.6,0.0002446360461898013,1.0001928802084004,0.0002445888698376146,198.5516849020985,0.0,9.396468158163131e-06,26.629590760234315,0.03661538241496855,8.225155543076232e-05,0.00016238449075903897,0.0006540922219613567,0.09299017741874242,0.09299017741874242,0.09299017741874242,0.09297972405734158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487746.3460584436,595.6507735750288,0.0,0.09299017741874242,0.09299017741927408,0.09299017741927408,0.3732584996695368,0.3732584996695368,0.5,10.076975552793888,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,27601.467342623393,20942.86158400071,0.7587589936445092,1.030260478160197,0.6418837846016997,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487966667364487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.08899551742,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.918879912372,260.918879912372,-12.231120087627971,245.33896997075036,276.49878985408606,126070.19942409311,126261.89678139692,-191.6973573038087,0.0,nan,276.49878985408606,3.3487898540860783,270.2668258773635,-2.8831741226364898,264.03486190070413,-9.115138099295848,257.80289792398304,-15.347102076016938,251.57093394734522,-21.579066052654753,245.33896997075036,-27.811030029249622,1.0,1.0,26381.15544483698,26381.15544483698,275.6579415376519,2.5079415376519023,275.6579415376519,275.6579415376519,77613.23852293832,77621.50168936732,-8.263166428994737,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6579415376519,2.5079415376519023,1.0,0.002,0.1267915556663259,0.004928164580225785,0.00019586358531594272,0.0018041364151224909,0.09793179265797136,0.09793179265797136,0.0,4.3843357763750923e-13,0.9998866674711065,0.9998866674711065,0.0,0.0929796386073049,1.0538811969176975e-05,0.0,0.0,0.0,1600170.2470796185,266.6778650308357,0.0,1.0,1284285.2963918804,2599.0294627602766,,,,,,,,,,,,,,,,,3.0,16551.791015008414,1555.1138664886182,0.3732584996695368,6.17534620354742,2.9232237081225563
2112.0,-29.55247807779384,5.130256343214542,35.076774949479045,24.25017241565513,5.078004738916713,-26.089429796129988,-39.62848481079561,1.614956457166245,-6.472362234781997,-6.4723622347967815,40.15274313648275,42655.00846809341,25809.365018218847,25809.365018218847,68464.37348631225,77623.89384880531,77620.71290163035,25809.365018218847,103430.0779198492,103430.0779198492,103430.0779198492,131031.50129222606,126463.06460772552,4568.436684500548,0.0,91645.01534232458,56676.67078716948,38853.716172394554,27601.42337237687,66455.13954477143,20942.814464944007,1555.1174982114633,0.0,0.8786286687064999,2.7315688442024886,0.0014947054983599872,1.0,1.0,-6.472362234781997,334756.2979556926,1561129.6210200745,4.663480957800236,1561129.6210200745,4.663480957800236,0.7587584952558386,0.09298950117727961,4.028046144702076,101325.0,128410.03988633206,1.2673085604375234,1.0,0.0,4.028046144701723,1.2841607612538624,1.2844748690350696,3.136714861750695,0.0,16551.768797646666,0.0,0.0,22751.729262799414,2320.030720256093,19338.971678013982,1972.026296239183,0.85,0.8500000793185635,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4158.07697284664,4632.441516551485,6.207043589322884,5.130256343214542,-3.6546859837450816,8.784942326959623,2.9232929780679724,3.5,0.8352265651622778,0.6,0.0002445888698376146,1.0001932047865525,0.00024454162322549614,198.5532184294546,0.0,9.36694421420147e-06,26.545919903046965,0.03662474935918275,8.22361563038363e-05,0.00016235271353377828,0.0006539642218316562,0.0929895011768765,0.0929895011768765,0.0929895011768765,0.09297905119575202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487747.5274045738,595.6503861104684,0.0,0.0929895011768765,0.09298950117727961,0.09298950117727961,0.3732558989010027,0.3732558989010027,0.5,10.076662053802368,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,27601.42337237687,20942.814464944007,0.7587584952558386,1.0302344401848285,0.6418616943743883,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488077695871877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.00532466023,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.91776780657534,260.91776780657534,-12.232232193424636,245.337165623893,276.49836998933193,126075.9046061769,126267.26307725461,-191.35847107772756,0.0,nan,276.49836998933193,3.3483699893319567,270.2661291162007,-2.8838708837992613,264.0338882431178,-9.116111756882162,257.8016473699863,-15.348352630013665,251.5694064969221,-21.580593503077864,245.337165623893,-27.81283437610699,1.0,1.0,26381.15544483698,26381.15544483698,275.65762301670753,2.507623016707555,275.65762301670753,275.65762301670753,77612.48456595212,77620.71290163035,-8.228335678228177,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.65762301670753,2.507623016707555,1.0,0.002,0.12680209157256267,0.004928078642364977,0.00019587976933314175,0.0018041202308542426,0.09793988466657087,0.09793988466657087,0.0,1.873843961941457e-13,0.9998866978969133,0.9998866978969133,0.0,0.09297896527123124,1.0535906048367797e-05,0.0,0.0,0.0,1600169.9807741945,266.677637765218,0.0,1.0,1284286.0723420505,2599.0263212622,,,,,,,,,,,,,,,,,3.0,16551.768797646666,1555.1174982114633,0.3732558989010027,6.17534620354742,2.9232929780679724
2113.0,-29.55432628091316,5.129762454151522,35.07674461979069,24.249645333644025,5.077662840543083,-26.091127368737776,-39.630127663817234,1.614463928413015,-6.472588825467199,-6.472588825458646,40.152674809502216,42653.81127911053,25809.266688006745,25809.266688006745,68463.07796711728,77623.13732639211,77619.93004121576,25809.266688006745,103429.1967292225,103429.1967292225,103429.1967292225,131030.5756072228,126462.31335390582,4568.262253316984,0.0,91644.8674633166,56676.077867745465,38854.210661745696,27601.378878000294,66455.589539746,20942.76699906682,1555.121090906129,0.0,0.8786277023237182,2.7315457831904286,0.0014947054983599872,1.0,1.0,-6.472588825467199,334753.3045588516,1561126.6655186508,4.66351383020984,1561126.6655186508,4.66351383020984,0.7587579987085091,0.09298882352471634,4.028046144702076,101325.0,128410.04350527811,1.267308596153744,1.0,0.0,4.028046144702906,1.284163160689158,1.2844772083817533,3.1367090008565484,0.0,16551.746456165092,0.0,0.0,22751.69255045733,2320.0269766390493,19338.93483486567,1972.022539283616,0.85,0.8499998315280038,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4158.135587781424,4632.441516551485,6.206932444398066,5.129762454151522,-3.654940011002517,8.784702465154039,2.9233616594293843,3.5,0.8352461884083955,0.6,0.00024454162322549614,1.0001916787856115,0.0002444947587670473,198.5547398430697,0.0,9.380966896007704e-06,26.58566018328583,0.03663413032607876,8.222091727236479e-05,0.00016232070595313135,0.0006538352938198301,0.09298882354063061,0.09298882354063061,0.09298882354063061,0.09297837876618135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487748.70750910894,595.6499990445066,0.0,0.09298882354063061,0.09298882352471634,0.09298882352471634,0.37325329440500743,0.37325329440500743,0.5,10.076348715457167,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,27601.378878000294,20942.76699906682,0.7587579987085091,1.0302079695820114,0.6418393332226777,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488188911132933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.045064940474,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.91665880170103,260.91665880170103,-12.233341198298945,245.33536699684947,276.497950606614,126081.65941352077,126272.48431413864,-190.8249006178536,0.0,nan,276.497950606614,3.347950606614006,270.26543388461937,-2.8845661153806077,264.0329171626856,-9.117082837314399,257.8004004406875,-15.34959955931248,251.56788371875012,-21.582116281249853,245.33536699684947,-27.814633003150504,1.0,1.0,26381.15544483698,26381.15544483698,275.65730585647066,2.50730585647068,275.65730585647066,275.65730585647066,77611.73522648138,77619.93004121576,-8.194814734379179,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.65730585647066,2.50730585647068,1.0,0.002,0.1268126219689729,0.004927992858778596,0.00019589594509569934,0.0018041040573206514,0.09794797254784966,0.09794797254784966,0.0,2.416350539796719e-12,0.999886756355111,0.999886756355111,0.0,0.09297829313140646,1.0530393309875209e-05,0.0,0.0,0.0,1600169.715258911,266.6774111745328,0.0,1.0,1284286.8459868194,2599.0231891032045,,,,,,,,,,,,,,,,,3.0,16551.746456165092,1555.121090906129,0.37325329440500743,6.17534620354742,2.9233616594293843
2114.0,-29.556170039883124,5.129269509866787,35.076714080851,24.24913780940699,5.077341938867926,-26.092818841988297,-39.63176562739534,1.6139907410509924,-6.472809595445938,-6.472809595430453,40.15260811266959,42652.61342225259,25809.15331396965,25809.15331396965,68461.76673622224,77622.37503345305,77619.19231807721,25809.15331396965,103428.34563204687,103428.34563204687,103428.34563204687,131029.68269617908,126461.59454638617,4568.088149792904,0.0,91644.72052556588,56675.493981989704,38854.69615952908,27601.33706413221,66456.03322366129,20942.721812856707,1555.1246733801934,0.0,0.8786267612333305,2.73152331472208,0.0014947054983599872,1.0,1.0,-6.472809595445938,334750.38807721366,1561123.780532383,4.663545842319661,1561123.780532383,4.663545842319661,0.7587575110653484,0.0929881442462741,4.028046144702076,101325.0,128410.051801016,1.2673086780263114,1.0,0.0,4.028046144703728,1.2841654689483883,1.2844794570206262,3.136703362691001,0.0,16551.724347893345,0.0,0.0,22751.65607179114,2320.023256850315,19338.910017961683,1972.0200086636808,0.85,0.8500001035941825,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4158.193709465505,4632.441516551485,6.206818420993467,5.129269509866787,-3.6551897191723763,8.784459229039163,2.9234297634673974,3.5,0.8352656467049707,0.6,0.0002444947587670473,1.0001912207210164,0.0002444480152413218,198.55625761870147,0.0,9.305160355198502e-06,26.370824446632554,0.03664343548643396,8.220572619387999e-05,0.00016228903257316729,0.0006537077119837761,0.09298814424828299,0.09298814424828299,0.09298814424828299,0.09297772856911801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487749.8913101251,595.6496108563513,0.0,0.09298814424828299,0.0929881442462741,0.0929881442462741,0.37325068458545385,0.37325068458545385,0.5,10.076036245545968,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,27601.33706413221,20942.721812856707,0.7587575110653484,1.0301813607473462,0.6418170232746659,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488299247994074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.83022920382,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.91555464676264,260.91555464676264,-12.234445353237334,245.33357400816104,276.49753528541464,126087.62500163678,126277.61538429679,-189.99038266001165,0.0,nan,276.49753528541464,3.347535285414665,270.26474302992966,-2.8852569700703157,264.03195077449516,-9.11804922550482,257.7991585190067,-15.350841480993267,251.5663662635687,-21.583633736431267,245.33357400816104,-27.81642599183894,1.0,1.0,26381.15544483698,26381.15544483698,275.6569997388815,2.506999738881518,275.6569997388815,275.6569997388815,77611.01628271521,77619.19231807721,-8.176035362004768,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6569997388815,2.506999738881518,1.0,0.002,0.12682312223727976,0.004927908253675279,0.00019591207664669782,0.0018040879235949445,0.09795603832334891,0.09795603832334891,0.0,2.416422097140103e-13,0.9998870794961559,0.9998870794961559,0.0,0.09297764397817428,1.0500268099821714e-05,0.0,0.0,0.0,1600169.456563535,266.67719040455404,0.0,1.0,1284287.5997570923,2599.0201374128105,,,,,,,,,,,,,,,,,3.0,16551.724347893345,1555.1246733801934,0.37325068458545385,6.17534620354742,2.9234297634673974
2115.0,-29.558015513701392,5.1287775092780095,35.07668346783709,24.248631193209462,5.077022185048297,-26.094511743832825,-39.63340757237745,1.6135184151876554,-6.473031240484374,-6.473031240550816,40.152544897671575,42651.424568033966,25809.040071914158,25809.040071914158,68460.46463994813,77621.61174137463,77618.5043601519,25809.040071914158,103427.54443206606,103427.54443206606,103427.54443206606,131028.85544160084,126460.94023626293,4567.91520533791,0.0,91644.57375110309,56674.92204847902,38855.16855847119,27601.31100953478,66456.47956800598,20942.68792807541,1555.1290244107133,0.0,0.8786258021746874,2.7315007573429884,0.0014947054983599872,1.0,1.0,-6.473031240484374,334747.46005569515,1561121.0461576455,4.663578465682479,1561121.0461576455,4.663578465682479,0.7587569996526915,0.092987469989821,4.028046144702076,101325.0,128410.0586491755,1.2673087456123908,1.0,0.0,4.028046144701309,1.2841677729395815,1.2844817015455081,3.136697734970795,0.0,16551.702267045945,0.0,0.0,22751.6196336627,2320.019541195281,19338.875352740488,1972.0164737948728,0.85,0.8499999412844963,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4158.251371352021,4632.441516551485,6.206705118820789,5.1287775092780095,-3.6554401568465478,8.784217666124558,2.9234973293650883,3.5,0.8352849512471681,0.6,0.0002444480152413218,1.0001914014758897,0.0002444012364839495,198.55777682636977,0.0,9.281219535957086e-06,26.302976164902383,0.036652716705969916,8.219050079430096e-05,0.00016225751444702083,0.0006535807555172636,0.09298746999178505,0.09298746999178505,0.09298746999178505,0.09297711939186573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487751.0825303533,595.6492204265053,0.0,0.09298746999178505,0.092987469989821,0.092987469989821,0.37324807100488566,0.37324807100488566,0.5,10.075725729143336,6.644995664828457e-11,6.644995664828457e-11,6.644995664828457e-11,6.644995664828457e-11,6.644995664828457e-11,6.644995664828457e-11,27601.31100953478,20942.68792807541,0.7587569996526915,1.0301548484808234,0.6417948233984931,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488409321137365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.76238092209,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.91445440838237,260.91445440838237,-12.235545591617608,245.33178534690373,276.49712346990333,126093.52071991959,126282.8371840544,-189.3164641348187,0.0,nan,276.49712346990333,3.3471234699033516,270.2640558452674,-2.885944154732556,264.03098822069194,-9.119011779308039,257.7979205960607,-15.352079403939285,251.56485297146753,-21.585147028532447,245.33178534690373,-27.81821465309625,1.0,1.0,26381.15544483698,26381.15544483698,275.65669850351014,2.506698503510165,275.65669850351014,275.65669850351014,77610.28315267104,77618.5043601519,-8.221207480863086,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.65669850351014,2.506698503510165,1.0,0.002,0.12683355726929682,0.004927823772417996,0.00019592810705588334,0.001804071893666539,0.09796405352794167,0.09796405352794167,0.0,7.224221221235894e-13,0.9998877802476247,0.9998877802476247,0.0,0.09297703495896474,1.0435030856263138e-05,0.0,0.0,0.0,1600169.1968420763,266.6769687595156,0.0,1.0,1284288.3565141205,2599.017073635551,,,,,,,,,,,,,,,,,3.0,16551.702267045945,1555.1290244107133,0.37324807100488566,6.17534620354742,2.9234973293650883
2116.0,-29.559852180912337,5.128286292516181,35.0766526755909,24.248089652415388,5.0766624577563935,-26.096200717049804,-39.63504518670959,1.6130109938844406,-6.473262479181415,-6.473262479243769,40.152478500227744,42650.25597249178,25808.946010894517,25808.946010894517,68459.2019833863,77620.86894608506,77617.74543991628,25808.946010894517,103426.6914508108,103426.6914508108,103426.6914508108,131027.97099538133,126460.22839514636,4567.742600234963,0.0,91644.42772233352,56674.347570482474,38855.64461316783,27601.27954457052,66456.92415773835,20942.649543438223,1555.13335029905,0.0,0.8786248032914835,2.731477223749663,0.0014947054983599872,1.0,1.0,-6.473262479181415,334744.40531947854,1561118.1741293313,4.66361244376708,1561118.1741293313,4.66361244376708,0.7587564739388278,0.0929867962530942,4.028046144702076,101325.0,128410.06828113961,1.2673088406724857,1.0,0.0,4.028046144702198,1.2841702410382858,1.2844841101725502,3.136691706424604,0.0,16551.680090385795,0.0,0.0,22751.58338065955,2320.0158444177728,19338.849002197534,1972.0137867872857,0.85,0.850000137512931,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4158.308574518888,4632.441516551485,6.206597117165742,5.128286292516181,-3.6556979631733904,8.783984255689571,2.9235643583705855,3.5,0.8353041023915958,0.6,0.0002444012364839495,1.0001904908879355,0.00024435468914224355,198.55928880461832,0.0,9.288286066544344e-06,26.32300271258667,0.03666200499203646,8.217531814826377e-05,0.0001622259183356857,0.0006534534849228126,0.09298679625333046,0.09298679625333046,0.09298679625333046,0.09297647126474363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.2546684503,595.6488360445405,0.0,0.09298679625333046,0.0929867962530942,0.0929867962530942,0.373245459272241,0.373245459272241,0.5,10.075415979168739,6.235723049030639e-11,6.235723049030639e-11,6.235723049030639e-11,6.235723049030639e-11,6.235723049030639e-11,6.235723049030639e-11,27601.27954457052,20942.649543438223,0.7587564739388278,1.0301289572309344,0.6417729456039761,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488519498253916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.78240746978,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9133545411148,260.9133545411148,-12.236645458885164,245.33000138401508,276.4967076982501,126098.9336837647,126288.18629071317,-189.2526069484778,0.0,nan,276.4967076982501,3.3467076982501,270.2633664353693,-2.8866335646306993,264.0300251725452,-9.119974827454769,257.7966839096757,-15.353316090324256,251.56334264683338,-21.5866573531666,245.33000138401508,-27.8199986159849,1.0,1.0,26381.15544483698,26381.15544483698,275.6563794648954,2.506379464895417,275.6563794648954,275.6563794648954,77609.48890602401,77617.74543991628,-8.256533892272273,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6563794648954,2.506379464895417,1.0,0.002,0.12684396840094353,0.004927737638421019,0.00019594409666555886,0.0018040559031608152,0.09797204833277944,0.09797204833277944,0.0,-1.7362587062530466e-13,0.9998880364506338,0.9998880364506338,0.0,0.09297638512134151,1.0411131752684037e-05,0.0,0.0,0.0,1600168.9258781176,266.67673752081856,0.0,1.0,1284289.1460255294,2599.0138772557316,,,,,,,,,,,,,,,,,3.0,16551.680090385795,1555.13335029905,0.373245459272241,6.17534620354742,2.9235643583705855
2117.0,-29.561683151798004,5.127796127144821,35.07662157213785,24.24758244249972,5.07634039281064,-26.097880797327004,-39.63667005356399,1.6125380383601429,-6.473480140715083,-6.473480140699388,40.152407936634035,42649.059293466926,25808.819843690042,25808.819843690042,68457.87913715697,77620.11261227423,77616.9731858989,25808.819843690042,103425.79302958894,103425.79302958894,103425.79302958894,131027.01251416947,126459.44325915253,4567.569255016941,0.0,91644.2811031373,56673.75886071196,38856.13582491704,27601.219484580542,66457.35530949758,20942.591376399534,1555.1359973090975,0.0,0.8786238936858204,2.7314550720758106,0.0014947054983599872,1.0,1.0,-6.473480140715083,334741.5299618886,1561115.1218993566,4.663643385023348,1561115.1218993566,4.663643385023348,0.7587560175773806,0.09298610974602195,4.028046144702076,101325.0,128410.07145467699,1.2673088719928645,1.0,0.0,4.0280461447016656,1.2841725475838917,1.2844863575039775,3.1366860725068832,0.0,16551.658028635542,0.0,0.0,22751.54698107748,2320.0121326933745,19338.81497690946,1972.0103171734957,0.85,0.8500000018897002,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4158.365279164045,4632.441516551485,6.206482141674282,5.127796127144821,-3.6559455550393896,8.78374168218421,2.9236308038295635,3.5,0.8353230868084467,0.6,0.00024435468914224355,1.0001899028819523,0.00024430829429307243,198.56079611365007,0.0,9.242407064877188e-06,26.19298162186195,0.03667124739910133,8.216025624895118e-05,0.0001621944328932924,0.000653326660107966,0.09298610975550325,0.09298610975550325,0.09298610975550325,0.09297577924695984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.40745069395,595.6484577511586,0.0,0.09298610975550325,0.09298610974602195,0.09298610974602195,0.3732428491336475,0.3732428491336475,0.5,10.075106065700169,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,27601.219484580542,20942.591376399534,0.7587560175773806,1.030102368930313,0.6417507752881019,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488629151190402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.65238637905,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.91225891918447,260.91225891918447,-12.23774108081551,245.32822259154312,276.49629524685525,126104.79642752008,126293.31854539995,-188.52211787988688,0.0,nan,276.49629524685525,3.346295246855277,270.26268071575936,-2.8873192842406183,264.0290661847213,-9.120933815278704,257.7954516536457,-15.35454834635425,251.56183712258218,-21.5881628774178,245.32822259154312,-27.821777408456853,1.0,1.0,26381.15544483698,26381.15544483698,275.65607246092503,2.506072460925054,275.65607246092503,275.65607246092503,77608.77424830117,77616.9731858989,-8.198937597728218,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.65607246092503,2.506072460925054,1.0,0.002,0.12685438250985534,0.004927653975956487,0.0001959600963288654,0.001804039904506286,0.09798004816443269,0.09798004816443269,0.0,8.351513924864662e-13,0.9998880036174358,0.9998880036174358,0.0,0.09297569563810168,1.0414107920272684e-05,0.0,0.0,0.0,1600168.6708230923,266.6765198592849,0.0,1.0,1284289.8891798952,2599.0108685600994,,,,,,,,,,,,,,,,,3.0,16551.658028635542,1555.1359973090975,0.3732428491336475,6.17534620354742,2.9236308038295635
2118.0,-29.563504122479326,5.127306805536488,35.076590287119835,24.247049388382607,5.0759881105137055,-26.099554899179708,-39.63829401237888,1.6120388872596059,-6.473709799066512,-6.473709799023067,40.15234049128662,42647.90219696142,25808.718594343012,25808.718594343012,68456.62079130443,77619.37405364636,77616.21204101149,25808.718594343012,103424.9306353545,103424.9306353545,103424.9306353545,131026.11418354277,126458.7174642463,4567.396719296467,0.0,91644.13597970182,56673.19220687827,38856.60419202616,27601.183548188277,66457.78774021444,20942.549835306236,1555.1400792430031,0.0,0.8786229073184212,2.731431699625434,0.0014947054983599872,1.0,1.0,-6.473709799066512,334738.49614470894,1561112.2045509664,4.6636769374625215,1561112.2045509664,4.6636769374625215,0.758755500420593,0.09298543351516993,4.028046144702076,101325.0,128410.08119799328,1.2673089681519198,1.0,0.0,4.028046144703487,1.2841749762548387,1.2844887271862067,3.1366801403103564,0.0,16551.636019779435,0.0,0.0,22751.51095283196,2320.0084588347663,19338.78032734554,1972.0067839012854,0.85,0.8499998249539719,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4158.421555297294,4632.441516551485,6.206373801007746,5.127306805536488,-3.656202301193459,8.783509106729948,2.923696747763397,3.5,0.8353419279323991,0.6,0.00024430829429307243,1.0001888684122475,0.0002442621608865736,198.56229521012818,0.0,9.212198186990237e-06,26.10736966193033,0.03668045959728832,8.214520531661228e-05,0.00016216308897646015,0.00065320040536461,0.09298543350180657,0.09298543350180657,0.09298543350180657,0.09297512333896116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487754.57238969934,595.6480756578193,0.0,0.09298543350180657,0.09298543351516993,0.09298543351516993,0.3732402366647623,0.3732402366647623,0.5,10.074796758275866,-4.3428372009657323e-11,-4.3428372009657323e-11,-4.3428372009657323e-11,-4.3428372009657323e-11,-4.3428372009657323e-11,-4.3428372009657323e-11,27601.183548188277,20942.549835306236,0.758755500420593,1.0300767316977733,0.6417291885139692,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488738465618582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.566774419116,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.91116493279355,260.91116493279355,-12.238835067206423,245.32644948202085,276.4958803835913,126110.28811138637,126298.52880528678,-188.24069390041552,0.0,nan,276.4958803835913,3.34588038359135,270.2619942032571,-2.8880057967429025,264.02810802295426,-9.12189197704572,257.7942218426223,-15.3557781573777,251.5603356623156,-21.589664337684383,245.32644948202085,-27.82355051797913,1.0,1.0,26381.15544483698,26381.15544483698,275.6557547453083,2.505754745308309,275.6557547453083,275.6557547453083,77608.00557321488,77616.21204101149,-8.206467796611832,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6557547453083,2.505754745308309,1.0,0.002,0.1268647785447512,0.004927568192769262,0.00019597606322450587,0.0018040239354620712,0.09798803161225293,0.09798803161225293,0.0,-1.3134228947497828e-12,0.9998881971539063,0.9998881971539063,0.0,0.09297503747905768,1.0396036112251522e-05,0.0,0.0,0.0,1600168.4017095084,266.67629020093347,0.0,1.0,1284290.6732935887,2599.0076940441204,,,,,,,,,,,,,,,,,3.0,16551.636019779435,1555.1400792430031,0.3732402366647623,6.17534620354742,2.923696747763397
2119.0,-29.56532502658216,5.126818473721311,35.07655868715773,24.246529151592426,5.07564994037616,-26.101227529872332,-39.63991381516678,1.6115524436885174,-6.473932426165504,-6.473932426158827,40.15226883422561,42646.728444013264,25808.59981740514,25808.59981740514,68455.3282614184,77618.63031211923,77615.41719625854,25808.59981740514,103424.01701366367,103424.01701366367,103424.01701366367,131025.14100949271,126457.91759983342,4567.223409659293,0.0,91643.99136708464,56672.61747166479,38857.08210602206,27601.12399582903,66458.2061018511,20942.491701385203,1555.1428741979066,0.0,0.8786219749855823,2.7314090429000233,0.0014947054983599872,1.0,1.0,-6.473932426165504,334735.5552319269,1561109.1050328154,4.663708651897394,1561109.1050328154,4.663708651897394,0.7587550313005349,0.09298474665760362,4.028046144702076,101325.0,128410.08854723761,1.267309040683322,1.0,0.0,4.028046144702492,1.2841773450027094,1.2844910372662524,3.1366743545016966,0.0,16551.614150228394,0.0,0.0,22751.475051401838,2320.00479790773,19338.75088763617,1972.0037818863907,0.85,0.8499998722695832,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4158.477350974655,4632.441516551485,6.206261965417745,5.126818473721311,-3.656453792522772,8.783272266244083,2.9237621292901244,3.5,0.8353606083686069,0.6,0.0002442621608865736,1.0001888643181915,0.00024421603719121805,198.56379427164998,0.0,9.16035508026602e-06,25.960446297473897,0.036689619952368586,8.213019544145039e-05,0.00016213196544512324,0.0006530750383441988,0.09298474666868409,0.09298474666868409,0.09298474666868409,0.09297442056625214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487755.71924400865,595.647699237523,0.0,0.09298474666868409,0.09298474665760362,0.09298474665760362,0.3732376218100357,0.3732376218100357,0.5,10.074486977959404,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,27601.12399582903,20942.491701385203,0.7587550313005349,1.030050798489905,0.6417074872387415,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488847184563864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.41985105466,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.91007357353743,260.91007357353743,-12.239926426462546,245.32468116197538,276.4954659851196,126115.91628072783,126303.70492613105,-187.78864540323215,0.0,nan,276.4954659851196,3.345465985119631,270.2613090204712,-2.8886909795288034,264.02715205584883,-9.122847944151147,257.7929950912178,-15.357004908782187,251.5588381265917,-21.591161873408282,245.32468116197538,-27.8253188380246,1.0,1.0,26381.15544483698,26381.15544483698,275.6554401621225,2.505440162122511,275.6554401621225,275.6554401621225,77607.27146945802,77615.41719625854,-8.145726800517878,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6554401621225,2.505440162122511,1.0,0.002,0.1268751891016236,0.00492748364572095,0.00019599205537115723,0.0018040079459957555,0.09799602768557862,0.09799602768557862,0.0,1.3669126594506587e-12,0.9998880401846146,0.9998880401846146,0.0,0.09297433610253418,1.041055506944025e-05,0.0,0.0,0.0,1600168.140834426,266.6760675738345,0.0,1.0,1284291.4333997841,2599.004616728824,,,,,,,,,,,,,,,,,3.0,16551.614150228394,1555.1428741979066,0.3732376218100357,6.17534620354742,2.9237621292901244
2120.0,-29.567135514033055,5.1263314103854585,35.07652703210509,24.24606392104181,5.075372463813419,-26.10288471628427,-39.64151629535479,1.6111216658919671,-6.474140442899227,-6.474140442927944,40.15220404474217,42645.52777081839,25808.447598926257,25808.447598926257,68453.97536974464,77617.86341228329,77614.76663665462,25808.447598926257,103423.21423558088,103423.21423558088,103423.21423558088,131024.29635962346,126457.24519298908,4567.051166634378,0.0,91643.84395275307,56672.033171897114,38857.5675342844,27601.082124042587,66458.64965832699,20942.44720606277,1555.146158490266,0.0,0.8786210956084199,2.73138787320332,0.0014947054983599872,1.0,1.0,-6.474140442899227,334732.8073409942,1561106.302573632,4.663738565020083,1561106.302573632,4.663738565020083,0.758754570271734,0.0929840615222475,4.028046144702076,101325.0,128410.09110833789,1.2673090659594166,1.0,0.0,4.028046144702575,1.2841794535680016,1.2844930871124285,3.136669204222537,0.0,16551.59222131212,0.0,0.0,22751.438454420007,2320.001066054158,19338.723909636345,1972.0010308960088,0.85,0.8500000537715161,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4158.532705002318,4632.441516551485,6.2061427502737105,5.1263314103854585,-3.6566941981643373,8.783025608549796,2.9238269938684405,3.5,0.8353791411052687,0.6,0.00024421603719121805,1.0001877865887343,0.000244170185305049,198.56528477733448,0.0,9.158495955632244e-06,25.95517753826178,0.03669877844832422,8.211534858060863e-05,0.00016210068861060943,0.0006529490538115171,0.09298406153069778,0.09298406153069778,0.09298406153069778,0.0929738032675566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487756.8895019785,595.6473155444841,0.0,0.09298406153069778,0.0929840615222475,0.0929840615222475,0.3732350002047787,0.3732350002047787,0.5,10.074179231360912,2.8705926524708048e-11,2.8705926524708048e-11,2.8705926524708048e-11,2.8705926524708048e-11,2.8705926524708048e-11,2.8705926524708048e-11,27601.082124042587,20942.44720606277,0.758754570271734,1.0300235668596323,0.6416851379025136,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488955901089013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.41458229545,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9089908283279,260.9089908283279,-12.24100917167209,245.32291911158345,276.4950625450891,126122.24270642227,126308.5491452604,-186.306438838098,0.0,nan,276.4950625450891,3.3450625450891494,270.26063385837057,-2.8893661416294094,264.0262051716762,-9.123794828323753,257.79177648497375,-15.358223515026225,251.55734779827438,-21.5926522017256,245.32291911158345,-27.827080888416532,1.0,1.0,26381.15544483698,26381.15544483698,275.6551568817359,2.5051568817359,275.6551568817359,275.6551568817359,77606.6219778075,77614.76663665462,-8.144658847115352,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6551568817359,2.5051568817359,1.0,0.002,0.12688552890812402,0.0049274020551244675,0.00019600794409798674,0.0018039920565296906,0.09800397204899337,0.09800397204899337,0.0,6.276771637170331e-13,0.9998888002378495,0.9998888002378495,0.0,0.09297372171672244,1.0339805525057673e-05,0.0,0.0,0.0,1600167.897079174,266.67585955710075,0.0,1.0,1284292.143621577,2599.0017413769574,,,,,,,,,,,,,,,,,3.0,16551.59222131212,1555.146158490266,0.3732350002047787,6.17534620354742,2.9238269938684405
2121.0,-29.568940963588222,5.1258450753629585,35.07649540760021,24.245512845832877,5.074997762921836,-26.104547090941487,-39.64313075467942,1.6106038903080915,-6.47437827868157,-6.4743782786775865,40.152141616071354,42644.39882831785,25808.36020219366,25808.36020219366,68452.75903051152,77617.14268710003,77614.06003842597,25808.36020219366,103422.42024061963,103422.42024061963,103422.42024061963,131023.49531842353,126456.61451894461,4566.880799478923,0.0,91643.7013150358,56671.48076688866,38858.0228312746,27601.075077803907,66459.0979090785,20942.425966125546,1555.1518088641594,0.0,0.8786200459151049,2.731363669004711,0.0014947054983599872,1.0,1.0,-6.47437827868157,334729.66556361166,1561103.6022342143,4.663774271711642,1561103.6022342143,4.663774271711642,0.7587539944401267,0.09298339512389174,4.028046144702076,101325.0,128410.10396951545,1.2673091928893703,1.0,0.0,4.028046144701984,1.284181968190897,1.2844955434642364,3.136663062148912,0.0,16551.5704403793,0.0,0.0,22751.403043277198,2319.9974551225137,19338.694519788685,1971.9980339655933,0.85,0.850000084961928,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4158.587690542652,4632.441516551485,6.2060396756539085,5.1258450753629585,-3.6569572411456206,8.78280231650858,2.9238914272183267,3.5,0.8353975506338076,0.6,0.000244170185305049,1.0001872667697929,0.0002441244689043299,198.5667711550571,0.0,9.104592834731807e-06,25.80241609362994,0.03670788304115895,8.210039324278681e-05,0.00016206979206226222,0.0006528246010890624,0.09298339512090874,0.09298339512090874,0.09298339512090874,0.09297320610670527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487758.0611730233,595.6469315075925,0.0,0.09298339512090874,0.09298339512389174,0.09298339512389174,0.3732323784030492,0.3732323784030492,0.5,10.073873559757525,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,27601.075077803907,20942.425966125546,0.7587539944401267,1.029998317523968,0.6416638228622797,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448906399723268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.26182085082,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.90790675039176,260.90790675039176,-12.242093249608217,245.32116217724928,276.49465132354885,126127.34078941685,126313.87654930956,-186.53575989268802,0.0,nan,276.49465132354885,3.3446513235488737,270.25995349427455,-2.8900465057254223,264.02525566501885,-9.12474433498113,257.7905578357573,-15.359442164242694,251.55586000650172,-21.59413999349826,245.32116217724928,-27.8288378227507,1.0,1.0,26381.15544483698,26381.15544483698,275.6548372992277,2.504837299227745,275.6548372992277,275.6548372992277,77605.79563847929,77614.06003842597,-8.264399946681806,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6548372992277,2.504837299227745,1.0,0.002,0.12689580472264383,0.0049273152925885045,0.00019602372194243398,0.0018039762774688791,0.09801186097121699,0.09801186097121699,0.0,-5.886870851901094e-13,0.9998894876337023,0.9998894876337023,0.0,0.09297311930887021,1.0275815021532127e-05,0.0,0.0,0.0,1600167.618381028,266.6756217213184,0.0,1.0,1284292.9556521238,2598.9984538552476,,,,,,,,,,,,,,,,,3.0,16551.5704403793,1555.1518088641594,0.3732323784030492,6.17534620354742,2.9238914272183267
2122.0,-29.570740619286735,5.1253598386329005,35.07646333777679,24.244993412308418,5.074657895566544,-26.1062007677988,-39.6447325363755,1.6101180441601335,-6.474596993673458,-6.474596993663208,40.152065518638466,42643.242497173414,25808.228408598825,25808.228408598825,68451.47090577224,77616.40915480674,77613.22254083795,25808.228408598825,103421.45094943677,103421.45094943677,103421.45094943677,131022.44483544072,126455.73673149732,4566.708103943396,0.0,91643.5576316811,56670.91251578254,38858.494573220625,27600.99388600396,66459.48845922458,20942.352461677296,1555.1534869980342,0.0,0.8786191515962251,2.7313414108504124,0.0014947054983599872,1.0,1.0,-6.474596993673458,334726.7763896513,1561100.310659612,4.663804693181625,1561100.310659612,4.663804693181625,0.7587535633018216,0.0929826994459585,4.028046144702076,101325.0,128410.11037226616,1.2673092560796069,1.0,0.0,4.028046144702582,1.2841843333106107,1.2844978504501299,3.1366572852651338,0.0,16551.54870002274,0.0,0.0,22751.367372545155,2319.9938177201343,19338.664494518423,1971.994972240105,0.85,0.8500000979218086,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4158.642170354516,4632.441516551485,6.205926682650537,5.1253598386329005,-3.65720586574172,8.78256570437462,2.923955268503849,3.5,0.8354157910010996,0.6,0.0002441244689043299,1.0001866685084342,0.00024407890705880898,198.5682527822809,0.0,9.077758079623613e-06,25.72636639765332,0.03671696079923857,8.208555783077247e-05,0.00016203891107355745,0.0006527002110415656,0.09298269944357893,0.09298269944357893,0.09298269944357893,0.09297245414980208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487759.17488374945,595.6465656448715,0.0,0.09298269944357893,0.0929826994459585,0.0929826994459585,0.373229761832964,0.373229761832964,0.5,10.073566201267065,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,27600.99388600396,20942.352461677296,0.7587535633018216,1.02997288261961,0.641642653077847,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489171794116797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.185771154844,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9068252754386,260.9068252754386,-12.243174724561356,245.31941074619627,276.4942398046969,126132.88328102739,126318.97114920644,-186.08786817906227,0.0,nan,276.4942398046969,3.34423980469694,270.25927399297404,-2.8907260070259326,264.02430818128306,-9.125691818716916,257.78934236958986,-15.360657630410117,251.5543765578916,-21.595623442108376,245.31941074619627,-27.83058925380371,1.0,1.0,26381.15544483698,26381.15544483698,275.65452169366085,2.5045216936608767,275.65452169366085,275.65452169366085,77605.06805157477,77613.22254083795,-8.15448926317913,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.65452169366085,2.5045216936608767,1.0,0.002,0.12690613349939706,0.004927231802183225,0.00019603958929142456,0.0018039604108246415,0.09801979464571228,0.09801979464571228,0.0,1.1606601096891822e-13,0.999888917222687,0.999888917222687,0.0,0.09297237066946198,1.0328776496514816e-05,0.0,0.0,0.0,1600167.36208809,266.6754030063265,0.0,1.0,1284293.7023985682,2598.9954306427935,,,,,,,,,,,,,,,,,3.0,16551.54870002274,1555.1534869980342,0.373229761832964,6.17534620354742,2.923955268503849
