time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2123.0,-29.572534861715535,5.124875780021665,35.07643111105534,24.244504782278113,5.074351899082283,-26.107846185624837,-39.646325482148654,1.609663223038784,-6.474811790770275,-6.474811790780221,40.15199685206459,42642.07305895774,25808.08703378898,25808.08703378898,68450.16009274672,77615.66320475176,77612.5051155778,25808.08703378898,103420.59214936678,103420.59214936678,103420.59214936678,131021.53452345132,126454.99827632372,4566.536247127597,0.0,91643.41305666436,56670.34279451486,38858.966957943885,27600.942374084534,66459.90933202842,20942.300566346294,1555.1564829472818,0.0,0.8786182502401714,2.731319551551253,0.0014947054983599872,1.0,1.0,-6.474811790770275,334723.9389892398,1561097.3405118468,4.663835354070779,1561097.3405118468,4.663835354070779,0.7587530991698941,0.0929820118422972,4.028046144702076,101325.0,128410.1159398755,1.2673093110276388,1.0,0.0,4.028046144702079,1.284186553113242,1.284500012281742,3.1366518633425335,0.0,16551.527015554795,0.0,0.0,22751.33148044969,2319.990157744968,19338.6347435719,1971.9919384878528,0.85,0.8500001312094487,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4158.6962407299525,4632.441516551485,6.205811999690324,5.124875780021665,-3.657451501528993,8.782327281550659,2.9240186305492193,3.5,0.835433894442634,0.6,0.00024407890705880898,1.0001861097017246,0.00024403349005876334,198.56972997215638,0.0,9.047136058627416e-06,25.639583590150096,0.0367260079352972,8.207080671303628e-05,0.0001620081003457727,0.0006525761040082967,0.09298201183816834,0.09298201183816834,0.09298201183816834,0.09297179380748527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487760.3205879337,595.6461897440869,0.0,0.09298201183816834,0.0929820118422972,0.0929820118422972,0.3732271397734223,0.3732271397734223,0.5,10.073259659614633,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,27600.942374084534,20942.300566346294,0.7587530991698941,1.0299466367125958,0.6416209935815792,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448927924659195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.09898834734,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.90574950148806,260.90574950148806,-12.244250498511917,245.31766506077136,276.4938339422146,126138.7959896819,126323.90289507264,-185.1069053907545,0.0,nan,276.4938339422146,3.343833942214644,270.25860016591145,-2.8913998340885314,264.0233663896214,-9.126633610378576,257.7881326133502,-15.361867386649806,251.55289883705956,-21.59710116294042,245.31766506077136,-27.832334939228616,1.0,1.0,26381.15544483698,26381.15544483698,275.6542238971998,2.504223897199836,275.6542238971998,275.6542238971998,77604.38684960645,77612.5051155778,-8.11826597135223,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6542238971998,2.504223897199836,1.0,0.002,0.12691643421526227,0.00492714914283395,0.00019605541485796563,0.0018039445847604723,0.09802770742898281,0.09802770742898281,0.0,-3.815619695202166e-13,0.9998892181786572,0.9998892181786572,0.0,0.09297171112567318,1.0300716624010394e-05,0.0,0.0,0.0,1600167.1103855248,266.6751882092297,0.0,1.0,1284294.4357674741,2598.9924615944387,,,,,,,,,,,,,,,,,3.0,16551.527015554795,1555.1564829472818,0.3732271397734223,6.17534620354742,2.9240186305492193
2124.0,-29.57432377882164,5.12439262601141,35.07639879222802,24.243972391728335,5.073996071613089,-26.109491793799098,-39.64792223470283,1.6091640866101062,-6.475041917886074,-6.475041917943999,40.15192974114445,42640.942372074176,25807.978481689424,25807.978481689424,68448.9208537636,77614.9418086594,77611.76549103617,25807.978481689424,103419.7439727256,103419.7439727256,103419.7439727256,131020.65422229547,126454.28892717112,4566.365295124349,0.0,91643.27070752521,56669.789522817366,38859.423538564275,27600.910249569883,66460.33378813416,20942.26169510177,1555.160765732152,0.0,0.8786172600200932,2.7312961323123384,0.0014947054983599872,1.0,1.0,-6.475041917886074,334720.89910520025,1561094.4376549504,4.663869037840718,1561094.4376549504,4.663869037840718,0.7587525739455684,0.09298133338655419,4.028046144702076,101325.0,128410.12568319183,1.2673094071866946,1.0,0.0,4.028046144702355,1.2841889797482882,1.2845023811820622,3.136645936248111,0.0,16551.50537954416,0.0,0.0,22751.296140949093,2319.9865541187964,19338.604607639598,1971.9888654779766,0.85,0.8500001269304769,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4158.7499237910115,4632.441516551485,6.205705790110006,5.12439262601141,-3.657708773678873,8.782101399690283,2.924081539265885,3.5,0.8354518683616814,0.6,0.00024403349005876334,1.0001855599940952,0.00024398821560691602,198.57120279691782,0.0,9.01844143520733e-06,25.55826302737757,0.036735026376732406,8.205602280263724e-05,0.0001619774672561261,0.0006524527125096454,0.09298133338732724,0.09298133338732724,0.09298133338732724,0.09297114789126854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487761.4691034594,595.645813005263,0.0,0.09298133338732724,0.09298133338655419,0.09298133338655419,0.37322451367022313,0.37322451367022313,0.5,10.072954095285015,5.792344381916337e-11,5.792344381916337e-11,5.792344381916337e-11,5.792344381916337e-11,5.792344381916337e-11,5.792344381916337e-11,27600.910249569883,20942.26169510177,0.7587525739455684,1.0299214125521663,0.6415998828415047,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489386377367788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.01766778457,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9046743460158,260.9046743460158,-12.245325653984196,245.31592454311988,276.4934241489248,126144.07047319271,126329.07095665912,-185.00048346643757,0.0,nan,276.4934241489248,3.3434241489248393,270.25792422774464,-2.892075772255339,264.0224243065901,-9.12757569340988,257.7869243854348,-15.363075614565162,251.55142446428025,-21.598575535719732,245.31592454311988,-27.8340754568801,1.0,1.0,26381.15544483698,26381.15544483698,275.65390820244426,2.503908202444279,275.65390820244426,275.65390820244426,77603.6133295065,77611.76549103617,-8.152161529680598,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.65390820244426,2.503908202444279,1.0,0.002,0.12692670502070422,0.004927063816408512,0.00019607118802700927,0.0018039288122430957,0.09803559401350463,0.09803559401350463,0.0,2.7010511882696875e-13,0.9998895390601996,0.9998895390601996,0.0,0.09297106258108442,1.0270805469771512e-05,0.0,0.0,0.0,1600166.8407182777,266.6749580821139,0.0,1.0,1284295.2214757581,2598.989280655219,,,,,,,,,,,,,,,,,3.0,16551.50537954416,1555.160765732152,0.37322451367022313,6.17534620354742,2.924081539265885
2125.0,-29.576107456655368,5.123910585384653,35.07636614542323,24.24345826674255,5.073660066273218,-26.111130704373018,-39.64951032595707,1.608683313996716,-6.475261414755323,-6.475261414715778,40.151855640563255,42639.7987898071,25807.844875936462,25807.844875936462,68447.64366574356,77614.2140781759,77610.96290424983,25807.844875936462,103418.8077801863,103418.8077801863,103418.8077801863,131019.64753249104,126453.45446370207,4566.193068788974,0.0,91643.12793198453,56669.22928950879,38859.887380528606,27600.83975230474,66460.72713283334,20942.19581503098,1555.1629762048537,0.0,0.8786163538638304,2.7312737950245234,0.0014947054983599872,1.0,1.0,-6.475261414755323,334717.9996625382,1561091.2324687918,4.663899862100873,1561091.2324687918,4.663899862100873,0.7587521250429439,0.09298063832916152,4.028046144702076,101325.0,128410.1326983796,1.267309476421215,1.0,0.0,4.028046144700287,1.2841913202675248,1.2845046641284086,3.136640219514135,0.0,16551.483790409413,0.0,0.0,22751.26069559034,2319.9829396980967,19338.57399190871,1971.9857435422607,0.85,0.8500001055175339,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4158.803150813328,4632.441516551485,6.205594239508373,5.123910585384653,-3.6579580202846063,8.78186860566926,2.924143914106161,3.5,0.8354696897446174,0.6,0.00024398821560691602,1.000185019189404,0.0002439430814557244,198.57267132724172,0.0,8.990202359293485e-06,25.478233486237734,0.0367440165790917,8.204132152667673e-05,0.0001619468940802393,0.0006523295623463834,0.09298063831897616,0.09298063831897616,0.09298063831897616,0.09297042380935777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487762.58803159266,595.6454455432041,0.0,0.09298063831897616,0.09298063832916152,0.09298063832916152,0.37322188533125283,0.37322188533125283,0.5,10.072647657775345,-3.956301952712238e-11,-3.956301952712238e-11,-3.956301952712238e-11,-3.956301952712238e-11,-3.956301952712238e-11,-3.956301952712238e-11,27600.83975230474,20942.19581503098,0.7587521250429439,1.029896099826579,0.641578878674981,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489493191681955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.93763824343,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.90360197488513,260.90360197488513,-12.246398025114843,245.31418933882296,276.49301461095456,126149.58442544247,126334.10581092745,-184.5213854849454,0.0,nan,276.49301461095456,3.343014610954583,270.25724955652,-2.892750443479997,264.0214845020894,-9.128515497910598,257.7857194476732,-15.364280552326761,251.54995439325054,-21.600045606749433,245.31418933882296,-27.83581066117702,1.0,1.0,26381.15544483698,26381.15544483698,275.65359585394214,2.5035958539421586,275.65359585394214,275.65359585394214,77602.89306556963,77610.96290424983,-8.069838680195971,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.65359585394214,2.5035958539421586,1.0,0.002,0.12693700311261868,0.0049269803102496915,0.00019608700761735792,0.0018039129913168558,0.09804350380867896,0.09804350380867896,0.0,-1.0657863480645346e-12,0.9998892447617185,0.9998892447617185,0.0,0.09297034023640781,1.0298092753714447e-05,0.0,0.0,0.0,1600166.58350705,266.67473858524465,0.0,1.0,1284295.9708889253,2598.986246661991,,,,,,,,,,,,,,,,,3.0,16551.483790409413,1555.1629762048537,0.37322188533125283,6.17534620354742,2.924143914106161
2126.0,-29.57788621594958,5.123429632814322,35.07633328942813,24.24294725004586,5.0733269349568975,-26.112764900855304,-39.65109394686294,1.6082056198700405,-6.475482722844333,-6.475482722851487,40.15178431124141,42638.657826134775,25807.71430824807,25807.71430824807,68446.37213438284,77613.48737780249,77610.19709911573,25807.71430824807,103417.9114073638,103417.9114073638,103417.9114073638,131018.6948231149,126452.67376717532,4566.021055939578,0.0,91642.98536227291,56668.67094424166,38860.34935336806,27600.7834157511,66461.13276911915,20942.140010868534,1555.1659048948752,0.0,0.8786154273725435,2.731251273562443,0.0014947054983599872,1.0,1.0,-6.475482722844333,334715.0763145647,1561088.1471564767,4.663931378129406,1561088.1471564767,4.663931378129406,0.7587516519156975,0.09297994634011036,4.028046144702076,101325.0,128410.14361089388,1.2673095841193573,1.0,0.0,4.028046144701885,1.284193646116833,1.2845069325812186,3.1366345386322005,0.0,16551.462246604184,0.0,0.0,22751.225301330567,2319.979330488043,19338.540286874082,1971.9823065852338,0.85,0.8499999464091765,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4158.855976840187,4632.441516551485,6.20548402059747,5.123429632814322,-3.658208632138541,8.781638264952862,2.9242058195604415,3.5,0.8354873770172689,0.6,0.0002439430814557244,1.0001845116343802,0.00024389807942246797,198.57413582703055,0.0,8.962408970208378e-06,25.399467021570544,0.03675297898806191,8.202666405808612e-05,0.00016191641739763828,0.000652206800862529,0.09297994633841089,0.09297994633841089,0.09297994633841089,0.09296973424161997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487763.720003288,595.6450739757939,0.0,0.09297994633841089,0.09297994634011036,0.09297994634011036,0.3732192487924929,0.3732192487924929,0.5,10.072341294311057,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,27600.7834157511,20942.140010868534,0.7587516519156975,1.0298706820445003,0.6415577955052042,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448959969465916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.85887177876,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9025325902707,260.9025325902707,-12.247467409729268,245.3124593575129,276.49260582303435,126155.1083223278,126339.11582271397,-184.00750038614657,0.0,nan,276.49260582303435,3.3426058230343756,270.2565765299234,-2.893423470076584,264.0205472368159,-9.129452763184077,257.7845179437196,-15.36548205628037,251.5484886506181,-21.601511349381866,245.3124593575129,-27.837540642487085,1.0,1.0,26381.15544483698,26381.15544483698,275.6532859493667,2.5032859493667274,275.6532859493667,275.6532859493667,77602.17517314952,77610.19709911573,-8.021925966211711,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6532859493667,2.5032859493667274,1.0,0.002,0.1269472990484405,0.004926896489527829,0.00019610282313267584,0.001803897176600808,0.09805141156633793,0.09805141156633793,0.0,-2.6651597595517273e-13,0.9998892671332889,0.9998892671332889,0.0,0.09296965040410547,1.029593600488928e-05,0.0,0.0,0.0,1600166.3241727003,266.67451727715564,0.0,1.0,1284296.7264850782,2598.9831876421704,,,,,,,,,,,,,,,,,3.0,16551.462246604184,1555.1659048948752,0.3732192487924929,6.17534620354742,2.9242058195604415
2127.0,-29.579659579929846,5.1229498757168015,35.076300303332935,24.2424541147426,5.073013217873881,-26.114392300158116,-39.65266894139347,1.6077459380450114,-6.475698595375832,-6.475698595361805,40.15171484555186,42637.5045995605,25807.57085155686,25807.57085155686,68445.07545111736,77612.75452744901,77609.47677390008,25807.57085155686,103417.04762545694,103417.04762545694,103417.04762545694,131017.77830662942,126451.9289663013,4565.849340328116,0.0,91642.84232201915,56668.10587794224,38860.818271196564,27600.730681172492,66461.54895236905,20942.08713598655,1555.168874516657,0.0,0.8786145232056779,2.731229305392305,0.0014947054983599872,1.0,1.0,-6.475698595375832,334712.2247864035,1561085.142458256,4.663962134799415,1561085.142458256,4.663962134799415,0.7587511858978409,0.09297925229026344,4.028046144702076,101325.0,128410.14823200965,1.267309629726224,1.0,0.0,4.028046144703439,1.2841958875134778,1.2845091167302303,3.1366290640451853,0.0,16551.440741877766,0.0,0.0,22751.18979025432,2319.975709366024,19338.5154416977,1971.9797730823166,0.85,0.8500001810886184,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4158.908396945566,4632.441516551485,6.205371311017756,5.1229498757168015,-3.658455099510106,8.781404975226907,2.924267249844032,3.5,0.8355049285268663,0.6,0.00024389807942246797,1.0001839545957436,0.00024385322150168587,198.57559590357943,0.0,8.936239864355627e-06,25.325303775583848,0.03676191522792627,8.20120888332985e-05,0.00016188599058916946,0.0006520842402739805,0.09297925228590849,0.09297925228590849,0.09297925228590849,0.09296906831504714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487764.8569228163,595.6447008907905,0.0,0.09297925228590849,0.09297925229026344,0.09297925229026344,0.3732166030723355,0.3732166030723355,0.5,10.072035773889056,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,27600.730681172492,20942.08713598655,0.7587511858978409,1.029844722700788,0.6415364262743484,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489705905437587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.784708532774,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9014679045755,260.9014679045755,-12.24853209542448,245.31073475795694,276.4922010512001,126160.83062145658,126344.02958441347,-183.19896295690995,0.0,nan,276.4922010512001,3.3422010512001066,270.2559077925404,-2.8940922074595505,264.0196145338932,-9.130385466106759,257.78332127525493,-15.366678724745043,251.54702801660727,-21.602971983392706,245.31073475795694,-27.83926524204304,1.0,1.0,26381.15544483698,26381.15544483698,275.65298674201483,2.502986742014855,275.65298674201483,275.65298674201483,77601.4829254349,77609.47677390008,-7.993848465179326,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.65298674201483,2.502986742014855,1.0,0.002,0.1269575657699053,0.004926813781728621,0.00019611859569605635,0.001803881403674476,0.09805929784802817,0.09805929784802817,0.0,-6.294678320251101e-13,0.9998895805020197,0.9998895805020197,0.0,0.09296898556790296,1.0266722360474212e-05,0.0,0.0,0.0,1600166.0712072009,266.67430140462415,0.0,1.0,1284297.463522087,2598.9802037637573,,,,,,,,,,,,,,,,,3.0,16551.440741877766,1555.168874516657,0.3732166030723355,6.17534620354742,2.924267249844032
2128.0,-29.581427671692175,5.122471459269941,35.076267402601914,24.24199031610044,5.072731751080577,-26.11601172942848,-39.654238941706694,1.6073158086926906,-6.475906738541482,-6.475906738557886,40.151651336237315,42636.353541225275,25807.40997217347,25807.40997217347,68443.76351339875,77612.00986747259,77608.86495503386,25807.40997217347,103416.27492720733,103416.27492720733,103416.27492720733,131016.97172003867,126451.29256370538,4565.679156333288,0.0,91642.6983986391,56667.55394280895,38861.27161758906,27600.69679283134,66461.9684104204,20942.04832862268,1555.172550992864,0.0,0.8786136382268441,2.731208123929657,0.0014947054983599872,1.0,1.0,-6.475906738541482,334709.4753759397,1561082.3954053246,4.663992238797378,1561082.3954053246,4.663992238797378,0.7587507114697882,0.09297856204951287,4.028046144702076,101325.0,128410.1496795881,1.2673096440127125,1.0,0.0,4.028046144699914,1.2841979904938197,1.2845111626140608,3.1366239275558665,0.0,16551.4192859455,0.0,0.0,22751.154059933742,2319.9720658873052,19338.47887054288,1971.976043862367,0.85,0.8499999085584495,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4158.96044033793,4632.441516551485,6.205254977149177,5.122471459269941,-3.658695631923494,8.781167091193435,2.9243282391743044,3.5,0.8355223540498012,0.6,0.00024385322150168587,1.0001834103035627,0.00024380850450986252,198.57705165806848,0.0,8.907688350299606e-06,25.244388784749084,0.03677082291627657,8.199756220836319e-05,0.00016185565929332268,0.0006519620644146811,0.09297856205709291,0.09297856205709291,0.09297856205709291,0.09296847345198053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487766.008842421,595.6443232207013,0.0,0.09297856205709291,0.09297856204951287,0.09297856204951287,0.37321395046951106,0.37321395046951106,0.5,10.071733116468145,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,27600.69679283134,20942.04832862268,0.7587507114697882,1.029818483418069,0.6415150583253028,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489811795535894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.703793541936,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.90041047460244,260.90041047460244,-12.249589525397539,245.30901576550292,276.49180518370474,126166.87118279721,126348.82166597375,-181.95048317653948,0.0,nan,276.49180518370474,3.341805183704764,270.2552473000577,-2.8947526999422735,264.01868941640635,-9.131310583593631,257.7821315327936,-15.367868467206392,251.54557364914936,-21.604426350850616,245.30901576550292,-27.840984234497057,1.0,1.0,26381.15544483698,26381.15544483698,275.65270781713957,2.5027078171395942,275.65270781713957,275.65270781713957,77600.82299765371,77608.86495503386,-8.041957380148233,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.65270781713957,2.5027078171395942,1.0,0.002,0.12696773522883345,0.00492673289922755,0.0001961342211150945,0.0018038657792137673,0.09806711055754726,0.09806711055754726,0.0,3.288619376817792e-13,0.9998906257714053,0.9998906257714053,0.0,0.09296839259101286,1.0169458500009375e-05,0.0,0.0,0.0,1600165.827298562,266.6740932614585,0.0,1.0,1284298.1741684703,2598.977326731904,,,,,,,,,,,,,,,,,3.0,16551.4192859455,1555.172550992864,0.37321395046951106,6.17534620354742,2.9243282391743044
2129.0,-29.583190452021846,5.121993933351496,35.07623452525644,24.241448391135805,5.072361880856831,-26.117635218732953,-39.65581323774529,1.6068066475950749,-6.47613956023082,-6.476139560144574,40.15158620958588,42635.24352678143,25807.303109966913,25807.303109966913,68442.54663674835,77611.30682165145,77608.15531828985,25807.303109966913,103415.45842825677,103415.45842825677,103415.45842825677,131016.13474874313,126450.62446355817,4565.510285184959,0.0,91642.55814913451,56667.00510160761,38861.72560836322,27600.67632048637,66462.40192884959,20942.01766540193,1555.1774549324832,0.0,0.8786126258504801,2.7311844312377103,0.0014947054983599872,1.0,1.0,-6.47613956023082,334706.40000227955,1561079.5783984484,4.664026676477703,1561079.5783984484,4.664026676477703,0.7587501633015381,0.09297788270060238,4.028046144702076,101325.0,128410.16215103299,1.2673097670963038,1.0,0.0,4.028046144704151,1.284200462580456,1.2845135778749837,3.1366178895529844,0.0,16551.397876521198,0.0,0.0,22751.119241686993,2319.9685154142335,19338.449849235276,1971.9730845125785,0.85,0.8499999337967222,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4159.012146097826,4632.441516551485,6.205152137913447,5.121993933351496,-3.658954849649912,8.780948783001408,2.9243888333390293,3.5,0.835539666668294,0.6,0.00024380850450986252,1.0001828619196766,0.00024376392936979003,198.57850305804305,0.0,8.879768395298798e-06,25.165263632276794,0.03677970268467187,8.198299822496948e-05,0.00016182550628489304,0.000651840606705325,0.09297788270502062,0.09297788270502062,0.09297788270502062,0.09296785300291054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487767.14442242257,595.6439507837185,0.0,0.09297788270502062,0.09297788270060238,0.09297788270060238,0.3732113009301056,0.3732113009301056,0.5,10.07143222640427,-8.623146641184576e-11,-8.623146641184576e-11,-8.623146641184576e-11,-8.623146641184576e-11,-8.623146641184576e-11,-8.623146641184576e-11,27600.67632048637,20942.01766540193,0.7587501633015381,1.0297934569084424,0.641494172486032,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489917372291041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.624668389464,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8993514272947,260.8993514272947,-12.250648572705302,245.30730147443185,276.49140138015946,126171.80692100135,126354.03569525282,-182.22877425148454,0.0,nan,276.49140138015946,3.341401380159482,270.25458139900525,-2.8954186009947307,264.0177614178542,-9.13223858214576,257.78094143673496,-15.369058563265014,251.54412145558229,-21.605878544417692,245.30730147443185,-27.842698525568125,1.0,1.0,26381.15544483698,26381.15544483698,275.6523928972668,2.502392897266816,275.6523928972668,275.6523928972668,77600.01267735218,77608.15531828985,-8.142640937672695,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6523928972668,2.502392897266816,1.0,0.002,0.12697785005307988,0.0049266477430485065,0.00019614975217230313,0.0018038502483174114,0.09807487608615156,0.09807487608615156,0.0,4.897146056725976e-13,0.9998912125842644,0.9998912125842644,0.0,0.09296776787702281,1.0114823579567369e-05,0.0,0.0,0.0,1600165.5544701302,266.67386043976916,0.0,1.0,1284298.9690717522,2598.97410859383,,,,,,,,,,,,,,,,,3.0,16551.397876521198,1555.1774549324832,0.3732113009301056,6.17534620354742,2.9243888333390293
2130.0,-29.584948082086253,5.121517733618172,35.07620129911967,24.24095623372125,5.0720472085441735,-26.119248553014238,-39.65737468153236,1.606347679420347,-6.476349285525657,-6.476349285533209,40.15151039134819,42634.10243195479,25807.14396669712,25807.14396669712,68441.24639865191,77610.58174560763,77607.36754294734,25807.14396669712,103414.51150964445,103414.51150964445,103414.51150964445,131015.10269051057,126449.76312369235,4565.339566818217,0.0,91642.41613706373,56666.445494175874,38862.18960320873,27600.591180866126,66462.78078407486,20941.94181576591,1555.1787405415014,0.0,0.8786117790592901,2.7311630890488794,0.0014947054983599872,1.0,1.0,-6.476349285525657,334703.6297310746,1561076.2989384239,4.664055481539614,1561076.2989384239,4.664055481539614,0.7587497557039188,0.09297717705723088,4.028046144702076,101325.0,128410.16560295076,1.2673098011640835,1.0,0.0,4.0280461447023574,1.2842026997832672,1.284515758376777,3.136612425267353,0.0,16551.3765145662,0.0,0.0,22751.083985866757,2319.964920321084,19338.41980867331,1971.9700212277698,0.85,0.8499999305829368,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4159.063400273077,4632.441516551485,6.205037404575912,5.121517733618172,-3.6591965494322234,8.780714283050395,2.924448898785749,3.5,0.8355568282244997,0.6,0.00024376392936979003,1.000182330232894,0.00024371949193806417,198.57995023603675,0.0,8.851664589197889e-06,25.085617445786816,0.03678855434926107,8.196855550113085e-05,0.00016179537386865918,0.0006517192319422836,0.09297717706269062,0.09297717706269062,0.09297717706269062,0.09296711378024491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487768.23316247144,595.6435930514534,0.0,0.09297717706269062,0.09297717705723088,0.09297717705723088,0.3732086580452439,0.3732086580452439,0.5,10.071130328826882,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,27600.591180866126,20941.94181576591,0.7587497557039188,1.0297680234145592,0.6414733468716124,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490022633348307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.545022202976,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.89829654292043,260.89829654292043,-12.251703457079543,245.30559242134427,276.4910006644967,126177.42230147772,126358.93476621604,-181.51246473831546,0.0,nan,276.4910006644967,3.3410006644967325,270.2539190158588,-2.8960809841411788,264.01683736722134,-9.133162632778635,257.7797557186218,-15.370244281378177,251.54267406997977,-21.60732593002021,245.30559242134427,-27.844407578655705,1.0,1.0,26381.15544483698,26381.15544483698,275.6520920336923,2.5020920336923496,275.6520920336923,275.6520920336923,77599.32983239491,77607.36754294734,-8.03771055242396,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6520920336923,2.5020920336923496,1.0,0.002,0.12698799436919664,0.004926566677287826,0.0001961653380864624,0.0018038346624127252,0.09808266904323121,0.09808266904323121,0.0,4.99187496894038e-13,0.9998908945639763,0.9998908945639763,0.0,0.0929670327417878,1.014431544308336e-05,0.0,0.0,0.0,1600165.3087061855,266.6736507144743,0.0,1.0,1284299.6851180848,2598.971209710256,,,,,,,,,,,,,,,,,3.0,16551.3765145662,1555.1787405415014,0.3732086580452439,6.17534620354742,2.924448898785749
2131.0,-29.586709954518614,5.1210422435038865,35.07616773369035,24.240372713562124,5.0716304137120565,-26.120875917741508,-39.65895323837174,1.6057963771471746,-6.47659284751154,-6.4765928475210055,40.15143414982811,42633.01408663292,25807.058814960677,25807.058814960677,68440.0729015936,77609.90051580219,77606.47395153252,25807.058814960677,103413.5327664932,103413.5327664932,103413.5327664932,131014.06663780616,126448.89780070841,4565.16883709775,0.0,91642.27834360897,56665.90172839156,38862.64068357489,27600.533871312957,66463.17455488785,20941.883893270133,1555.1821641397828,0.0,0.8786107507769949,2.731138303716114,0.0014947054983599872,1.0,1.0,-6.47659284751154,334700.4125320573,1561073.0011767342,4.664090460382137,1561073.0011767342,4.664090460382137,0.7587492325659833,0.09297648713665566,4.028046144702076,101325.0,128410.1786868327,1.2673099302919586,1.0,0.0,4.0280461447028335,1.284205368277682,1.284518370451949,3.136605907592731,0.0,16551.355197028843,0.0,0.0,22751.049777357268,2319.9614320239093,19338.392715237784,1971.9672584662228,0.85,0.8500000177787007,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4159.114316283965,4632.441516551485,6.204940968782616,5.1210422435038865,-3.659463912229695,8.780506155733582,2.924508568421782,3.5,0.8355738766919377,0.6,0.00024371949193806417,1.0001827729912487,0.00024367495473769435,198.58140092563843,0.0,8.824382980739843e-06,25.008301367416713,0.036797378732241814,8.195395687923209e-05,0.00016176553505883206,0.000651599039839397,0.09297648711204813,0.09297648711204813,0.09297648711204813,0.09296636595714444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487769.3282579703,595.6432332315977,0.0,0.09297648711204813,0.09297648713665566,0.09297648713665566,0.3732060135787481,0.3732060135787481,0.5,10.070826688414018,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,27600.533871312957,20941.883893270133,0.7587492325659833,1.0297442660532734,0.6414531712057319,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490127588318564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.467706124604,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.89723539505667,260.89723539505667,-12.252764604943309,245.30388599272365,276.49058479738204,126181.7840376587,126364.37425470269,-182.59021704398162,0.0,nan,276.49058479738204,3.340584797382064,270.25324503646345,-2.896754963536523,264.01590527549666,-9.134094724503314,257.77856551461014,-15.371434485389841,251.54122575366404,-21.60877424633594,245.30388599272365,-27.846114007276327,1.0,1.0,26381.15544483698,26381.15544483698,275.65174509159596,2.5017450915959785,275.65174509159596,275.65174509159596,77598.48534029306,77606.47395153252,-7.988611239459715,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.65174509159596,2.5017450915959785,1.0,0.002,0.126998203240312,0.004926479157088589,0.00019618101006252855,0.0018038189870599596,0.09809050503126428,0.09809050503126428,0.0,-2.8775120307356072e-12,0.9998901993890394,0.9998901993890394,0.0,0.09296627826156309,1.0208875092570802e-05,0.0,0.0,0.0,1600165.0232903522,266.67340715248844,0.0,1.0,1284300.5166889494,2598.9678431363286,,,,,,,,,,,,,,,,,3.0,16551.355197028843,1555.1821641397828,0.3732060135787481,6.17534620354742,2.924508568421782
2132.0,-29.58845604599396,5.120568280078816,35.07613360788038,24.23990804180505,5.07134551734222,-26.122475889633108,-39.66050514774395,1.6053653611146719,-6.476792709038023,-6.4767927090545125,40.151350850581146,42631.88361052726,25806.875611434632,25806.875611434632,68438.7592219619,77609.16611200932,77605.61941221956,25806.875611434632,103412.49502365419,103412.49502365419,103412.49502365419,131012.90553650822,126447.91049648487,4564.995040023348,0.0,91642.13438874026,56665.3570499371,38863.085932003516,27600.410512854025,66463.49644485753,20941.781061352624,1555.181410216212,0.0,0.8786099857675,2.731117965558217,0.0014947054983599872,1.0,1.0,-6.476792709038023,334697.77258854004,1561069.3981438195,4.664116483568346,1561069.3981438195,4.664116483568346,0.7587488980136599,0.09297576142740639,4.028046144702076,101325.0,128410.18631445749,1.2673100055707622,1.0,0.0,4.028046144703482,1.2842074747702148,1.2845204202599185,3.1366007626009345,0.0,16551.333735915043,0.0,0.0,22751.01403921934,2319.9577877480424,19338.361540175625,1971.9640794945906,0.85,0.8499999827189763,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4159.164737315406,4632.441516551485,6.204821698909686,5.120568280078816,-3.6596981367969468,8.780266416875762,2.9245676584600027,3.5,0.8355907595600007,0.6,0.00024367495473769435,1.0001811383573178,0.0002436308238504701,198.5828386398719,0.0,8.844259642743727e-06,25.064631827535724,0.03680622299188456,8.193960703818574e-05,0.0001617353476995086,0.0006514774437630554,0.09297576143559451,0.09297576143559451,0.09297576143559451,0.09296554764448693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487770.40258458117,595.6428798178698,0.0,0.09297576143559451,0.09297576142740639,0.09297576142740639,0.3732033579837897,0.3732033579837897,0.5,10.070520277207219,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,27600.410512854025,20941.781061352624,0.7587488980136599,1.0297195134586874,0.6414330556006402,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490232798071618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.52403658472,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8961825479106,260.8961825479106,-12.253817452089379,245.30218563626588,276.49017945954677,126187.82185503335,126368.98377953995,-181.16192450659014,0.0,nan,276.49017945954677,3.340179459546789,270.25258069490866,-2.8974193050913186,264.01498193021274,-9.135018069787236,257.7773831655991,-15.372616834400901,251.53978440093033,-21.610215599069647,245.30218563626588,-27.847814363734102,1.0,1.0,26381.15544483698,26381.15544483698,275.6514463679142,2.501446367914241,275.6514463679142,275.6514463679142,77597.89296990442,77605.61941221956,-7.7264423151355,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6514463679142,2.501446367914241,1.0,0.002,0.12700849683124094,0.004926399274377844,0.0001961968305199812,0.001803803170696323,0.09809841525999059,0.09809841525999059,0.0,1.2163044009472213e-12,0.9998892873923593,0.9998892873923593,0.0,0.09296546783841138,1.0293588995010406e-05,0.0,0.0,0.0,1600164.7890838606,266.67320729096195,0.0,1.0,1284301.1990565811,2598.9650806090913,,,,,,,,,,,,,,,,,3.0,16551.333735915043,1555.181410216212,0.3732033579837897,6.17534620354742,2.9245676584600027
2133.0,-29.59019809969166,5.120095501649089,35.07609964570286,24.239426082372688,5.071040286379635,-26.124074261083383,-39.66205290108917,1.6049164477399045,-6.477010899066386,-6.477010899072357,40.15128732011082,42630.75338509534,25806.73341130954,25806.73341130954,68437.48679640488,77608.44426064669,77604.98951594198,25806.73341130954,103411.72292725153,103411.72292725153,103411.72292725153,131012.1106962647,126447.2862017955,4564.824494469204,0.0,91641.99312888159,56664.80616326082,38863.54107291196,27600.38776901318,66463.92884192514,20941.7495958031,1555.1858689208277,0.0,0.878609046470787,2.731095762405753,0.0014947054983599872,1.0,1.0,-6.477010899066386,334694.8905650469,1561066.6501955537,4.6641484354902785,1561066.6501955537,4.6641484354902785,0.7587483832134525,0.09297506967029624,4.028046144702076,101325.0,128410.19121395366,1.26731005392503,1.0,0.0,4.0280461447036675,1.2842096640832417,1.2845225534301916,3.1365954153425375,0.0,16551.31253221734,0.0,0.0,22750.97897014277,2319.954211697447,19338.334889040398,1971.961361835122,0.85,0.8500001215076963,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4159.214874707764,4632.441516551485,6.2047127135076865,5.120095501649089,-3.659946132846813,8.780041634495902,2.9246264165659457,3.5,0.8356075475902702,0.6,0.0002436308238504701,1.0001807220205987,0.00024358680235135797,198.58427304764265,0.0,8.763636856687856e-06,24.836146851853385,0.03681498662874125,8.192529793944083e-05,0.00016170552591102927,0.0006513573202229431,0.09297506967189713,0.09297506967189713,0.09297506967189713,0.0929649590068158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487771.5575974821,595.6425011393144,0.0,0.09297506967189713,0.09297506967029624,0.09297506967029624,0.3732006794846834,0.3732006794846834,0.5,10.070216957487187,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,27600.38776901318,20941.7495958031,0.7587483832134525,1.0296936697674548,0.6414118775085721,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490337066905628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.295551609044,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8951350107155,260.8951350107155,-12.2548649892845,245.3004907605132,276.48977926091084,126193.513568149,126373.76181362079,-180.24824547181015,0.0,nan,276.48977926091084,3.339779260910859,270.2519215608493,-2.8980784391506518,264.01406386073035,-9.135936139269631,257.776206160688,-15.373793839311986,251.53834846060138,-21.611651539398594,245.3004907605132,-27.849509239486764,1.0,1.0,26381.15544483698,26381.15544483698,275.65115530483104,2.501155304831059,275.65115530483104,275.65115530483104,77597.21154383599,77604.98951594198,-7.777972105992376,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.65115530483104,2.501155304831059,1.0,0.002,0.12701869030548096,0.004926316456691935,0.0001962124889158892,0.0018037875112056467,0.0981062444579446,0.0981062444579446,0.0,1.215355940886731e-13,0.9998903633615215,0.9998903633615215,0.0,0.09296487619619528,1.0193474100957139e-05,0.0,0.0,0.0,1600164.5333985828,266.6729891009336,0.0,1.0,1284301.9440005347,2598.9620647499287,,,,,,,,,,,,,,,,,3.0,16551.31253221734,1555.1858689208277,0.3732006794846834,6.17534620354742,2.9246264165659457
2134.0,-29.591934911242255,5.119623961935799,35.076065725013756,24.23893514731901,5.070724352836364,-26.125668984843426,-39.66359628885982,1.6044584263877952,-6.477226366539753,-6.477226366534668,40.15122059280155,42629.62787541077,25806.584765407275,25806.584765407275,68436.21264081805,77607.72941090069,77604.32316088793,25806.584765407275,103410.9079262952,103410.9079262952,103410.9079262952,131011.25584760176,126446.6013766804,4564.654470921365,0.0,91641.85241719894,56664.25319178789,38863.999139345615,27600.347921306562,66464.34706065217,20941.70599698722,1555.189446412631,0.0,0.8786081340442695,2.7310738364420475,0.0014947054983599872,1.0,1.0,-6.477226366539753,334692.04452231276,1561063.7639761115,4.664179473414525,1561063.7639761115,4.664179473414525,0.7587478990009728,0.09297436973819515,4.028046144702076,101325.0,128410.19310694087,1.2673100726073612,1.0,0.0,4.028046144702749,1.2842118957486575,1.2845247291034623,3.1365899646598776,0.0,16551.291351206728,0.0,0.0,22750.94403715601,2319.9506495241503,19338.30391661432,1971.9582035266194,0.85,0.8500000652734107,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4159.264642685495,4632.441516551485,6.204602732069688,5.119623961935799,-3.660192004503368,8.779815966439166,2.9246847422064435,3.5,0.8356242120589839,0.6,0.00024358680235135797,1.0001801807100674,0.00024354292061498964,198.58570315712777,0.0,8.741977399649844e-06,24.774763950607657,0.036823728606140894,8.191103150086203e-05,0.00016167577085049594,0.0006512374654660764,0.09297436973962027,0.09297436973962027,0.09297436973962027,0.09296432996819523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487772.6869007396,595.6421306630242,0.0,0.09297436973962027,0.09297436973819515,0.09297436973819515,0.3731979921394467,0.3731979921394467,0.5,10.069915764527504,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,27600.347921306562,20941.70599698722,0.7587478990009728,1.0296680200343569,0.6413909074666605,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490441096046789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.23416870779,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8940913216426,260.8940913216426,-12.2559086783574,245.2988011771397,276.4893814661375,126199.02141925883,126378.60752469364,-179.58610543480694,0.0,nan,276.4893814661375,3.3393814661375245,270.25126540835976,-2.8987345916402205,264.0131493505233,-9.136850649476685,257.7750332927499,-15.374966707250053,251.53691723494543,-21.613082765054543,245.2988011771397,-27.851198822860283,1.0,1.0,26381.15544483698,26381.15544483698,275.6508627463664,2.5008627463664084,275.6508627463664,275.6508627463664,77596.50341620708,77604.32316088793,-7.819744680848089,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6508627463664,2.5008627463664084,1.0,0.002,0.12702881208480513,0.004926234442113246,0.00019622803764519982,0.0018037719624503792,0.0981140188225999,0.0981140188225999,0.0,9.557892671763213e-14,0.9998911336616925,0.9998911336616925,0.0,0.09296424795900529,1.0121779189848094e-05,0.0,0.0,0.0,1600164.280903055,266.6727736334602,0.0,1.0,1284302.6796482522,2598.9590865309638,,,,,,,,,,,,,,,,,3.0,16551.291351206728,1555.189446412631,0.3731979921394467,6.17534620354742,2.9246847422064435
2135.0,-29.59366605114248,5.11915359998176,35.07603171829557,24.23842664519327,5.070387992304273,-26.12726064679279,-39.665139152761526,1.6039825880368055,-6.477445297213023,-6.477445297214741,40.151150269316076,42628.524947418,25806.44343494064,25806.44343494064,68434.96838235864,77607.02622362766,77603.59579982086,25806.44343494064,103410.0392347615,103410.0392347615,103410.0392347615,131010.33502114996,126445.85036517607,4564.484655973896,0.0,91641.71280427017,56663.7121154752,38864.44520977218,27600.295786388466,66464.74099616065,20941.65332162004,1555.1925255937526,0.0,0.8786072165333219,2.731051558205607,0.0014947054983599872,1.0,1.0,-6.477445297213023,334689.15275473095,1561060.7222103137,4.6642106843369975,1561060.7222103137,4.6642106843369975,0.7587474237123124,0.09297366583726299,4.028046144702076,101325.0,128410.20574541404,1.2673101973393934,1.0,0.0,4.028046144703613,1.2842142104106142,1.284526987972786,3.136584311284135,0.0,16551.270217145342,0.0,0.0,22750.909376945136,2319.9471151662533,19338.277377819046,1971.955497322638,0.85,0.8500001937248137,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4159.314056770579,4632.441516551485,6.204495039977233,5.11915359998176,-3.6604404397944177,8.779594039776178,2.9247426535623493,3.5,0.8356407581606712,0.6,0.00024354292061498964,1.0001795948141772,0.00024349918942331289,198.58712861450002,0.0,8.714285472459697e-06,24.696285028950783,0.03683244289161335,8.189677220004966e-05,0.00016164614841494,0.0006511181449287386,0.09297366583333365,0.09297366583333365,0.09297366583333365,0.09296365861090805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487773.7941127781,595.6417671928485,0.0,0.09297366583333365,0.09297366583726299,0.09297366583726299,0.37319530335584267,0.37319530335584267,0.5,10.06961554716401,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,27600.295786388466,20941.65332162004,0.7587474237123124,1.0296431966282966,0.6413705117707516,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449054481356318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.15568978614,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.89304943963447,260.89304943963447,-12.25695056036551,245.29711671784773,276.48898216141515,126204.2585829622,126383.53374929333,-179.27516633111972,0.0,nan,276.48898216141515,3.3389821614151742,270.25060907271745,-2.899390927282525,264.01223598397576,-9.13776401602422,257.77386289528437,-15.37613710471561,251.53548980656637,-21.614510193433603,245.29711671784773,-27.85288328215225,1.0,1.0,26381.15544483698,26381.15544483698,275.65055966686305,2.5005596668630687,275.65055966686305,275.65055966686305,77595.77013696654,77603.59579982086,-7.825662854316761,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.65055966686305,2.5005596668630687,1.0,0.002,0.1270389018431772,0.004926151930592455,0.0001962435354992378,0.0018037564641483004,0.09812176774961891,0.09812176774961891,0.0,-3.5246198321070565e-13,0.9998914772402173,0.9998914772402173,0.0,0.09296357607845922,1.0089758803772547e-05,0.0,0.0,0.0,1600164.0243484995,266.67255470278695,0.0,1.0,1284303.4271190916,2598.9560604519534,,,,,,,,,,,,,,,,,3.0,16551.270217145342,1555.1925255937526,0.37319530335584267,6.17534620354742,2.9247426535623493
