time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2136.0,-29.59539249165534,5.118684604611722,35.075997587245716,24.23794699078428,5.0700833242810015,-26.128844910056237,-39.66667335536329,1.603535742693025,-6.4776540850311335,-6.477654085013417,40.151078668571415,42627.40633712313,25806.279444221087,25806.279444221087,68433.68578134422,77606.31129611569,77602.8824281459,25806.279444221087,103409.16187236698,103409.16187236698,103409.16187236698,131009.39182657757,126445.07696535818,4564.314861219393,0.0,91641.57238458731,56663.16657142472,38864.89534795844,27600.229954210594,66465.12530216904,20941.591397368316,1555.1947129485368,0.0,0.878606358753524,2.731030312232959,0.0014947054983599872,1.0,1.0,-6.4776540850311335,334686.39497835917,1561057.6252043394,4.664239863425812,1561057.6252043394,4.664239863425812,0.7587469898660587,0.09297295497538792,4.028046144702076,101325.0,128410.20719299249,1.2673102116258819,1.0,0.0,4.028046144699946,1.2842163892546041,1.284529111184209,3.136578989651478,0.0,16551.249138812298,0.0,0.0,22750.874516450047,2319.9435603850498,19338.239675627487,1971.9516527690382,0.85,0.849999838979594,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4159.363103042601,4632.441516551485,6.204382451088154,5.118684604611722,-3.6606811007692066,8.779365705380929,2.9248001343094403,3.5,0.8356571812312686,0.6,0.00024349918942331289,1.0001791097709456,0.00024345558414940043,198.58855022018068,0.0,8.684451785977778e-06,24.611736361461023,0.03684112734339933,8.18825952231526e-05,0.00016161659420016027,0.0006509990991878354,0.09297295498129671,0.09297295498129671,0.09297295498129671,0.09296297539998646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487774.89114132646,595.6414069708483,0.0,0.09297295498129671,0.09297295497538792,0.09297295497538792,0.3731926144647166,0.3731926144647166,0.5,10.069316161227686,-1.77351466845721e-11,-1.77351466845721e-11,-1.77351466845721e-11,-1.77351466845721e-11,-1.77351466845721e-11,-1.77351466845721e-11,27600.229954210594,20941.591397368316,0.7587469898660587,1.0296179458057975,0.6413499732879014,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490648193792774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.07114111865,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8920123444822,260.8920123444822,-12.257987655517752,245.29543755080806,276.4885871381537,126209.8504573735,126388.3019549203,-178.4514975468158,0.0,nan,276.4885871381537,3.3385871381537413,270.2499572206899,-2.90004277931007,264.0113273032107,-9.138672696789286,257.77269738575245,-15.377302614247526,251.53406746827815,-21.615932531721825,245.29543755080806,-27.854562449191917,1.0,1.0,26381.15544483698,26381.15544483698,275.65026834868195,2.5002683486819706,275.65026834868195,275.65026834868195,77595.09784954009,77602.8824281459,-7.7845786058023805,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.65026834868195,2.5002683486819706,1.0,0.002,0.12704896190434642,0.004926071400081062,0.00019625899155682335,0.0018037410091933605,0.09812949577841167,0.09812949577841167,0.0,7.501837692713842e-13,0.9998917958446271,0.9998917958446271,0.0,0.09296289491532228,1.0060060065637985e-05,0.0,0.0,0.0,1600163.7796792428,266.67234591496884,0.0,1.0,1284304.1399594394,2598.9531745766026,,,,,,,,,,,,,,,,,3.0,16551.249138812298,1555.1947129485368,0.3731926144647166,6.17534620354742,2.9248001343094403
2137.0,-29.597113336290512,5.118216773216796,35.07596342430875,24.23744072383272,5.069748152195881,-26.130427187421535,-39.66820720871908,1.6030620034206253,-6.4778738499244355,-6.477873849939371,40.15100948649869,42626.31065448042,25806.139767982128,25806.139767982128,68432.45042246254,77605.61238371312,77602.17041537902,25806.139767982128,103408.31018336114,103408.31018336114,103408.31018336114,131008.49403828717,126444.34788168219,4564.146156604981,0.0,91641.43336658532,56662.629083776825,38865.338092009435,27600.183854926025,66465.52194693546,20941.54300924649,1555.1981002996683,0.0,0.8786054323782893,2.731007949388611,0.0014947054983599872,1.0,1.0,-6.4778738499244355,334683.4922304485,1561054.6328188474,4.664271375966082,1561054.6328188474,4.664271375966082,0.7587465039842075,0.09297225356097474,4.028046144702076,101325.0,128410.21643522398,1.2673103028396149,1.0,0.0,4.028046144700025,1.2842186935502449,1.2845313600393498,3.1365733616339693,0.0,16551.228096918985,0.0,0.0,22750.84000393529,2319.940041087965,19338.21553020509,1971.9491906211692,0.85,0.8500000671122514,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4159.411831788305,4632.441516551485,6.204276184137071,5.118216773216796,-3.6609299940652185,8.779146767282015,2.9248572433727817,3.5,0.835673498106509,0.6,0.00024345558414940043,1.0001785316906175,0.0002434121273707841,198.58996723581234,0.0,8.659508128227648e-06,24.541046035397155,0.03684978685152756,8.186842374131654e-05,0.00016158716040808388,0.0006508805385151381,0.09297225356379228,0.09297225356379228,0.09297225356379228,0.0929623186425925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.9934092803,595.6410451637181,0.0,0.09297225356379228,0.09297225356097474,0.09297225356097474,0.37318992596198686,0.37318992596198686,0.5,10.069018114576583,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,27600.183854926025,20941.54300924649,0.7587465039842075,1.0295932149167117,0.6413296609407849,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490751294784585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.000450792584,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8909769014728,260.8909769014728,-12.259023098527166,245.29376340305828,276.48819039988945,126215.04111310309,126393.2083285185,-178.16721541542833,0.0,nan,276.48819039988945,3.33819039988947,270.2493050005213,-2.9006949994786737,264.01041960116095,-9.13958039883903,257.771534201786,-15.378465798213995,251.53264880242077,-21.61735119757921,245.29376340305828,-27.8562365969417,1.0,1.0,26381.15544483698,26381.15544483698,275.6499662105864,2.4999662105864218,275.6499662105864,275.6499662105864,77594.3691885447,77602.17041537902,-7.801226834315457,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6499662105864,2.4999662105864218,1.0,0.002,0.1270589791500622,0.004925989044573528,0.00019627437703289313,0.0018037256233986681,0.09813718851644657,0.09813718851644657,0.0,4.315610369065581e-13,0.999892255545649,0.999892255545649,0.0,0.09296223631624503,1.0017244729712084e-05,0.0,0.0,0.0,1600163.5221457658,266.67212615007554,0.0,1.0,1284304.890276649,2598.950136984242,,,,,,,,,,,,,,,,,3.0,16551.228096918985,1555.1981002996683,0.37318992596198686,6.17534620354742,2.9248572433727817
2138.0,-29.59882951146565,5.117750326494358,35.0759291398047,24.236963234748714,5.069444641970605,-26.13200209613027,-39.66972859399391,1.6026172265589493,-6.478081734740272,-6.478081734771135,40.15093765306222,42625.18348327067,25805.97360635009,25805.97360635009,68431.15708962077,77604.90172380714,77601.45819731553,25805.97360635009,103407.43180366562,103407.43180366562,103407.43180366562,131007.5482690086,126443.57094969237,4563.977319316242,0.0,91641.29353429932,56662.07130830235,38865.80247332996,27600.11646534299,66465.91893867296,20941.480013291915,1555.2001930056404,0.0,0.8786045803562732,2.730986795570778,0.0014947054983599872,1.0,1.0,-6.478081734740272,334680.7464178551,1561051.525756811,4.6643003592677825,1561051.525756811,4.6643003592677825,0.7587460741184837,0.0929715429577139,4.028046144702076,101325.0,128410.21927470475,1.2673103308631113,1.0,0.0,4.028046144701961,1.2842208621741629,1.2845334733802516,3.1365680649998677,0.0,16551.207109581737,0.0,0.0,22750.805289266944,2319.936501176951,19338.184745417817,1971.9460514465,0.85,0.8500000109684431,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4159.460192807725,4632.441516551485,6.204164100661943,5.117750326494358,-3.6611697933823635,8.778920119876721,2.924913921909665,3.5,0.8356896919741901,0.6,0.0002434121273707841,1.0001780497093733,0.00024336879562745207,198.5913804240881,0.0,8.630080241593149e-06,24.457647404674983,0.03685841693176915,8.185436969344833e-05,0.00016155775767733575,0.0006507621029589045,0.09297154296481343,0.09297154296481343,0.09297154296481343,0.09296163351783178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487777.0791701239,595.640688593439,0.0,0.09297154296481343,0.0929715429577139,0.0929715429577139,0.3731872402885756,0.3731872402885756,0.5,10.068720832832703,3.086597644141875e-11,3.086597644141875e-11,3.086597644141875e-11,3.086597644141875e-11,3.086597644141875e-11,3.086597644141875e-11,27600.11646534299,20941.480013291915,0.7587460741184837,1.0295676067122628,0.6413088717331998,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44908540629888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.917052161865,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8899461130672,260.8899461130672,-12.26005388693278,245.29209445635448,276.4877977697812,126220.58842633296,126397.9547310945,-177.36630476153067,0.0,nan,276.4877977697812,3.3377977697812184,270.2486571070947,-2.9013428929052907,264.00951644440744,-9.140483555592539,257.7703757817262,-15.379624218273761,251.53123511903925,-21.618764880960725,245.29209445635448,-27.8579055436455,1.0,1.0,26381.15544483698,26381.15544483698,275.6496759288342,2.499675928834222,275.6496759288342,275.6496759288342,77593.70093084013,77601.45819731553,-7.757266475397046,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6496759288342,2.499675928834222,1.0,0.002,0.12706896860849046,0.004925908976586657,0.00019628972436457577,0.0018037102764540357,0.09814486218228788,0.09814486218228788,0.0,8.186112378238963e-13,0.9998925536026807,0.9998925536026807,0.0,0.09296155350036987,9.989457344022859e-06,0.0,0.0,0.0,1600163.2785334315,266.6719182652597,0.0,1.0,1284305.600032264,2598.9472636066075,,,,,,,,,,,,,,,,,3.0,16551.207109581737,1555.2001930056404,0.3731872402885756,6.17534620354742,2.924913921909665
2139.0,-29.600540502573253,5.117285158672371,35.07589488427975,24.236476804967992,5.069130484352417,-26.133573403875562,-39.671253122482426,1.6021633856111441,-6.478295227872934,-6.47829522785202,40.1508699201411,42624.092169689095,25805.820137875813,25805.820137875813,68429.91230756491,77604.19811987538,77600.78687715348,25805.820137875813,103406.6070150293,103406.6070150293,103406.6070150293,131006.67852458681,126442.86866734587,4563.809857240941,0.0,91641.15435069623,56661.54283596399,38866.23501636916,27600.07150955752,66466.30652592669,20941.43283373942,1555.2034847392895,0.0,0.8786036824005785,2.7309650711998956,0.0014947054983599872,1.0,1.0,-6.478295227872934,334677.9265471522,1561048.5960614285,4.664330905138122,1561048.5960614285,4.664330905138122,0.7587456005861324,0.09297084225427414,4.028046144702076,101325.0,128410.22796017531,1.267310416582041,1.0,0.0,4.028046144702744,1.2842230729136117,1.2845356290073278,3.136562665521458,0.0,16551.186158427852,0.0,0.0,22750.77073564018,2319.932977687608,19338.154089133855,1971.9429253755213,0.85,0.8499999544560354,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4159.508244570939,4632.441516551485,6.204055532660144,5.117285158672371,-3.661413727074606,8.778698885746977,2.924970238437091,3.5,0.8357057824105975,0.6,0.00024336879562745207,1.0001775143126646,0.0002433256018504859,198.59278936110186,0.0,8.605310724488736e-06,24.387450593201077,0.03686702224249364,8.184028884673032e-05,0.00016152850678072175,0.0006506442789975693,0.09297084226100509,0.09297084226100509,0.09297084226100509,0.09296099578175208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487778.1756547894,595.6403287373508,0.0,0.09297084226100509,0.09297084225427414,0.09297084225427414,0.3731845571069933,0.3731845571069933,0.5,10.06842543964952,-2.091837814077735e-11,-2.091837814077735e-11,-2.091837814077735e-11,-2.091837814077735e-11,-2.091837814077735e-11,-2.091837814077735e-11,27600.07150955752,20941.43283373942,0.7587456005861324,1.029542874943296,0.6412887129972026,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490956553718346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.84685535039,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.88891863630835,260.88891863630835,-12.26108136369163,245.29043056370122,276.4874067089164,126225.96251931651,126402.75899425181,-176.7964749352951,0.0,nan,276.4874067089164,3.3374067089164328,270.2480114798768,-2.9019885201231546,264.00861625083564,-9.141383749164333,257.7692210217803,-15.380778978219666,251.52982579273987,-21.620174207260106,245.29043056370122,-27.859569436298756,1.0,1.0,26381.15544483698,26381.15544483698,275.6493847703348,2.4993847703348138,275.6493847703348,275.6493847703348,77593.00388795773,77600.78687715348,-7.782989195751725,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6493847703348,2.4993847703348138,1.0,0.002,0.12707889587534413,0.004925828146966443,0.0001963049733495958,0.001803695027211499,0.09815248667479791,0.09815248667479791,0.0,5.610945735812223e-13,0.9998932217248192,0.9998932217248192,0.0,0.09296091498809612,9.927266178017319e-06,0.0,0.0,0.0,1600163.0283482827,266.67170477212704,0.0,1.0,1284306.3289348064,2598.944312719258,,,,,,,,,,,,,,,,,3.0,16551.186158427852,1555.2034847392895,0.3731845571069933,6.17534620354742,2.924970238437091
2140.0,-29.60225184304736,5.116821163255835,35.07586050755652,24.235964111890667,5.068786748297523,-26.135147983923208,-39.672778139915295,1.601682889129453,-6.478514570539517,-6.47851457050935,40.15079791227256,42623.001166853115,25805.679449850322,25805.679449850322,68428.68061670344,77603.50781572404,77600.03798427228,25805.679449850322,103405.7174341226,103405.7174341226,103405.7174341226,131005.73056740471,126442.08812529147,4563.642442113239,0.0,91641.01663620344,56661.004442952464,38866.6802147233,27600.013133282104,66466.69334800541,20941.375617730653,1555.206280764418,0.0,0.8786027690256177,2.730942751741483,0.0014947054983599872,1.0,1.0,-6.478514570539517,334675.02943378757,1561045.48146326,4.664361975568598,1561045.48146326,4.664361975568598,0.7587451323520574,0.09297013971521967,4.028046144702076,101325.0,128410.23458563042,1.267310481970199,1.0,0.0,4.028046144699175,1.2842254079670576,1.2845379091556486,3.1365569624405074,0.0,16551.16525392228,0.0,0.0,22750.736546733733,2319.9294913893873,19338.127763727178,1971.940240931121,0.85,0.8500000746790549,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4159.555961829254,4632.441516551485,6.203950538629543,5.116821163255835,-3.6616620197712635,8.778483183027099,2.925026163354949,3.5,0.8357217609585569,0.6,0.0002433256018504859,1.0001775530470736,0.00024328240631794472,198.5941986033555,0.0,8.577972650754858e-06,24.309974492239267,0.0368756002151444,8.182620572419216e-05,0.00016149939612629372,0.0006505270199382308,0.0929701397111875,0.0929701397111875,0.0929701397111875,0.09296030652535633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487779.2495582961,595.6399760133951,0.0,0.0929701397111875,0.09297013971521967,0.09297013971521967,0.3731818806598485,0.3731818806598485,0.5,10.068130442841392,-3.0183855415089056e-11,-3.0183855415089056e-11,-3.0183855415089056e-11,-3.0183855415089056e-11,-3.0183855415089056e-11,-3.0183855415089056e-11,27600.013133282104,20941.375617730653,0.7587451323520574,1.0295183522734535,0.6412685665539006,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449105873622877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.769379249425,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8878911483575,260.8878911483575,-12.262108851642495,245.28877047693825,276.48701181978026,126230.9442432029,126407.74264200364,-176.7983988007491,0.0,nan,276.48701181978026,3.3370118197802867,270.24736355121,-2.9026364487899627,264.0077152826508,-9.142284717349185,257.7680670140648,-15.38193298593518,251.52841874550077,-21.621581254499205,245.28877047693825,-27.861229523061724,1.0,1.0,26381.15544483698,26381.15544483698,275.6490787878261,2.499078787826136,275.6490787878261,275.6490787878261,77592.26601124754,77600.03798427228,-7.771973024733597,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6490787878261,2.499078787826136,1.0,0.002,0.12708881094871827,0.004925746300111859,0.00019632020112467306,0.001803679798273462,0.09816010056233652,0.09816010056233652,0.0,-6.018649120753672e-13,0.9998933520578742,0.9998933520578742,0.0,0.0929602246411399,9.915074079774572e-06,0.0,0.0,0.0,1600162.771307593,266.67148542946046,0.0,1.0,1284307.0778077561,2598.9412809887845,,,,,,,,,,,,,,,,,3.0,16551.16525392228,1555.206280764418,0.3731818806598485,6.17534620354742,2.925026163354949
2141.0,-29.60395727031138,5.11635863407418,35.07582597248693,24.235496925562643,5.068493593592931,-26.136712183915623,-39.67429407695306,1.601248507215635,-6.478717980438603,-6.478717980433561,40.15072459023433,42621.89818249197,25805.503502834425,25805.503502834425,68427.40168532639,77602.79699201547,77599.32021247144,25805.503502834425,103404.82371530587,103404.82371530587,103404.82371530587,131004.75993781693,126441.28520071163,4563.474737105289,0.0,91640.87648699596,56660.47034447817,38867.117936130875,27599.93622251105,66467.05415864193,20941.30602242519,1555.2078172662882,0.0,0.8786019468561547,2.730922053668415,0.0014947054983599872,1.0,1.0,-6.478717980438603,334672.3427806074,1561042.310027303,4.664389943481632,1561042.310027303,4.664389943481632,0.758744725118062,0.09296942827164327,4.028046144702076,101325.0,128410.24299272052,1.2673105649417273,1.0,0.0,4.0280461447027704,1.2842275274860344,1.2845399737146055,3.136551785793954,0.0,16551.1442853847,0.0,0.0,22750.701753386675,2319.9259434553774,19338.09552656895,1971.9369536558308,0.85,0.8499999576360443,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4159.603318998202,4632.441516551485,6.203837607536436,5.11635863407418,-3.6618981256800436,8.778256759754223,2.925081666668748,3.5,0.8357376190482136,0.6,0.00024328240631794472,1.0001769419642252,0.00024323936706655908,198.5956029937028,0.0,8.57838216825822e-06,24.311135064843793,0.036884178597312654,8.181220867687352e-05,0.0001614701976410712,0.0006504094070923991,0.09296942826678169,0.09296942826678169,0.09296942826678169,0.09295960682316881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487780.3154049127,595.6396258443523,0.0,0.09296942826678169,0.09296942827164327,0.09296942827164327,0.3731792083762605,0.3731792083762605,0.5,10.067835799286431,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,27599.93622251105,20941.30602242519,0.758744725118062,1.0294935220388368,0.6412484910308056,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491160940977836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.770539822035,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8868687871366,260.8868687871366,-12.263131212863357,245.28711498529663,276.48662258897815,126236.53074515241,126412.44699661444,-175.916251461997,0.0,nan,276.48662258897815,3.336622588978173,270.2467210682357,-2.903278931764305,264.00681954751263,-9.143180452487343,257.766918026768,-15.383081973231981,251.52701650602856,-21.622983493971418,245.28711498529663,-27.86288501470335,1.0,1.0,26381.15544483698,26381.15544483698,275.64879233846636,2.4987923384663873,275.64879233846636,275.64879233846636,77591.62085023621,77599.32021247144,-7.699362235231092,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.64879233846636,2.4987923384663873,1.0,0.002,0.12709871127698136,0.004925667427423612,0.00019633541253927207,0.0018036645872968327,0.09816770626963603,0.09816770626963603,0.0,-1.6389537296768175e-13,0.9998935098536158,0.9998935098536158,0.0,0.09295952794361736,9.900328025902412e-06,0.0,0.0,0.0,1600162.5329373959,266.6712820195614,0.0,1.0,1284307.7722827115,2598.938469487207,,,,,,,,,,,,,,,,,3.0,16551.1442853847,1555.2078172662882,0.3731792083762605,6.17534620354742,2.925081666668748
2142.0,-29.605652324748295,5.115897435350939,35.07579154707867,24.23502233522015,5.068190819238311,-26.13826801034385,-39.6758011431433,1.600806504865416,-6.478928462712759,-6.478928462622228,40.150658684038575,42620.803520805486,25805.343847166718,25805.343847166718,68426.14736797221,77602.09503768782,77598.68526807349,25805.343847166718,103404.0291152402,103404.0291152402,103404.0291152402,131003.92614385631,126440.61717212608,4563.308971730242,0.0,91640.73711678167,56659.93519094866,38867.557695370015,27599.897028616102,66467.45472398611,20941.263171013485,1555.211311876681,0.0,0.8786010582337704,2.7309006360728376,0.0014947054983599872,1.0,1.0,-6.478928462712759,334669.5627328147,1561039.459357161,4.6644201719755,1561039.459357161,4.6644201719755,0.758744249998512,0.0929687324200505,4.028046144702076,101325.0,128410.24605490564,1.2673105951631447,1.0,0.0,4.028046144702451,1.2842296823083035,1.2845420737859705,3.136546522941266,0.0,16551.123378263743,0.0,0.0,22750.66715343194,2319.922415241896,19338.070954651088,1971.9344480175278,0.85,0.8500001702910035,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4159.650393381517,4632.441516551485,6.203729017281353,5.115897435350939,-3.662139444776495,8.778036880127434,2.9251368389710413,3.5,0.8357533825631547,0.6,0.00024323936706655908,1.0001758681105153,0.00024319659654064175,198.59699885947643,0.0,8.54740608132927e-06,24.22334883448715,0.03689272600339398,8.179829573032614e-05,0.00016144107133623294,0.0006502920849924859,0.09296873242242354,0.09296873242242354,0.09296873242242354,0.09295899263870779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487781.40529446804,595.6392682215364,0.0,0.09296873242242354,0.0929687324200505,0.0929687324200505,0.3731765380304016,0.3731765380304016,0.5,10.067543606802133,-9.055156624526717e-11,-9.055156624526717e-11,-9.055156624526717e-11,-9.055156624526717e-11,-9.055156624526717e-11,-9.055156624526717e-11,27599.897028616102,20941.263171013485,0.758744249998512,1.0294684466573873,0.6412281574161875,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491262793945008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.682753591675,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8858506889749,260.8858506889749,-12.26414931102505,245.2854649575043,276.4862364204467,126241.97010276523,126417.15281566982,-175.1827129045872,0.0,nan,276.4862364204467,3.33623642044671,270.24608212785625,-2.9039178721437224,264.0059278352794,-9.14407216472057,257.76577354267596,-15.384226457324019,251.52561925008706,-21.624380749912916,245.2854649575043,-27.864535042495675,1.0,1.0,26381.15544483698,26381.15544483698,275.6485083991924,2.498508399192417,275.6485083991924,275.6485083991924,77590.94029972471,77598.68526807349,-7.744968348779366,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6485083991924,2.498508399192417,1.0,0.002,0.12710853084837298,0.004925587606696157,0.00019635049633756987,0.0018036495041525579,0.09817524816878494,0.09817524816878494,0.0,4.901279035407491e-13,0.9998943777058407,0.9998943777058407,0.0,0.09295891284924722,9.81957080329112e-06,0.0,0.0,0.0,1600162.2862786653,266.6710715372872,0.0,1.0,1284308.4909030877,2598.9355602403202,,,,,,,,,,,,,,,,,3.0,16551.123378263743,1555.211311876681,0.3731765380304016,6.17534620354742,2.9251368389710413
2143.0,-29.60734267168403,5.115437587631554,35.07575716408302,24.234543833322846,5.067882897499741,-26.139820114763513,-39.67730380883438,1.600360340580298,-6.479137693943642,-6.479137693983936,40.150591056987004,42619.71094535188,25805.1817274827,25805.1817274827,68424.89267283458,77601.39837764678,77598.0291228644,25805.1817274827,103403.21085034711,103403.21085034711,103403.21085034711,131003.05982425046,126439.91585238029,4563.143971870167,0.0,91640.59905788868,56659.399777925064,38867.99919995958,27599.84897390335,66467.84817386293,20941.21402057515,1555.2143544178823,0.0,0.8786001829130232,2.7308793459084444,0.0014947054983599872,1.0,1.0,-6.479137693943642,334666.7992267737,1561036.5342581817,4.664449948022502,1561036.5342581817,4.664449948022502,0.7587437902423242,0.0929680356963439,4.028046144702076,101325.0,128410.25112143013,1.2673106451658538,1.0,0.0,4.028046144702776,1.2842318560364738,1.2845441931127732,3.136541213931446,0.0,16551.10262209751,0.0,0.0,22750.632879024935,2319.918920225045,19338.037095657717,1971.9309953610782,0.85,0.8499999625718774,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4159.697152123579,4632.441516551485,6.20362030786516,5.115437587631554,-3.6623796918749165,8.77781727950647,2.925191641746321,3.5,0.8357690404989488,0.6,0.00024319659654064175,1.0001753820749981,0.00024315395169604933,198.59839086580416,0.0,8.494098086823754e-06,24.07227397805852,0.0369012201014808,8.178442558591537e-05,0.0001614121709547264,0.0006501756729221781,0.09296803569510938,0.09296803569510938,0.09296803569510938,0.09295835717599153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487782.4780054522,595.638916099638,0.0,0.09296803569510938,0.0929680356963439,0.0929680356963439,0.37317387625622306,0.37317387625622306,0.5,10.067253251841363,4.030198397231288e-11,4.030198397231288e-11,4.030198397231288e-11,4.030198397231288e-11,4.030198397231288e-11,4.030198397231288e-11,27599.84897390335,20941.21402057515,0.7587437902423242,1.0294434760976845,0.6412079240758568,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491364028769786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.53167873525,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.88483603877944,260.88483603877944,-12.265163961220537,245.2838201664601,276.48585191109703,126247.30342966509,126421.89285549632,-174.58942583124534,0.0,nan,276.48585191109703,3.335851911097052,270.2454455621763,-2.9045544378236627,264.00503921325276,-9.14496078674722,257.7646328643087,-15.385367135691297,251.52422651538177,-21.625773484618207,245.2838201664601,-27.86617983353989,1.0,1.0,26381.15544483698,26381.15544483698,275.6482232580112,2.498223258011251,275.6482232580112,275.6482232580112,77590.25007682032,77598.0291228644,-7.779046044088318,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6482232580112,2.498223258011251,1.0,0.002,0.12711828868443661,0.004925508273076916,0.000196365485262477,0.001803634514979058,0.0981827426312385,0.0981827426312385,0.0,2.415350905393687e-13,0.9998950409630294,0.9998950409630294,0.0,0.09295827786084816,9.757835495737441e-06,0.0,0.0,0.0,1600162.041085374,266.67086230605634,0.0,1.0,1284309.205251358,2598.932668293192,,,,,,,,,,,,,,,,,3.0,16551.10262209751,1555.2143544178823,0.37317387625622306,6.17534620354742,2.925191641746321
2144.0,-29.609028314564007,5.1149790494555285,35.07572274978498,24.234055342990928,5.067563143721897,-26.14136916872253,-39.67880221372468,1.5999039978990877,-6.479349029968716,-6.479349029968401,40.150521387726016,42618.621081837846,25805.02458056839,25805.02458056839,68423.64566240624,77600.70911778783,77597.3372057492,25805.02458056839,103402.36178631759,103402.36178631759,103402.36178631759,131002.15584090925,126439.17635444051,4562.979486468745,0.0,91640.4617071347,56658.86038665703,38868.44591164186,27599.794054591664,66468.23996623352,20941.15978856664,1555.217122636673,0.0,0.8785993039547638,2.730857841705443,0.0014947054983599872,1.0,1.0,-6.479349029968716,334664.0079390247,1561033.5208309847,4.66447984784609,1561033.5208309847,4.66447984784609,0.7587433350823408,0.09296733989595522,4.028046144702076,101325.0,128410.25451767181,1.267310678684153,1.0,0.0,4.02804614470087,1.2842340770880885,1.2845463599357545,3.136535789359671,0.0,16551.08190373641,0.0,0.0,22750.598780420045,2319.9154431350203,19338.008978581245,1971.9281282172042,0.85,0.8500000006691782,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4159.7436024114995,4632.441516551485,6.203513256347968,5.1149790494555285,-3.6626214127145555,8.777600462170085,2.925246083409891,3.5,0.8357845952599688,0.6,0.00024315395169604933,1.000174896377028,0.0002431114323873107,198.599779015381,0.0,8.469197514777027e-06,24.001705756878096,0.03690968929899558,8.177059693506252e-05,0.0001613833547609868,0.0006500595999640803,0.09296733989969458,0.09296733989969458,0.09296733989969458,0.09295769764417568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487783.5355978096,595.6385687930779,0.0,0.09296733989969458,0.09296733989595522,0.09296733989595522,0.3731712259241975,0.3731712259241975,0.5,10.066963984754763,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,27599.794054591664,20941.15978856664,0.7587433350823408,1.0294186471187756,0.6411877477647745,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491464983788092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.461110514065,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8838235616581,260.8838235616581,-12.266176438341859,245.28218036498933,276.4854667583274,126252.46682406495,126426.6823336731,-174.21550960815773,0.0,nan,276.4854667583274,3.3354667583274136,270.24480947965986,-2.9051905203401134,264.00415220099757,-9.14584779900241,257.76349492232123,-15.386505077678748,251.5228376436532,-21.627162356346787,245.28218036498933,-27.867819635010648,1.0,1.0,26381.15544483698,26381.15544483698,275.6479318737348,2.497931873734842,275.6479318737348,275.6479318737348,77589.54648450416,77597.3372057492,-7.790721245037275,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6479318737348,2.497931873734842,1.0,0.002,0.12712801048292122,0.004925428709197899,0.00019638041765594906,0.0018036195826178166,0.09819020882797452,0.09819020882797452,0.0,2.737658190421488e-13,0.9998954278111734,0.9998954278111734,0.0,0.09295761809773291,9.721798222310809e-06,0.0,0.0,0.0,1600161.79342489,266.67065097003126,0.0,1.0,1284309.926784866,2598.929747262258,,,,,,,,,,,,,,,,,3.0,16551.08190373641,1555.217122636673,0.3731712259241975,6.17534620354742,2.925246083409891
2145.0,-29.610708954494807,5.114521842602586,35.07568822493702,24.233568005170696,5.067244014514916,-26.142913657592704,-39.680299850273855,1.5994487176205352,-6.4795590742499485,-6.4795590742983125,40.15044936953484,42617.55000318722,25804.864822343527,25804.864822343527,68422.41482553075,77600.02186267941,77596.61627558435,25804.864822343527,103401.48109792788,103401.48109792788,103401.48109792788,131001.20937875897,126438.39431943661,4562.8150593223545,0.0,91640.32459162573,56658.33792501633,38868.87407401045,27599.728280831085,66468.60235484154,20941.097806525086,1555.2193465174971,0.0,0.8785984409049641,2.730836469074531,0.0014947054983599872,1.0,1.0,-6.4795590742499485,334661.23373052187,1561030.405809214,4.664509206543467,1561030.405809214,4.664509206543467,0.7587428975186457,0.0929666426055456,4.028046144702076,101325.0,128410.26559721437,1.2673107880307364,1.0,0.0,4.028046144701601,1.2842362929220874,1.284548521700888,3.1365303775498043,0.0,16551.061223268323,0.0,0.0,22750.564740216916,2319.9119720003177,19337.984291479734,1971.925610833438,0.85,0.8500001873489913,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4159.789735502084,4632.441516551485,6.203406052500608,5.114521842602586,-3.6628620363684434,8.77738387897103,2.9253001537061762,3.5,0.8358000439160503,0.6,0.0002431114323873107,1.0001743796437037,0.0002430690460936575,198.60116306191776,0.0,8.44432531937814e-06,23.93121795511765,0.03691813362431496,8.175677753495597e-05,0.00016135465485235474,0.0006499439954077616,0.09296664260575198,0.09296664260575198,0.09296664260575198,0.0929570117370869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487784.58018853987,595.638225598443,0.0,0.09296664260575198,0.0929666426055456,0.0929666426055456,0.3731685863424664,0.3731685863424664,0.5,10.066675058736488,4.837374945054762e-11,4.837374945054762e-11,4.837374945054762e-11,4.837374945054762e-11,4.837374945054762e-11,4.837374945054762e-11,27599.728280831085,20941.097806525086,0.7587428975186457,1.0293945171324472,0.6411681379378813,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449156565919454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.39062271231,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8828133740864,260.8828133740864,-12.267186625913553,245.28054551571097,276.4850812324626,126257.6242886609,126431.44583756928,-173.82154890837256,0.0,nan,276.4850812324626,3.3350812324626418,270.2441740891122,-2.9058259108877564,264.0032669457659,-9.146733054234062,257.7623598024082,-15.387640197591793,251.52145265905847,-21.62854734094151,245.28054551571097,-27.869454484289008,1.0,1.0,26381.15544483698,26381.15544483698,275.64763842457637,2.497638424576394,275.64763842457637,275.64763842457637,77588.85437703798,77596.61627558435,-7.761898546377779,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.64763842457637,2.497638424576394,1.0,0.002,0.12713772062911313,0.004925349430250561,0.00019639533255820808,0.0018036046674620796,0.09819766627910403,0.09819766627910403,0.0,2.028759105154876e-14,0.9998955523627066,0.9998955523627066,0.0,0.09295693245937835,9.710146167253613e-06,0.0,0.0,0.0,1600161.5472775458,266.67044092575003,0.0,1.0,1284310.643907312,2598.9268440936066,,,,,,,,,,,,,,,,,4.0,16551.061223268323,1555.2193465174971,0.3731685863424664,6.17534620354742,2.9253001537061762
2146.0,-29.612384167977954,5.114065916146675,35.07565355687852,24.23307312363761,5.066915780036613,-26.14445417317984,-39.68179312124846,1.5989857852405351,-6.479771768380317,-6.479771768387826,40.15037618791584,42616.48419620557,25804.711175370332,25804.711175370332,68421.1953715759,77599.34113673308,77595.87155606276,25804.711175370332,103400.5827314331,103400.5827314331,103400.5827314331,131000.24288796163,126437.59223897525,4562.650648986389,0.0,91640.18812509897,56657.814733360334,38869.30376859848,27599.66015652854,66468.96392512703,20941.033955847615,1555.2215244635547,0.0,0.8785975679291874,2.730814826948205,0.0014947054983599872,1.0,1.0,-6.479771768380317,334658.4245419415,1561027.240470563,4.664538902934223,1561027.240470563,4.664538902934223,0.7587424568665979,0.09296594665713742,4.028046144702076,101325.0,128410.27077509108,1.2673108391324064,1.0,0.0,4.028046144701626,1.2842385442565316,1.28455071914574,3.1365248790550693,0.0,16551.04058683789,0.0,0.0,22750.53086112967,2319.9085172948635,19337.94932722405,1971.9220454715985,0.85,0.8499999162772868,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4159.835558870217,4632.441516551485,6.203300782009451,5.114065916146675,-3.6631045542829357,8.77717047042961,2.9253538613879644,3.5,0.8358153889679898,0.6,0.0002430690460936575,1.0001738189432576,0.00024302680343150175,198.60254265649655,0.0,8.417967217407567e-06,23.856519094133045,0.03692655159153237,8.174300056756717e-05,0.00016132604552609032,0.0006498287557213997,0.09296594665548019,0.09296594665548019,0.09296594665548019,0.09295631285980441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487785.61957783333,595.637884037674,0.0,0.09296594665548019,0.09296594665713742,0.09296594665713742,0.37316595397356783,0.37316595397356783,0.5,10.066386044831816,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,27599.66015652854,20941.033955847615,0.7587424568665979,1.0293705713338324,0.6411486155284484,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491666037126172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.31592385132,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.88180472534594,260.88180472534594,-12.268195274654033,245.27891557275626,276.48469387793557,126262.66422113503,126436.22098479439,-173.55676365937327,0.0,nan,276.48469387793557,3.3346938779355924,270.2435382168958,-2.9064617831041915,264.0023825558558,-9.147617444144203,257.76122689483685,-15.388773105163125,251.52007123379548,-21.6299287662045,245.27891557275626,-27.871084427243716,1.0,1.0,26381.15544483698,26381.15544483698,275.6473395734539,2.497339573453928,275.6473395734539,275.6473395734539,77588.15462435767,77595.87155606276,-7.716931705086608,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6473395734539,2.497339573453928,1.0,0.002,0.12714743420306912,0.004925269655014208,0.00019641025167275067,0.0018035897483267974,0.09820512583637533,0.09820512583637533,0.0,-4.518954654919582e-16,0.9998955147073711,0.9998955147073711,0.0,0.09295623308299643,9.71357414098935e-06,0.0,0.0,0.0,1600161.2980242479,266.67022823161966,0.0,1.0,1284311.3700758754,2598.923904307811,,,,,,,,,,,,,,,,,3.0,16551.04058683789,1555.2215244635547,0.37316595397356783,6.17534620354742,2.9253538613879644
2147.0,-29.614058937581614,5.113611337578429,35.07561871812446,24.23258830038833,5.066598638937248,-26.14599317992787,-39.683286112826295,1.5985328812894524,-6.479980701923239,-6.479980701928759,40.150301926745726,42615.41922504898,25804.549427775837,25804.549427775837,68419.96865282481,77598.65606502221,77595.1241464778,25804.549427775837,103399.67357425364,103399.67357425364,103399.67357425364,130999.25825216464,126436.77230664153,4562.485945523112,0.0,91640.05162819051,56657.29813158278,38869.72610734193,27599.584677910992,66469.31078525292,20940.96502830634,1555.223265257764,0.0,0.8785967193998486,2.7307935676023125,0.0014947054983599872,1.0,1.0,-6.479980701923239,334655.6650399058,1561024.0284421842,4.664567767756272,1561024.0284421842,4.664567767756272,0.7587420344432283,0.09296524780670151,4.028046144702076,101325.0,128410.2821886902,1.2673109517758716,1.0,0.0,4.02804614470153,1.2842407484268172,1.2845528695992465,3.136519495769305,0.0,16551.020003095964,0.0,0.0,22750.49697449989,2319.905061820284,19337.92226147772,1971.9192855335637,0.85,0.8499999926662181,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4159.881061308544,4632.441516551485,6.203194045086155,5.113611337578429,-3.6633441042338455,8.776955441812275,2.9254071933114356,3.5,0.8358306266604102,0.6,0.00024302680343150175,1.0001737752631013,0.0002429845787224047,198.6039219023418,0.0,8.389500112713507e-06,23.775843319430077,0.03693494109164508,8.172922832335401e-05,0.00016129757510814773,0.000649714075564168,0.09296524780664382,0.09296524780664382,0.09296524780664382,0.09295560346932312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487786.65527364035,595.637543624574,0.0,0.09296524780664382,0.09296524780670151,0.09296524780670151,0.3731633242708763,0.3731633242708763,0.5,10.066096714364313,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,27599.584677910992,20940.96502830634,0.7587420344432283,1.0293467443024047,0.6411292477927086,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449176609227681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.23524807662,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8807983844967,260.8807983844967,-12.269201615503277,245.27728982157367,276.4843069474199,126267.80911857517,126440.96876713962,-173.15964856446638,0.0,nan,276.4843069474199,3.3343069474199183,270.242903522247,-2.9070964777529866,264.00150009707113,-9.148499902928847,257.76009667192045,-15.389903328079527,251.51869324674803,-21.63130675325195,245.27728982157367,-27.872710178426303,1.0,1.0,26381.15544483698,26381.15544483698,275.647044171665,2.4970441716650384,275.647044171665,275.647044171665,77587.47846307138,77595.1241464778,-7.645683406415628,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.647044171665,2.4970441716650384,1.0,0.002,0.12715715768137262,0.004925190524447272,0.0001964251875924869,0.0018035748122186086,0.09821259379624345,0.09821259379624345,0.0,-1.8890444763997039e-13,0.9998954073856309,0.9998954073856309,0.0,0.09295552432838794,9.72347831357653e-06,0.0,0.0,0.0,1600161.0531773039,266.67001929807674,0.0,1.0,1284312.0834044,2598.9210165076697,,,,,,,,,,,,,,,,,3.0,16551.020003095964,1555.223265257764,0.3731633242708763,6.17534620354742,2.9254071933114356
2148.0,-29.615723896061045,5.113158232016232,35.07558385916496,24.232130858022742,5.066311286743317,-26.147520377793573,-39.684762235823996,1.5981077684840725,-6.480182571506987,-6.480182571500399,40.15023166630432,42614.32688193596,25804.372667660755,25804.372667660755,68418.69954959671,77597.96137113363,77594.45503898033,25804.372667660755,103398.82770664108,103398.82770664108,103398.82770664108,130998.34833932776,126436.02645695157,4562.321882376182,0.0,91639.91359795087,56656.75954399477,38870.171171062335,27599.520632686672,66469.69180374901,20940.904775022533,1555.2253793113312,0.0,0.8785958938920624,2.7307730271505912,0.0014947054983599872,1.0,1.0,-6.480182571506987,334652.99885251996,1561020.9894626993,4.664595849477608,1561020.9894626993,4.664595849477608,0.7587416119909631,0.09296455117408178,4.028046144702076,101325.0,128410.28024002691,1.2673109325440604,1.0,0.0,4.028046144702666,1.2842428226643996,1.284554890111348,3.136514429837457,0.0,16550.999372405968,0.0,0.0,22750.462707206345,2319.901567528804,19337.894222336992,1971.9164263369237,0.85,0.850000040491994,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4159.926262015326,4632.441516551485,6.203084151582899,5.113158232016232,-3.663578142708572,8.776736374724804,2.925460171970259,3.5,0.835845763420074,0.6,0.0002429845787224047,1.0001727595254084,0.00024294260807273255,198.60529308496527,0.0,8.385992827858361e-06,23.765903674150596,0.03694332708447294,8.171561379371053e-05,0.00016126896492869419,0.000649598832441121,0.09296455116808733,0.09296455116808733,0.09296455116808733,0.09295494329458717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487787.70504692936,595.6371988302906,0.0,0.09296455116808733,0.09296455117408178,0.09296455117408178,0.3731606926793708,0.3731606926793708,0.5,10.0658084766879,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,27599.520632686672,20940.904775022533,0.7587416119909631,1.029321750905693,0.6411091390005879,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449186612223244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.22530843134,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8797975319247,260.8797975319247,-12.270202468075297,245.27566946548,276.4839255983675,126273.300424694,126445.51571361304,-172.21528891905098,0.0,nan,276.4839255983675,3.3339255983675002,270.2422743717886,-2.907725628211381,264.00062314520665,-9.149376854793331,257.75897191864476,-15.391028081355216,251.5173206920606,-21.632679307939384,245.27566946548,-27.87433053451997,1.0,1.0,26381.15544483698,26381.15544483698,275.6467648926593,2.4967648926593142,275.6467648926593,275.6467648926593,77586.84248884577,77594.45503898033,-7.612550134566845,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6467648926593,2.4967648926593142,1.0,0.002,0.12716684328676364,0.004925112842170536,0.00019644006784814142,0.001803559931437775,0.09822003392407071,0.09822003392407071,0.0,-7.140837400554378e-13,0.9998958139842365,0.9998958139842365,0.0,0.09295486556788772,9.685606194065144e-06,0.0,0.0,0.0,1600160.8166079451,266.669817428493,0.0,1.0,1284312.7726147722,2598.9182263505336,,,,,,,,,,,,,,,,,3.0,16550.999372405968,1555.2253793113312,0.3731606926793708,6.17534620354742,2.925460171970259
2149.0,-29.617385497611558,5.11270665238564,35.07554921488721,24.231690144538902,5.066042080959419,-26.14904273973614,-39.68623374877495,1.5976993220941065,-6.480381082106419,-6.480381082094206,40.15016814195398,42613.23011153539,25804.189547807367,25804.189547807367,68417.41965934276,77597.26103530324,77593.88973611058,25804.189547807367,103398.07928391795,103398.07928391795,103398.07928391795,130997.56140740452,126435.40165757926,4562.1597498252495,0.0,91639.77592443863,56656.22438705921,38870.61281931047,27599.482123486567,66470.09494279703,20940.863146477197,1555.2286210650723,0.0,0.8785950609630296,2.73075282859815,0.0014947054983599872,1.0,1.0,-6.480381082106419,334650.37704510824,1561018.241844104,4.664624183685563,1561018.241844104,4.664624183685563,0.7587411623443823,0.0929638634709103,4.028046144702076,101325.0,128410.28302383158,1.2673109600180763,1.0,0.0,4.028046144701038,1.28424481848069,1.2845568325092207,3.1365095554501874,0.0,16550.978882439846,0.0,0.0,22750.428528473705,2319.898082268023,19337.862920174553,1971.9132344046698,0.85,0.849999941582283,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4159.971195116153,4632.441516551485,6.202973130703822,5.11270665238564,-3.663809439933046,8.776516092318687,2.925512837354961,3.5,0.8358608106728459,0.6,0.00024294260807273255,1.0001724135188383,0.00024290072870336842,198.60666151954624,0.0,8.335593179104046e-06,23.623071069580863,0.03695166267765204,8.170204386994488e-05,0.00016124056420278767,0.0006494844330066264,0.09296386350768304,0.09296386350768304,0.09296386350768304,0.09295436137349347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487788.77208040317,595.6368487542892,0.0,0.09296386350768304,0.0929638634709103,0.0929638634709103,0.3731580612028578,0.3731580612028578,0.5,10.065523415276488,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,27599.482123486567,20940.863146477197,0.7587411623443823,1.0292962529724317,0.6410887504855766,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491965567498062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.08247582677,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.87880312460805,260.87880312460805,-12.271196875391922,245.2740542683609,276.48355198086,126278.92794750755,126450.03421042817,-171.10626292060488,0.0,nan,276.48355198086,3.3335519808600225,270.24165243833056,-2.908347561669416,263.9997528958772,-9.150247104122798,257.7578533533709,-15.3921466466291,251.51595381084888,-21.634046189151093,245.2740542683609,-27.875945731639064,1.0,1.0,26381.15544483698,26381.15544483698,275.64650098184893,2.4965009818489534,275.64650098184893,275.64650098184893,77586.21137174373,77593.88973611058,-7.678364366845926,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.64650098184893,2.4965009818489534,1.0,0.002,0.12717642191919531,0.004925036232485476,0.00019645478420239837,0.0018035452174056847,0.09822739210119918,0.09822739210119918,0.0,1.6080830243792033e-12,0.9998969639210433,0.9998969639210433,0.0,0.0929542848389336,9.578631976706298e-06,0.0,0.0,0.0,1600160.5839743894,266.66961891789356,0.0,1.0,1284313.4503563487,2598.915482627177,,,,,,,,,,,,,,,,,3.0,16550.978882439846,1555.2286210650723,0.3731580612028578,6.17534620354742,2.925512837354961
