time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2150.0,-29.619041069396225,5.112256180747593,35.07551464430271,24.231173714529746,5.065687125295042,-26.15056824992838,-39.687713294383116,1.5972143058308446,-6.480601987913076,-6.480601987962198,40.15010098010646,42612.19270974731,25804.05659621646,25804.05659621646,68416.24930596376,77596.60117320828,77593.20293324374,25804.05659621646,103397.25952946019,103397.25952946019,103397.25952946019,130996.70588294783,126434.70723789923,4561.998645048602,0.0,91639.64155923092,56655.71067088077,38871.03432038906,27599.44635348765,66470.48067387671,20940.82210994033,1555.2325288517075,0.0,0.8785941206507658,2.7307303514609815,0.0014947054983599872,1.0,1.0,-6.480601987913076,334647.45947438874,1561015.3368963792,4.664656170849691,1561015.3368963792,4.664656170849691,0.7587406588427492,0.09296318421386186,4.028046144702076,101325.0,128410.29232173918,1.2673110517812898,1.0,0.0,4.028046144702185,1.2842471720239355,1.2845591328380102,3.136503807404921,0.0,16550.95840422558,0.0,0.0,22750.395171058502,2319.8946807583125,19337.836691532117,1971.910559827476,0.85,0.8500000349942225,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4160.015876332983,4632.441516551485,6.202874547431418,5.112256180747593,-3.6640575845298864,8.776313765277479,2.9255652078864256,3.5,0.8358757736818359,0.6,0.00024290072870336842,1.0001717901260365,0.0002428590079237881,198.6080250046939,0.0,8.317521735954268e-06,23.571856599694396,0.036959980199387996,8.168840197120217e-05,0.00016121232673216627,0.0006493706911719538,0.09296318421547899,0.09296318421547899,0.09296318421547899,0.0929537303344989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487789.81455911725,595.636506483542,0.0,0.09296318421547899,0.09296318421386186,0.09296318421386186,0.3731554398085282,0.3731554398085282,0.5,10.065239799003383,4.9112713895738125e-11,4.9112713895738125e-11,4.9112713895738125e-11,4.9112713895738125e-11,4.9112713895738125e-11,4.9112713895738125e-11,27599.44635348765,20940.82210994033,0.7587406588427492,1.0292726728069495,0.6410694232649675,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492064813556855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.03126135688,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.87780674340047,260.87780674340047,-12.272193256599508,245.27244355417665,276.48316993263,126283.49674785884,126454.94265570099,-171.44590784215288,0.0,nan,276.48316993263,3.333169932630028,270.2410246569111,-2.908975343088855,263.99887938125755,-9.151120618742425,257.75673410556755,-15.393265894432432,251.51458882986003,-21.635411170139946,245.27244355417665,-27.87755644582333,1.0,1.0,26381.15544483698,26381.15544483698,275.6462006193593,2.4962006193593425,275.6462006193593,275.6462006193593,77585.44009434107,77593.20293324374,-7.762838902664953,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6462006193593,2.4962006193593425,1.0,0.002,0.12718595631173138,0.004924955714700684,0.0001964694231604292,0.001803530576908114,0.0982347115802146,0.0982347115802146,0.0,6.854326134453359e-14,0.9998974390509853,0.9998974390509853,0.0,0.09295364982146546,9.534392396404788e-06,0.0,0.0,0.0,1600160.3250953432,266.6693980120869,0.0,1.0,1284314.204557251,2598.9124293759714,,,,,,,,,,,,,,,,,3.0,16550.95840422558,1555.2325288517075,0.3731554398085282,6.17534620354742,2.9255652078864256
2151.0,-29.620691816057406,5.111807238903285,35.07547978865864,24.230708029959374,5.065388533659867,-26.152083781079224,-39.68917995281515,1.5967804986530734,-6.480799984997816,-6.480799984985625,40.15002361425249,42611.12288685913,25803.873020543444,25803.873020543444,68414.99590740257,77595.91876696052,77592.44246621402,25803.873020543444,103396.31548675746,103396.31548675746,103396.31548675746,130995.6636255453,126433.82792688742,4561.8356986578865,0.0,91639.50552507766,56655.185752907484,38871.46641352242,27599.34813878784,66470.81455231026,20940.73748008369,1555.2329277640868,0.0,0.8785933430794614,2.7307102054074317,0.0014947054983599872,1.0,1.0,-6.480799984997816,334644.8444831686,1561011.99059935,4.6646826219905,1561011.99059935,4.6646826219905,0.758740292516322,0.09296248056439534,4.028046144702076,101325.0,128410.29560662869,1.2673110842006285,1.0,0.0,4.028046144702311,1.2842492858814096,1.2845611936262977,3.1364986447608074,0.0,16550.93799142091,0.0,0.0,22750.36139931201,2319.8912369985683,19337.80392950039,1971.907219029984,0.85,0.8499998567093173,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4160.060200275356,4632.441516551485,6.202764329909331,5.111807238903285,-3.6642882439963325,8.776095482899617,2.925617160029591,3.5,0.8358906171513116,0.6,0.0002428590079237881,1.0001712917209618,0.00024281741531084002,198.60938453235892,0.0,8.286081634105557e-06,23.48275535105515,0.0369682662810221,8.167488097464129e-05,0.0001611841269491468,0.0006492571011446808,0.09296248056822914,0.09296248056822914,0.09296248056822914,0.09295298614234174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487790.8135598199,595.6361778486088,0.0,0.09296248056822914,0.09296248056439534,0.09296248056439534,0.3731528295593912,0.3731528295593912,0.5,10.064954966778457,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,27599.34813878784,20940.73748008369,0.758740292516322,1.0292486464651687,0.6410501085905248,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492163700751588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.94216010824,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8768143098387,260.8768143098387,-12.273185690161256,245.27083785367486,276.48279076600784,126288.76277892034,126459.5294206364,-170.76664171609002,0.0,nan,276.48279076600784,3.332790766007861,270.2404001835164,-2.909599816483592,263.9980096010818,-9.151990398918201,257.75561901861573,-15.394380981384245,251.5132284361354,-21.636771563864585,245.27083785367486,-27.879162146325115,1.0,1.0,26381.15544483698,26381.15544483698,275.64591464346455,2.495914643464573,275.64591464346455,275.64591464346455,77584.7986039365,77592.44246621402,-7.643862277516746,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.64591464346455,2.495914643464573,1.0,0.002,0.12719552720448635,0.004924879227221805,0.00019648412774175034,0.00180351587250822,0.09824206387087517,0.09824206387087517,0.0,2.4997018344130595e-13,0.9998970456439523,0.9998970456439523,0.0,0.09295290967207223,9.570892323102268e-06,0.0,0.0,0.0,1600160.0930623903,266.66920001500216,0.0,1.0,1284314.880544026,2598.909692765451,,,,,,,,,,,,,,,,,3.0,16550.93799142091,1555.2329277640868,0.3731528295593912,6.17534620354742,2.925617160029591
2152.0,-29.622341669457207,5.111359561543994,35.07544488238322,24.230218037869804,5.065062430874863,-26.153601259408426,-39.690654434356816,1.5963220208327593,-6.481011967054201,-6.481011967039338,40.14995244217649,42610.08936369071,25803.721283049836,25803.721283049836,68413.81064674055,77595.24920490258,77591.72706811201,25803.721283049836,103395.44835116185,103395.44835116185,103395.44835116185,130994.73727306013,126433.06343725,4561.67383581013,0.0,91639.37083780831,56654.686772049725,38871.871184176205,27599.28892189829,66471.1601060745,20940.680070722996,1555.2355148839374,0.0,0.8785924662847429,2.730688636523757,0.0014947054983599872,1.0,1.0,-6.481011967054201,334642.0448071461,1561008.91220797,4.664712448513688,1561008.91220797,4.664712448513688,0.7587398403626222,0.09296179372133381,4.028046144702076,101325.0,128410.30718725608,1.2673111984925347,1.0,0.0,4.028046144702381,1.284251514799427,1.284563369667499,3.1364932011243702,0.0,16550.917620093816,0.0,0.0,22750.327961942,2319.8878273357363,19337.777996233763,1971.9045745727403,0.85,0.8499999660920521,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4160.104277085278,4632.441516551485,6.202662136423386,5.111359561543994,-3.664529342731425,8.77588890427542,2.9256688228744707,3.5,0.8359053779641344,0.6,0.00024281741531084002,1.000171201333392,0.0002427758517613031,198.61074334067345,0.0,8.260683258709823e-06,23.410776355183636,0.03697652696428081,8.16612899428786e-05,0.00016115612536796143,0.0006491443094835415,0.09296179372632112,0.09296179372632112,0.09296179372632112,0.0929523138039642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487791.84040932584,595.635840462337,0.0,0.09296179372632112,0.09296179372133381,0.09296179372133381,0.3731502206499131,0.3731502206499131,0.5,10.064670570367937,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,27599.28892189829,20940.680070722996,0.7587398403626222,1.0292254646611547,0.6410312276135041,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492262301022851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.87018111237,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.87582268635884,260.87582268635884,-12.274177313641133,245.2692361594713,276.48240921325026,126293.65538438976,126464.28263573303,-170.6272513432678,0.0,nan,276.48240921325026,3.332409213250287,270.23977460247664,-2.910225397523334,263.9971399917475,-9.152860008252503,257.7545053809864,-15.395494619013562,251.51187077022072,-21.638129229779253,245.2692361594713,-27.880763840528687,1.0,1.0,26381.15544483698,26381.15544483698,275.6456198965899,2.495619896589915,275.6456198965899,275.6456198965899,77584.10165410089,77591.72706811201,-7.62541401112685,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6456198965899,2.495619896589915,1.0,0.002,0.12720508607093295,0.0049248002409570685,0.00019649880808449502,0.001803501192533481,0.09824940404224751,0.09824940404224751,0.0,6.179761563585018e-13,0.9998971742553987,0.9998971742553987,0.0,0.09295223485567494,9.55886565886843e-06,0.0,0.0,0.0,1600159.8446398173,266.6689880329458,0.0,1.0,1284315.6042764038,2598.9067628700873,,,,,,,,,,,,,,,,,3.0,16550.917620093816,1555.2355148839374,0.3731502206499131,6.17534620354742,2.9256688228744707
2153.0,-29.623982372071683,5.110913356809824,35.07540985449408,24.229756055306666,5.064766847686152,-26.155107450098892,-39.692108310386516,1.5958919257153614,-6.481212452253885,-6.481212452244725,40.14987912076817,42609.010203640035,25803.54456791016,25803.54456791016,68412.5547715502,77594.56950656314,77591.01693142015,25803.54456791016,103394.5614993303,103394.5614993303,103394.5614993303,130993.77229745055,126432.26077673836,4561.511520712192,0.0,91639.23466671284,56654.14842603921,38872.31804519293,27599.210798120243,66471.52884331316,20940.60975025009,1555.2369290905094,0.0,0.8785916598701148,2.7306682375532594,0.0014947054983599872,1.0,1.0,-6.481212452253885,334639.39698861755,1561005.740854159,4.6647398809030705,1561005.740854159,4.6647398809030705,0.7587394401754537,0.09296109789031053,4.028046144702076,101325.0,128410.30863483452,1.2673112127790231,1.0,0.0,4.028046144699973,1.2842536109947045,1.2845654129908781,3.136488081650942,0.0,16550.89721163684,0.0,0.0,22750.294156198328,2319.8843801092453,19337.746002026146,1971.9013120715174,0.85,0.8499998228267993,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4160.1480406612545,4632.441516551485,6.202554408089934,5.110913356809824,-3.6647615815115864,8.77567493832141,2.9257201189359234,3.5,0.8359200339816925,0.6,0.0002427758517613031,1.0001702539884672,0.0002427345252402423,198.6120946286476,0.0,8.25496746940445e-06,23.394577808292215,0.03698478193175021,8.164789088939742e-05,0.00016112796087190567,0.0006490308615937865,0.09296109789022286,0.09296109789022286,0.09296109789022286,0.09295161863264327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487792.8567770475,595.6355063784805,0.0,0.09296109789022286,0.09296109789031053,0.09296109789031053,0.3731476118468825,0.3731476118468825,0.5,10.064386192504715,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,27599.210798120243,20940.60975025009,0.7587394401754537,1.0292008618127684,0.6410114367021419,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492360849216934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.85398256548,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.87483533207916,260.87483533207916,-12.27516466792082,245.26763960118808,276.48203106297154,126298.92344629644,126468.81610326497,-169.8926569685287,0.0,nan,276.48203106297154,3.3320310629715664,270.23915277060695,-2.9108472293930276,263.99627447826686,-9.153725521733122,257.7533961859028,-15.396603814097205,251.5105178935388,-21.639482106461173,245.26763960118808,-27.882360398811898,1.0,1.0,26381.15544483698,26381.15544483698,275.64533725525916,2.4953372552591873,275.64533725525916,275.64533725525916,77583.46147532614,77591.01693142015,-7.555456094007241,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.64533725525916,2.4953372552591873,1.0,0.002,0.12721464221231402,0.00492472336124583,0.00019651348884940962,0.0018034865110930147,0.0982567444247048,0.0982567444247048,0.0,-5.757590584853922e-14,0.9998972027905288,0.9998972027905288,0.0,0.09295154174885803,9.556141452498374e-06,0.0,0.0,0.0,1600159.6096898664,266.6687875477461,0.0,1.0,1284316.2887563258,2598.9039918853346,,,,,,,,,,,,,,,,,3.0,16550.89721163684,1555.2369290905094,0.3731476118468825,6.17534620354742,2.9257201189359234
2154.0,-29.625618439657718,5.110468438234926,35.075374802292686,24.22927046371626,5.064443974838207,-26.156612198209565,-39.6935694507323,1.5954377334115144,-6.481422690052284,-6.481422690073975,40.149808363516016,42607.98133431441,25803.390228717544,25803.390228717544,68411.37156303195,77593.9047083638,77590.31303931728,25803.390228717544,103393.70326803482,103393.70326803482,103393.70326803482,130992.85534092436,126431.50542119436,4561.349919729994,0.0,91639.10047625775,56653.64875432137,38872.72413548486,27599.15207288954,66471.8762083744,20940.552798855333,1555.2394983957802,0.0,0.8785907909266357,2.730646846404485,0.0014947054983599872,1.0,1.0,-6.481422690052284,334636.6203846925,1561002.680415171,4.664769440417696,1561002.680415171,4.664769440417696,0.7587389910947697,0.09296041027652928,4.028046144702076,101325.0,128410.31798841819,1.2673113050917166,1.0,0.0,4.02804614470022,1.284255819345935,1.2845675688016827,3.1364826882805477,0.0,16550.87693150548,0.0,0.0,22750.260842167092,2319.880983023468,19337.7247574158,1971.8991457241566,0.85,0.8500001336940175,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4160.191546376096,4632.441516551485,6.202452445054997,5.110468438234926,-3.6650010569361977,8.775469495171123,2.925771113110355,3.5,0.8359346037458157,0.6,0.0002427345252402423,1.0001697752505478,0.00024269332192070693,198.6134421152702,0.0,8.207946911602073e-06,23.261321547480275,0.036992989878661814,8.163442693489053e-05,0.00016110009830535177,0.0006489186298899976,0.09296041027714189,0.09296041027714189,0.09296041027714189,0.09295095210829019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487793.8824940118,595.6351693803088,0.0,0.09296041027714189,0.09296041027652928,0.09296041027652928,0.3731450004948385,0.3731450004948385,0.5,10.064102447308956,2.1714186004828662e-11,2.1714186004828662e-11,2.1714186004828662e-11,2.1714186004828662e-11,2.1714186004828662e-11,2.1714186004828662e-11,27599.15207288954,20940.552798855333,0.7587389910947697,1.0291776833344928,0.640992608674802,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492458852088073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.720726304666,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8738494112614,260.8738494112614,-12.276150588738574,245.26604779752967,276.48165102499433,126303.83122494507,126473.47722730097,-169.6460023559017,0.0,nan,276.48165102499433,3.3316510249943576,270.2385303794945,-2.9114696205054997,263.99540973401577,-9.154590265984211,257.75228908851676,-15.397710911483216,251.5091684430175,-21.640831556982477,245.26604779752967,-27.88395220247031,1.0,1.0,26381.15544483698,26381.15544483698,275.64504558374466,2.495045583744684,275.64504558374466,275.64504558374466,77582.76925572395,77590.31303931728,-7.543783593326225,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.64504558374466,2.495045583744684,1.0,0.002,0.12722417895890634,0.004924644787204332,0.0001965281357023153,0.0018034718642364216,0.09826406785115765,0.09826406785115765,0.0,-6.126306059672793e-14,0.9998974106637751,0.9998974106637751,0.0,0.09295087352974382,9.536746785460495e-06,0.0,0.0,0.0,1600159.363310165,266.6685773099477,0.0,1.0,1284317.006531931,2598.901086114019,,,,,,,,,,,,,,,,,3.0,16550.87693150548,1555.2394983957802,0.3731450004948385,6.17534620354742,2.925771113110355
2155.0,-29.62724963433933,5.110025010616952,35.07533965241067,24.228812322858744,5.064151333402145,-26.15810953758746,-39.69501815792171,1.5950112365876232,-6.481621557473034,-6.481621557457715,40.149735440800924,42606.92186812304,25803.211313978107,25803.211313978107,68410.13318210116,77593.228755177,77589.61329702853,25803.211313978107,103392.82461100662,103392.82461100662,103392.82461100662,130991.8991812374,126430.71124352301,4561.18793771439,0.0,91638.96540133154,56653.12868791142,38873.151903800135,27599.074570230772,66472.2264740309,20940.483019766863,1555.2409043651598,0.0,0.8785899917411053,2.7306266122839213,0.0014947054983599872,1.0,1.0,-6.481621557473034,334633.9939656579,1560999.5263157901,4.6647966269559245,1560999.5263157901,4.6647966269559245,0.7587385934437789,0.09295971316136256,4.028046144702076,101325.0,128410.31826679864,1.267311307839118,1.0,0.0,4.028046144700517,1.2842578979914403,1.28456959503333,3.1364776117023525,0.0,16550.8566895391,0.0,0.0,22750.227308557656,2319.877563546946,19337.693652647882,1971.895973920542,0.85,0.8500000193569,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4160.234748339451,4632.441516551485,6.202345029755209,5.110025010616952,-3.6652317575993214,8.775256768216273,2.9258217516016107,3.5,0.8359490718861745,0.6,0.00024269332192070693,1.0001692718065642,0.00024265224773636573,198.61478560448418,0.0,8.183533119492526e-06,23.19213286064182,0.03700117341178131,8.162107957432353e-05,0.00016107224234638342,0.0006488064248018682,0.09295971315790451,0.09295971315790451,0.09295971315790451,0.09295026282012127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487794.89661261573,595.6348360468324,0.0,0.09295971315790451,0.09295971316136256,0.09295971316136256,0.3731423869319185,0.3731423869319185,0.5,10.063818936098949,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,27599.074570230772,20940.483019766863,0.7587385934437789,1.0291536301830861,0.6409732925790975,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492556579356701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.65153761783,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8728678545843,260.8728678545843,-12.277132145415692,245.26446100052829,276.4812747086389,126309.08353213489,126477.97860353196,-168.89507139707183,0.0,nan,276.4812747086389,3.3312747086389436,270.2379119670192,-2.912088032980762,263.99454922539553,-9.155450774604446,257.75118648377475,-15.398813516225232,251.50782374214913,-21.64217625785085,245.26446100052829,-27.88553899947169,1.0,1.0,26381.15544483698,26381.15544483698,275.6447657627701,2.4947657627701005,275.6447657627701,275.6447657627701,77582.13272277145,77589.61329702853,-7.4805742570752045,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6447657627701,2.4947657627701005,1.0,0.002,0.12723370579071355,0.004924568328513441,0.00019654277182087315,0.0018034572276606521,0.09827138591043658,0.09827138591043658,0.0,-5.184745861808171e-13,0.9998975165469034,0.9998975165469034,0.0,0.09295018632895892,9.526832403646106e-06,0.0,0.0,0.0,1600159.1302549397,266.66837844252694,0.0,1.0,1284317.6854869956,2598.8983375042344,,,,,,,,,,,,,,,,,3.0,16550.8566895391,1555.2409043651598,0.3731423869319185,6.17534620354742,2.9258217516016107
2156.0,-29.628875916524255,5.109582885739654,35.075304498800456,24.228330328501784,5.063831265496879,-26.159605198322748,-39.696470357570774,1.5945605472966118,-6.481830221888174,-6.481830221887881,40.149665033475486,42605.89823117027,25803.05498519955,25803.05498519955,68408.95321636982,77592.56723150905,77588.9186928535,25803.05498519955,103391.97367805305,103391.97367805305,103391.97367805305,130990.98989896821,126429.96315387647,4561.026745091739,0.0,91638.83166548086,56652.63135015377,38873.55590591898,27599.01622091516,66472.57212683414,20940.426431879572,1555.2434545595845,0.0,0.8785891299711768,2.730605381477923,0.0014947054983599872,1.0,1.0,-6.481830221888174,334631.2381762605,1560996.481020056,4.664825942513566,1560996.481020056,4.664825942513566,0.7587381471956396,0.09295902399285508,4.028046144702076,101325.0,128410.33079391964,1.2673114314721898,1.0,0.0,4.028046144704585,1.2842600894616014,1.2845717342826921,3.1364722595955996,0.0,16550.83649065766,0.0,0.0,22750.194107386196,2319.8741779696634,19337.66889604217,1971.8934494493199,0.85,0.8500001716365093,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4160.277701093678,4632.441516551485,6.202243417168112,5.109582885739654,-3.6654697188950394,8.775052604634693,2.9258720983339135,3.5,0.8359634566668325,0.6,0.00024265224773636573,1.000168764233662,0.0002426113036256316,198.61612506353754,0.0,8.157940316806663e-06,23.11960285783008,0.037009331352098114,8.160770206133903e-05,0.0001610445456750267,0.0006486948613315886,0.09295902398872173,0.09295902398872173,0.09295902398872173,0.0929496013686338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487795.9188865068,595.6345001848687,0.0,0.09295902398872173,0.09295902399285508,0.09295902399285508,0.37313976983613384,0.37313976983613384,0.5,10.06353625631364,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,27599.01622091516,20940.426431879572,0.7587381471956396,1.029130527487953,0.6409545601737112,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492654016802848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.579007615015,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.87188782183966,260.87188782183966,-12.278112178160313,245.2628788990823,276.48089674459385,126313.9736616203,126482.60651197706,-168.6328503567593,0.0,nan,276.48089674459385,3.330896744593872,270.23729317549635,-2.91270682450363,263.9936896063865,-9.156310393613467,257.75008603729316,-15.399913962706819,251.50648246818577,-21.64351753181421,245.2628788990823,-27.887121100917682,1.0,1.0,26381.15544483698,26381.15544483698,275.64447673918045,2.4944767391804703,275.64447673918045,275.64447673918045,77581.44389183338,77588.9186928535,-7.4748010201292345,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.64447673918045,2.4944767391804703,1.0,0.002,0.127243206583807,0.004924490194715719,0.00019655736374594367,0.001803442635677864,0.09827868187297183,0.09827868187297183,0.0,-5.761923056735174e-13,0.9998977958945469,0.9998977958945469,0.0,0.09294952319896409,9.50079389098681e-06,0.0,0.0,0.0,1600158.885717888,266.6681697781118,0.0,1.0,1284318.3978892548,2598.895453494886,,,,,,,,,,,,,,,,,3.0,16550.83649065766,1555.2434545595845,0.37313976983613384,6.17534620354742,2.9258720983339135
2157.0,-29.63050254062756,5.1091421291468,35.07526918283761,24.227850045450054,5.063513084661365,-26.161100978101633,-39.697914908733196,1.5941115221597812,-6.482035113731115,-6.4820351137406576,40.14959004195665,42604.841636930345,25802.890790581747,25802.890790581747,68407.73242751209,77591.90505894859,77588.1711775695,25802.890790581747,103391.06196815125,103391.06196815125,103391.06196815125,130989.99710592686,126429.13227003263,4560.864835894233,0.0,91638.69818657111,56652.10347538648,38873.99412353848,27598.935137775617,66472.9292613141,20940.353691642857,1555.2448365690398,0.0,0.8785883060306049,2.730584534643616,0.0014947054983599872,1.0,1.0,-6.482035113731115,334628.53222783573,1560993.2374506872,4.664853971232396,1560993.2374506872,4.664853971232396,0.7587377406812,0.0929583253516383,4.028046144702076,101325.0,128410.33586044413,1.267311481474899,1.0,0.0,4.028046144703396,1.2842622728915654,1.2845738656567836,3.1364669271431427,0.0,16550.816335816744,0.0,0.0,22750.160970002726,2319.870798896945,19337.637978037674,1971.890296690274,0.85,0.8500000507044921,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4160.320358324388,4632.441516551485,6.202140356559978,5.1091421291468,-3.665704681791581,8.774846810938381,2.9259220990136234,3.5,0.835977742575321,0.6,0.0002426113036256316,1.0001688019640447,0.00024257035727290492,198.61746482007152,0.0,8.132160618184e-06,23.046543191933456,0.0370174635127163,8.159439701622482e-05,0.0001610169066094068,0.0006485835298998752,0.09295832535828939,0.09295832535828939,0.09295832535828939,0.09294888717203816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487796.92123263143,595.6341705772053,0.0,0.09295832535828939,0.0929583253516383,0.0929583253516383,0.3731371505475679,0.3731371505475679,0.5,10.063253112254564,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,27598.935137775617,20940.353691642857,0.7587377406812,1.0291066331467358,0.6409352214560146,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492751162050315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.505947949125,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.870909176416,260.870909176416,-12.279090823584,245.26130059754465,276.48051775528586,126318.86015897748,126487.25429459692,-168.3941356194486,0.0,nan,276.48051775528586,3.3305177552858822,270.2366743237398,-2.913325676260172,263.99283089218966,-9.157169107810319,257.7489874606435,-15.401012539356486,251.5051440290924,-21.64485597090757,245.26130059754465,-27.88869940245533,1.0,1.0,26381.15544483698,26381.15544483698,275.64418536685133,2.4941853668513545,275.64418536685133,275.64418536685133,77580.76955368301,77588.1711775695,-7.40162388648605,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.64418536685133,2.4941853668513545,1.0,0.002,0.12725272222174594,0.004924412691101948,0.00019657198011439992,0.0018034280206593548,0.09828599005719996,0.09828599005719996,0.0,7.737547581820881e-13,0.9998976354506699,0.9998976354506699,0.0,0.0929488097145572,9.51563708110153e-06,0.0,0.0,0.0,1600158.6456013692,266.66796488626886,0.0,1.0,1284319.097410735,2598.892621635121,,,,,,,,,,,,,,,,,3.0,16550.816335816744,1555.2448365690398,0.3731371505475679,6.17534620354742,2.9259220990136234
2158.0,-29.632118806104454,5.10870281626979,35.075233760797715,24.227387084998213,5.0632133310026415,-26.162585592406877,-39.69935785336418,1.5936801172678166,-6.4822355541250545,-6.482235554130002,40.14951634948144,42603.82324691582,25802.7175450901,25802.7175450901,68406.54079200592,77591.23840783509,77587.45581428091,25802.7175450901,103390.17335937101,103390.17335937101,103390.17335937101,130989.02972634757,126428.32682020076,4560.7029061468,0.0,91638.56349604794,56651.613988766796,38874.38834142349,27598.856366976557,66473.24470840005,20940.282883489235,1555.246223354433,0.0,0.8785875012400219,2.7305641408460835,0.0014947054983599872,1.0,1.0,-6.4822355541250545,334625.8850850755,1560990.0500725752,4.664881348541545,1560990.0500725752,4.664881348541545,0.7587373406002922,0.0929576249196365,4.028046144702076,101325.0,128410.34415618202,1.2673115633474663,1.0,0.0,4.0280461447015155,1.2842643739690656,1.2845759146553757,3.136461795832001,0.0,16550.796119916657,0.0,0.0,22750.127531824925,2319.8673891517415,19337.607322449232,1971.8871706902187,0.85,0.8499999525452351,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4160.362738758264,4632.441516551485,6.202035535197441,5.10870281626979,-3.6659361020713255,8.774638918341115,2.9259717755843453,3.5,0.8359919358812415,0.6,0.00024257035727290492,1.0001677291378748,0.00024252967797910846,198.61879606051852,0.0,8.132660772202624e-06,23.04796062842224,0.0370255961734885,8.158110876994775e-05,0.00016098924850295717,0.0006484721217708211,0.0929576249178474,0.0929576249178474,0.0929576249178474,0.09294819070805417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487797.92929577804,595.6338391741374,0.0,0.0929576249178474,0.0929576249196365,0.0929576249196365,0.37313452495107174,0.37313452495107174,0.5,10.062970085360902,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,27598.856366976557,20940.282883489235,0.7587373406002922,1.0290838230040782,0.6409168596148291,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492848328964054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.50736538561,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8699342829662,260.8699342829662,-12.280065717033779,245.2597273617645,276.48014120416667,126323.97949407718,126491.7280328672,-167.74853879000332,0.0,nan,276.48014120416667,3.3301412041666936,270.23605843568885,-2.9139415643111306,263.99197566720574,-9.158024332794241,257.7478928987269,-15.402107101273089,251.50381013024435,-21.64618986975563,245.2597273617645,-27.890272638235473,1.0,1.0,26381.15544483698,26381.15544483698,275.64390216566864,2.4939021656686577,275.64390216566864,275.64390216566864,77580.12788267907,77587.45581428091,-7.327931601845194,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.64390216566864,2.4939021656686577,1.0,0.002,0.12726223312882448,0.004924336013590938,0.00019658659096159238,0.0018034134087467275,0.09829329548079618,0.09829329548079618,0.0,-2.916803083785613e-13,0.9998976855592719,0.9998976855592719,0.0,0.09294811401223144,9.51090740506114e-06,0.0,0.0,0.0,1600158.4107010073,266.6677644458749,0.0,1.0,1284319.781733738,2598.889851307382,,,,,,,,,,,,,,,,,3.0,16550.796119916657,1555.246223354433,0.37313452495107174,6.17534620354742,2.9259717755843453
2159.0,-29.633730651299206,5.108264982476018,35.07519838171916,24.226936872024112,5.062927067093166,-26.164064879454752,-39.700788574386365,1.5932612952443954,-6.482433585573062,-6.482433585582323,40.149446744932526,42602.773324835536,25802.54005497864,25802.54005497864,68405.31337981418,77590.56870275759,77586.80494059423,25802.54005497864,103389.34499557287,103389.34499557287,103389.34499557287,130988.13796557007,126427.5961257309,4560.541839839182,0.0,91638.42943016851,56651.09836093499,38874.812299148354,27598.792969997205,66473.60526914556,20940.223307885968,1555.2482806149733,0.0,0.8785866939486817,2.73054399226476,0.0014947054983599872,1.0,1.0,-6.482433585573062,334623.26977254206,1560987.0395120236,4.664908810953566,1560987.0395120236,4.664908810953566,0.7587369248593661,0.09295692785177027,4.028046144702076,101325.0,128410.34554808435,1.2673115770844743,1.0,0.0,4.028046144703096,1.2842664156842731,1.284577904620098,3.1364568095132213,0.0,16550.776057313582,0.0,0.0,22750.094248720758,2319.8639952196477,19337.577508857918,1971.8841305499757,0.85,0.849999885602464,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4160.4048637592905,4632.441516551485,6.201930076503127,5.108264982476018,-3.666165503747187,8.774430486223205,2.9260211530816918,3.5,0.8360060437376262,0.6,0.00024252967797910846,1.0001672725896893,0.0002424891161966708,198.6201236757936,0.0,8.079672358444594e-06,22.89779146383198,0.03703367584584695,8.156793506745222e-05,0.00016096174291165623,0.0006483613279798236,0.09295692785416233,0.09295692785416233,0.09295692785416233,0.0929475423966728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487798.9500708138,595.6335038381854,0.0,0.09295692785416233,0.09295692785177027,0.09295692785177027,0.37313189208139885,0.37313189208139885,0.5,10.062688522003715,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,27598.792969997205,20940.223307885968,0.7587369248593661,1.0290597764759006,0.6408975886344783,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492944878332172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.35719622102,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8689640874947,260.8689640874947,-12.281035912505274,245.2581591568298,276.4797690181605,126329.21326173581,126496.15342538583,-166.9401636500093,0.0,nan,276.4797690181605,3.329769018160505,270.23544704589256,-2.914552954107421,263.9911250736297,-9.158874926370288,257.74680310136125,-15.403196898638726,251.50248112909455,-21.64751887090543,245.2581591568298,-27.891840843170172,1.0,1.0,26381.15544483698,26381.15544483698,275.64362883426236,2.493628834262381,275.64362883426236,275.64362883426236,77579.49648395492,77586.80494059423,-7.308456639308133,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.64362883426236,2.493628834262381,1.0,0.002,0.12727169459784152,0.004924259988995996,0.0001966011264016384,0.0018033988737775532,0.09830056320081919,0.09830056320081919,0.0,1.7919173089797624e-13,0.9998982166339184,0.9998982166339184,0.0,0.09294746638275292,9.461469017355372e-06,0.0,0.0,0.0,1600158.1786231785,266.6675664144269,0.0,1.0,1284320.4578316049,2598.8871142814332,,,,,,,,,,,,,,,,,3.0,16550.776057313582,1555.2482806149733,0.37313189208139885,6.17534620354742,2.9260211530816918
2160.0,-29.635337670505805,5.107828573815036,35.07516310064713,24.226478731166594,5.062631333892704,-26.165540770070876,-39.70221499968318,1.5928344333977809,-6.482634034556895,-6.482634034528188,40.149378814499705,42601.72643831329,25802.36903904469,25802.36903904469,68404.09547735799,77589.90537726071,77586.16880819148,25802.36903904469,103388.53784723616,103388.53784723616,103388.53784723616,130987.276266912,126426.8944590394,4560.381807872599,0.0,91638.2959592656,56650.57986745504,38875.24010201173,27598.738419675832,66473.97852168756,20940.169965671957,1555.2508138512817,0.0,0.8785858672067093,2.730523597832388,0.0014947054983599872,1.0,1.0,-6.482634034556895,334620.622549057,1560984.1013652487,4.664936935070106,1560984.1013652487,4.664936935070106,0.7587364917645361,0.09295623412525317,4.028046144702076,101325.0,128410.3511713698,1.2673116325819866,1.0,0.0,4.0280461446995925,1.2842684947448175,1.2845799320899713,3.136451732005186,0.0,16550.756029387976,0.0,0.0,22750.061113325053,2319.8606163496256,19337.551287310445,1971.881456696267,0.85,0.8499999710323481,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4160.446744487399,4632.441516551485,6.201826540198569,5.107828573815036,-3.666396546505607,8.774225120320644,2.9260702445810205,3.5,0.8360200698802915,0.6,0.0002424891161966708,1.0001667739162998,0.00024244868208045853,198.62144733159874,0.0,8.056386244278654e-06,22.831798616285706,0.03704173223209123,8.155480287648162e-05,0.00016093431332018918,0.000648250840319664,0.09295623411921845,0.09295623411921845,0.09295623411921845,0.0929469121039232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487799.96977682516,595.6331689318052,0.0,0.09295623411921845,0.09295623412525317,0.09295623412525317,0.37312925656577467,0.37312925656577467,0.5,10.062408859709675,-2.8705926524708048e-11,-2.8705926524708048e-11,-2.8705926524708048e-11,-2.8705926524708048e-11,-2.8705926524708048e-11,-2.8705926524708048e-11,27598.738419675832,20940.169965671957,0.7587364917645361,1.0290356767955555,0.6408782411664168,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493041164871283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.291203373476,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.86799731370814,260.86799731370814,-12.282002686291833,245.25659581553555,276.47939881188273,126334.28514112814,126500.63654025325,-166.35139912509365,0.0,nan,276.47939881188273,3.329398811882754,270.2348382126088,-2.9151617873911846,263.99027761334736,-9.159722386652618,257.74571701407183,-15.404282985928148,251.50115641480286,-21.648843585197113,245.25659581553555,-27.89340418446443,1.0,1.0,26381.15544483698,26381.15544483698,275.6433547907902,2.4933547907902494,275.6433547907902,275.6433547907902,77578.83932755509,77586.16880819148,-7.329480636384687,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6433547907902,2.4933547907902494,1.0,0.002,0.1272810928758342,0.004924183786644759,0.0001966155632393934,0.0018033844358673822,0.09830778161969671,0.09830778161969671,0.0,-8.932242966108728e-13,0.9998988956524322,0.9998988956524322,0.0,0.09294683584584958,9.39827940359584e-06,0.0,0.0,0.0,1600157.9437116121,266.6673659654431,0.0,1.0,1284321.1421823995,2598.8843438496633,,,,,,,,,,,,,,,,,3.0,16550.756029387976,1555.2508138512817,0.37312925656577467,6.17534620354742,2.9260702445810205
2161.0,-29.6369395156492,5.107393666673132,35.07512788830783,24.226030229497724,5.0623457352170185,-26.167010990547023,-39.703636745084054,1.592417210152574,-6.482829843949958,-6.482829843964671,40.14931023553799,42600.68269892172,25802.188857869623,25802.188857869623,68402.87155679135,77589.23995344156,77585.53595476788,25802.188857869623,103387.7248126375,103387.7248126375,103387.7248126375,130986.4016887026,126426.1792509614,4560.222437741189,0.0,91638.16240115666,56650.06643326484,38875.66218654647,27598.676876065085,66474.33906261156,20940.111878771193,1555.2529025974618,0.0,0.8785850680336026,2.7305036755655814,0.0014947054983599872,1.0,1.0,-6.482829843949958,334618.0366140825,1560981.1351716267,4.664964121380934,1560981.1351716267,4.664964121380934,0.7587360790086092,0.0929555379925534,4.028046144702076,101325.0,128410.34994649574,1.2673116204934196,1.0,0.0,4.028046144702331,1.2842705284931235,1.2845819144004176,3.13644676517518,0.0,16550.73604441483,0.0,0.0,22750.027956279642,2319.8572352719475,19337.51987549935,1971.8782535829619,0.85,0.8499998291281948,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4160.48836916617,4632.441516551485,6.201721184727361,5.107393666673132,-3.6666238769809114,8.774017543654043,2.9261190362724174,3.5,0.8360340103635479,0.6,0.00024244868208045853,1.0001662390970736,0.0002424083843295245,198.62276674109054,0.0,8.031082683656476e-06,22.760088325482453,0.037049763314774886,8.154171571513855e-05,0.00016090696636531998,0.0006481406855235337,0.09295553799380854,0.09295553799380854,0.09295553799380854,0.09294627423499995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487800.97790802724,595.6328377569978,0.0,0.09295553799380854,0.0929555379925534,0.0929555379925534,0.37312662387419165,0.37312662387419165,0.5,10.062130948057387,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,27598.676876065085,20940.111878771193,0.7587360790086092,1.0290116836267198,0.6408590638080137,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493137164335328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.21949308267,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8670347311806,260.8670347311806,-12.282965268819396,245.25503743942068,276.4790320229428,126339.44130214611,126505.07151906673,-165.63021692064513,0.0,nan,276.4790320229428,3.3290320229428403,270.2342331062324,-2.915766893767568,263.98943418952985,-9.160565810470132,257.74463527283183,-15.405364727168148,251.49983635612577,-21.650163643874208,245.25503743942068,-27.8949625605793,1.0,1.0,26381.15544483698,26381.15544483698,275.64308576617447,2.493085766174488,275.64308576617447,275.64308576617447,77578.19866395324,77585.53595476788,-7.337290814641165,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.64308576617447,2.493085766174488,1.0,0.002,0.12729043169825344,0.0049241086888102414,0.000196629910097599,0.0018033700904085072,0.0983149550487995,0.0983149550487995,0.0,5.061060077971025e-13,0.9998995345308465,0.9998995345308465,0.0,0.09294619917081856,9.338821734841904e-06,0.0,0.0,0.0,1600157.7142367547,266.66717015605,0.0,1.0,1284321.8106924687,2598.8816375494252,,,,,,,,,,,,,,,,,3.0,16550.73604441483,1555.2529025974618,0.37312662387419165,6.17534620354742,2.9261190362724174
2162.0,-29.6385365390276,5.106960215101169,35.07509277863331,24.22557690823453,5.0620541265571,-26.168477472488533,-39.70505789676679,1.591995059987476,-6.483027570438878,-6.48302757043746,40.14924277293892,42599.657433003464,25802.014188854766,25802.014188854766,68401.67162185823,77588.57949186042,77584.91097238493,25802.014188854766,103386.92516123969,103386.92516123969,103386.92516123969,130985.54674630065,126425.4825564826,4560.06418981804,0.0,91638.02942367904,56649.56719239192,38876.06914587457,27598.621585060966,66474.69073093554,20940.058181856726,1555.2553332582602,0.0,0.8785842542374513,2.7304835583638836,0.0014947054983599872,1.0,1.0,-6.483027570438878,334615.4253771348,1560978.2172684055,4.664991805171787,1560978.2172684055,4.664991805171787,0.758735653420876,0.0929548464214587,4.028046144702076,101325.0,128410.35685033134,1.2673116886289795,1.0,0.0,4.028046144702954,1.28427258499687,1.2845839196467954,3.1364417427877225,0.0,16550.716109528104,0.0,0.0,22749.994943381367,2319.8538688931867,19337.497914174335,1971.876014151044,0.85,0.8500000972439853,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4160.529759485219,4632.441516551485,6.2016175055667055,5.106960215101169,-3.6668524559125664,8.773812671013735,2.9261675535743015,3.5,0.8360478724498004,0.6,0.0002424083843295245,1.0001657408222282,0.00024236821402245045,198.62408219430682,0.0,8.004050783958881e-06,22.68347992173947,0.037057767365558845,8.152863595909323e-05,0.00016087974837043127,0.0006480310501841557,0.09295484641496932,0.09295484641496932,0.09295484641496932,0.09294564861631183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487801.9819117452,595.6325079788699,0.0,0.09295484641496932,0.0929548464214587,0.0929548464214587,0.3731239977976309,0.3731239977976309,0.5,10.061855012453291,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,27598.621585060966,20940.058181856726,0.758735653420876,1.028988188884133,0.6408402500950444,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493232855919855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.14288467893,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8660754698314,260.8660754698314,-12.283924530168576,245.2534839039336,276.47866703573095,126344.48314377418,126509.54188917823,-165.05874540405165,0.0,nan,276.47866703573095,3.328667035730973,270.2336304093647,-2.91636959063527,263.98859378301745,-9.161406216982527,257.74355715665183,-15.406442843348145,251.49852053028988,-21.651479469710097,245.2534839039336,-27.896516096066364,1.0,1.0,26381.15544483698,26381.15544483698,275.64281573512767,2.4928157351276923,275.64281573512767,275.64281573512767,77577.54438883431,77584.91097238493,-7.366583550610812,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.64281573512767,2.4928157351276923,1.0,0.002,0.12729970472897928,0.004924033512222139,0.00019664415453869193,0.0018033558446432483,0.09832207726934596,0.09832207726934596,0.0,-8.180595957585357e-13,0.9999002415447175,0.9999002415447175,0.0,0.09294557338956866,9.27303189003039e-06,0.0,0.0,0.0,1600157.4825146424,266.6669724295611,0.0,1.0,1284322.4857469166,2598.8789047599867,,,,,,,,,,,,,,,,,3.0,16550.716109528104,1555.2553332582602,0.3731239977976309,6.17534620354742,2.9261675535743015
2163.0,-29.640128813918235,5.106528085393364,35.07505763930155,24.22509725382554,5.061732353278194,-26.16994269719882,-39.70647880397735,1.5915462366653432,-6.483232115659064,-6.483232115639889,40.14917169791571,42598.6518436194,25801.85556528362,25801.85556528362,68400.50740890302,77587.93460798352,77584.21288660898,25801.85556528362,103386.0684518926,103386.0684518926,103386.0684518926,130984.62486397737,126424.71864259602,4559.9062213813395,0.0,91637.89789103647,56649.07351775404,38876.47152586936,27598.556412084767,66475.02793795413,20939.99694111104,1555.257458717765,0.0,0.8785834172573699,2.730462747530086,0.0014947054983599872,1.0,1.0,-6.483232115659064,334612.7241067715,1560975.1431244677,4.665020277669944,1560975.1431244677,4.665020277669944,0.7587352261635649,0.092954155468469,4.028046144702076,101325.0,128410.36631526718,1.2673117820406334,1.0,0.0,4.02804614470188,1.2842747659271008,1.284586049513332,3.136436416543841,0.0,16550.69621784257,0.0,0.0,22749.96228917686,2319.850539091011,19337.47131437295,1971.8733017261707,0.85,0.8500001480693715,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4160.570905759073,4632.441516551485,6.201518048777543,5.106528085393364,-3.667086032588825,8.77361411798219,2.9262157851278814,3.5,0.8360616528936804,0.6,0.00024236821402245045,1.000165250133627,0.00024232816926009863,198.6253937514684,0.0,7.97879037404854e-06,22.611891920053562,0.037065746155932895,8.15155603920356e-05,0.00016085265363041483,0.0006479219113210908,0.09295415546697283,0.09295415546697283,0.09295415546697283,0.09294497869323766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487802.96540081775,595.632184693649,0.0,0.09295415546697283,0.092954155468469,0.092954155468469,0.3731213822893226,0.3731213822893226,0.5,10.06157970902771,-1.91562321560923e-11,-1.91562321560923e-11,-1.91562321560923e-11,-1.91562321560923e-11,-1.91562321560923e-11,-1.91562321560923e-11,27598.556412084767,20939.99694111104,0.7587352261635649,1.0289654556105803,0.640821871987474,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493328260659333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.07129667724,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.86511661525725,260.86511661525725,-12.284883384742727,245.25193487492817,276.4782983555878,126349.1470449927,126514.13579712615,-164.98875213343962,0.0,nan,276.4782983555878,3.328298355587833,270.2330256594473,-2.916974340552656,263.98775296332246,-9.162247036677513,257.7424802671975,-15.407519732802484,251.49720757106041,-21.652792428939563,245.25193487492817,-27.89806512507181,1.0,1.0,26381.15544483698,26381.15544483698,275.6425304279773,2.4925304279773286,275.6425304279773,275.6425304279773,77576.85064435522,77584.21288660898,-7.362242253759177,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6425304279773,2.4925304279773286,1.0,0.002,0.12730895784061236,0.00492395718246436,0.00019665836544198966,0.0018033416344444093,0.09832918272099482,0.09832918272099482,0.0,-1.1360096890955518e-13,0.9999004551070532,0.9999004551070532,0.0,0.09294490235701393,9.253111455072162e-06,0.0,0.0,0.0,1600157.2428008511,266.6667678843409,0.0,1.0,1284323.1840802827,2598.8760777360235,,,,,,,,,,,,,,,,,3.0,16550.69621784257,1555.257458717765,0.3731213822893226,6.17534620354742,2.9262157851278814
