time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2164.0,-29.64171679658618,5.106097500348562,35.07502238724463,24.22465154612439,5.061448082769205,-26.171400308656622,-39.70789098003877,1.5911315948179123,-6.483424162525637,-6.483424162470081,40.149098166811214,42597.62870309935,25801.67020498877,25801.67020498877,68399.29890808812,77587.2751445189,77583.51775303467,25801.67020498877,103385.18795802344,103385.18795802344,103385.18795802344,130983.65854277622,126423.91064608787,4559.7478966883555,0.0,91637.76522913201,56648.57587318654,38876.877062161635,27598.470584752773,66475.34764691441,20939.921583298918,1555.2583060873374,0.0,0.8785826572486,2.7304432084174297,0.0014947054983599872,1.0,1.0,-6.483424162525637,334610.1879080875,1560971.9627541462,4.6650461317780385,1560971.9627541462,4.6650461317780385,0.758734855215764,0.09295345662768777,4.028046144702076,101325.0,128410.36982286107,1.2673118166578936,1.0,0.0,4.028046144703027,1.2842767868240825,1.2845880194689043,3.136431481147552,0.0,16550.67636805096,0.0,0.0,22749.929354622567,2319.847180701113,19337.441815172588,1971.8702936448826,0.85,0.8500000819230414,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4160.6117756530775,4632.441516551485,6.201412579749469,5.106097500348562,-3.66730995016748,8.773407450516043,2.926263693024529,3.5,0.8360753408641511,0.6,0.00024232816926009863,1.00016480678317,0.00024228823851490903,198.62670178827204,0.0,7.953906689813763e-06,22.5413715589322,0.03707370006262271,8.150256709203583e-05,0.0001608256021680628,0.0006478129467824552,0.09295345662731914,0.09295345662731914,0.09295345662731914,0.09294428382113236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487803.9364408556,595.6318653355058,0.0,0.09295345662731914,0.09295345662768777,0.09295345662768777,0.373118775142393,0.373118775142393,0.5,10.061304524529799,-5.553602022700943e-11,-5.553602022700943e-11,-5.553602022700943e-11,-5.553602022700943e-11,-5.553602022700943e-11,-5.553602022700943e-11,27598.470584752773,20939.921583298918,0.758734855215764,1.0289423271825946,0.6408033987179397,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493423382920545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.00077631612,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.86416189304003,260.86416189304003,-12.285838106959943,245.2503906153689,276.47793317071205,126354.2524726538,126518.53017510401,-164.2777024501858,0.0,nan,276.47793317071205,3.327933170712072,270.2324246596366,-2.917575340363385,263.9869161485743,-9.163083851425654,257.7414076375107,-15.408592362489287,251.49589912643785,-21.65410087356213,245.2503906153689,-27.899609384631077,1.0,1.0,26381.15544483698,26381.15544483698,275.6422579607411,2.492257960741142,275.6422579607411,275.6422579607411,77576.23224295858,77583.51775303467,-7.285510076093487,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6422579607411,2.492257960741142,1.0,0.002,0.12731820468159788,0.004923883157324791,0.00019667257169994515,0.0018033274281632984,0.09833628584997257,0.09833628584997257,0.0,-1.367564915477626e-13,0.9999005218143642,0.9999005218143642,0.0,0.09294420978647387,9.246841213900845e-06,0.0,0.0,0.0,1600157.017733781,266.66657583747434,0.0,1.0,1284323.839742559,2598.8734234590843,,,,,,,,,,,,,,,,,3.0,16550.67636805096,1555.2583060873374,0.373118775142393,6.17534620354742,2.926263693024529
2165.0,-29.64329961866849,5.105668242595448,35.074987151984786,24.22418090226131,5.061135189027004,-26.172856137877922,-39.709302911628015,1.5906917082649483,-6.48362743047403,-6.483627430477216,40.14902814743343,42596.62672821147,25801.510931450524,25801.510931450524,68398.137659662,77586.6306637787,77582.83710698238,25801.510931450524,103384.3480384329,103384.3480384329,103384.3480384329,130982.75740133316,126423.16677676831,4559.590624564856,0.0,91637.63387398032,56648.08546968089,38877.276004777144,27598.40936290026,66475.6853676774,20939.863257557026,1555.260590396482,0.0,0.878581823159104,2.7304225277767715,0.0014947054983599872,1.0,1.0,-6.48362743047403,334607.5035386369,1560968.9342777147,4.665074506009907,1560968.9342777147,4.665074506009907,0.7587344249522538,0.0929527699789396,4.028046144702076,101325.0,128410.37834130335,1.2673119007283824,1.0,0.0,4.028046144703076,1.2842789254985203,1.2845901073767458,3.1364262581343096,0.0,16550.65655117105,0.0,0.0,22749.896744481823,2319.8438553921906,19337.41073455895,1971.8671243043193,0.85,0.8499999341425319,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4160.652428388764,4632.441516551485,6.201313706331942,5.105668242595448,-3.6675421796533882,8.773210422248837,2.926311346678336,3.5,0.8360889561938103,0.6,0.00024228823851490903,1.0001642732844933,0.0002422484435674208,198.62800558930414,0.0,7.931312216957512e-06,22.47733882285759,0.03708163137483966,8.148957795542296e-05,0.00016079866055948607,0.0006477044247398956,0.09295276998879626,0.09295276998879626,0.09295276998879626,0.09294362812757179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487804.9199676532,595.6315420893793,0.0,0.09295276998879626,0.0929527699789396,0.0929527699789396,0.3731161725394722,0.3731161725394722,0.5,10.061030272316367,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,27598.40936290026,20939.863257557026,0.7587344249522538,1.0289196310102182,0.6407850703999407,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493518249950592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.936743580045,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8632084188777,260.8632084188777,-12.286791581122259,245.24885088925203,276.4775659485057,126358.98666417792,126523.04961546739,-164.06295128947858,0.0,nan,276.4775659485057,3.3275659485057076,270.231822936647,-2.918177063352971,263.9860799247958,-9.163920075204203,257.7403369129587,-15.409663087041281,251.4945939011071,-21.655406098892882,245.24885088925203,-27.90114911074795,1.0,1.0,26381.15544483698,26381.15544483698,275.6419759483978,2.491975948397851,275.6419759483978,275.6419759483978,77575.55890145441,77582.83710698238,-7.278205527967657,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6419759483978,2.491975948397851,1.0,0.002,0.12732742236805372,0.004923807214749947,0.00019668672837384838,0.0018033132733548433,0.09834336418692419,0.09834336418692419,0.0,1.7286918424508357e-12,0.9999008347565761,0.9999008347565761,0.0,0.09294355229487772,9.21768406188773e-06,0.0,0.0,0.0,1600156.7795157249,266.66637256952595,0.0,1.0,1284324.5337136667,2598.870614103136,,,,,,,,,,,,,,,,,3.0,16550.65655117105,1555.260590396482,0.3731161725394722,6.17534620354742,2.926311346678336
2166.0,-29.644877739788406,5.1052404314556,35.074951798793364,24.22372206291186,5.060834986700095,-26.174306467152313,-39.7107063565403,1.5902637140888933,-6.483823854262653,-6.483823854275816,40.148954274250904,42595.61024056041,25801.337337098787,25801.337337098787,68396.9475776592,77585.98281931091,77582.1225568567,25801.337337098787,103383.45989395549,103383.45989395549,103383.45989395549,130981.78588054527,126422.35302195803,4559.432858587246,0.0,91637.50239367288,56647.58392469709,38877.687187750875,27598.32598658979,66476.01317434067,20939.789387751327,1555.2616602443557,0.0,0.8785810407505001,2.7304025435838586,0.0014947054983599872,1.0,1.0,-6.483823854262653,334604.90956967673,1560965.7391210033,4.665101122181694,1560965.7391210033,4.665101122181694,0.7587340405329697,0.09295207523765378,4.028046144702076,101325.0,128410.38106943195,1.2673119276529183,1.0,0.0,4.0280461447028175,1.2842810083082625,1.2845921395805986,3.1364211715690455,0.0,16550.636784742113,0.0,0.0,22749.864103270003,2319.8405269149002,19337.381185287813,1971.864111117233,0.85,0.849999854834663,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4160.692810227034,4632.441516551485,6.201211796669725,5.1052404314556,-3.6677690506274474,8.773009482083047,2.9263586830900605,3.5,0.8361024808828744,0.6,0.0002422484435674208,1.0001637874721927,0.0002422087728047802,198.62930553302527,0.0,7.904391052117248e-06,22.40104424170028,0.03708953576589178,8.147666878880602e-05,0.00016077177477861478,0.0006475961275739097,0.09295207523355152,0.09295207523355152,0.09295207523355152,0.09294292903073477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.8855095833,595.6312245017351,0.0,0.09295207523355152,0.09295207523765378,0.09295207523765378,0.37311357468897055,0.37311357468897055,0.5,10.060755885388826,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,27598.32598658979,20939.789387751327,0.7587340405329697,1.0288966547720104,0.6407666195150532,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449361280986241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.86044899889,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8622575469887,260.8622575469887,-12.287742453011276,245.24731579966945,276.47719929431014,126363.8664757968,126527.48166005264,-163.61518425582912,0.0,nan,276.47719929431014,3.3271992943101623,270.2312225953786,-2.9187774046213804,263.9852458964422,-9.164754103557755,257.7392691975283,-15.410730802471676,251.4932924986037,-21.656707501396284,245.24731579966945,-27.902684200330526,1.0,1.0,26381.15544483698,26381.15544483698,275.64169685788113,2.491696857881152,275.64169685788113,275.64169685788113,77574.91726770432,77582.1225568567,-7.2052891523781,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.64169685788113,2.491696857881152,1.0,0.002,0.12733664331825692,0.004923732496423316,0.00019670089284504265,0.001803299106738303,0.09835044642252132,0.09835044642252132,0.0,-4.166545580774894e-13,0.999900798875225,0.999900798875225,0.0,0.09294285428724003,9.220950413747248e-06,0.0,0.0,0.0,1600156.5493180598,266.6661761457373,0.0,1.0,1284325.2043175783,2598.8678993471935,,,,,,,,,,,,,,,,,3.0,16550.636784742113,1555.2616602443557,0.37311357468897055,6.17534620354742,2.9263586830900605
2167.0,-29.646451516595956,5.104814133115681,35.07491645459633,24.22328187329697,5.060555093083469,-26.17575085561413,-39.71210134970022,1.589854432175891,-6.484016108992307,-6.484016109004666,40.148883827340725,42594.577444409944,25801.155800531116,25801.155800531116,68395.73324494106,77585.3280270918,77581.4682333583,25801.155800531116,103382.62403388941,103382.62403388941,103382.62403388941,130980.87803783343,126421.60228491666,4559.275752916773,0.0,91637.37043240252,56647.07264144227,38878.1086566225,27598.254003944017,66476.36266056652,20939.723983825454,1555.2631710372125,0.0,0.878580267881937,2.7303829836636164,0.0014947054983599872,1.0,1.0,-6.484016108992307,334602.37067253666,1560962.6921629147,4.665127413847802,1560962.6921629147,4.665127413847802,0.7587336496299003,0.09295138388744138,4.028046144702076,101325.0,128410.38530081502,1.2673119694134223,1.0,0.0,4.028046144701254,1.2842830033969028,1.2845940842014325,3.136416299248666,0.0,16550.61705972839,0.0,0.0,22749.831342654652,2319.837186261838,19337.359792000585,1971.8619296090496,0.85,0.8500001384952742,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4160.732953766958,4632.441516551485,6.201108335292656,5.104814133115681,-3.667992551314156,8.772806684429838,2.926405740467199,3.5,0.8361159258477712,0.6,0.0002422087728047802,1.0001633386604127,0.00024216921720924807,198.63060191309057,0.0,7.879776033267578e-06,22.331285278280316,0.03709741554192505,8.146383923646287e-05,0.00016074493356831734,0.000647488009940252,0.09295138388791302,0.09295138388791302,0.09295138388791302,0.09294227173631321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.8626911705,595.6309032973539,0.0,0.09295138388791302,0.09295138388744138,0.09295138388744138,0.373110977488339,0.373110977488339,0.5,10.060482520751611,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,27598.254003944017,20939.723983825454,0.7587336496299003,1.0288729784175317,0.6407477145207413,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493707090103545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.79069003547,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.86131104540743,260.86131104540743,-12.288688954592544,245.2457854386196,276.476836652195,126368.95656411188,126531.81975628609,-162.86319217422,0.0,nan,276.476836652195,3.326836652195027,270.23062640947893,-2.9193735905210474,263.98441616675046,-9.165583833249514,257.7382059240579,-15.411794075942055,251.49199568134284,-21.658004318657134,245.2457854386196,-27.90421456138037,1.0,1.0,26381.15544483698,26381.15544483698,275.64142890408766,2.491428904087684,275.64142890408766,275.64142890408766,77574.30245249622,77581.4682333583,-7.1657808620802825,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.64142890408766,2.491428904087684,1.0,0.002,0.12734582927482332,0.0049236586936513204,0.00019671500493499653,0.0018032849950239001,0.09835750246749826,0.09835750246749826,0.0,-4.1103405401532456e-14,0.9999011746106232,0.9999011746106232,0.0,0.09294219793073559,9.185956705786732e-06,0.0,0.0,0.0,1600156.3240057684,266.66598389100767,0.0,1.0,1284325.8606873231,2598.865242218319,,,,,,,,,,,,,,,,,3.0,16550.61705972839,1555.2631710372125,0.373110977488339,6.17534620354742,2.926405740467199
2168.0,-29.648027534416563,5.1043891793886935,35.07488115573566,24.22281576963144,5.060246342162539,-26.177200146755883,-39.71350839184595,1.5894189545133541,-6.484216923272811,-6.484216923259415,40.148814447061,42593.58486048154,25800.994447739035,25800.994447739035,68394.57930822058,77584.68536637258,77580.80154808587,25800.994447739035,103381.79599582491,103381.79599582491,103381.79599582491,130979.98952265606,126420.87003810525,4559.119484550812,0.0,91637.2398295482,56646.592691681704,38878.49681985166,27598.193526831146,66476.69034668281,20939.66634493539,1555.2654319798994,0.0,0.8785794446274375,2.7303625530162554,0.0014947054983599872,1.0,1.0,-6.484216923272811,334599.718754976,1560959.6913430158,4.6651554195898495,1560959.6913430158,4.6651554195898495,0.7587332237734223,0.09295069906837784,4.028046144702076,101325.0,128410.39554521622,1.2673120705178014,1.0,0.0,4.028046144703041,1.2842851207072936,1.2845961512213737,3.136411128460098,0.0,16550.597369141688,0.0,0.0,22749.798919278743,2319.8338799976286,19337.328786597416,1971.8587679378195,0.85,0.8499999870421046,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4160.772878102527,4632.441516551485,6.201010053570932,5.1043891793886935,-3.6682223459869423,8.772611525375636,2.926452541187083,3.5,0.8361292974820237,0.6,0.00024216921720924807,1.0001635733761194,0.00024212961125127724,198.63190015405465,0.0,7.856951749579125e-06,22.26660125830724,0.03710527249367463,8.145090076304566e-05,0.00016071831644620243,0.0006473807949441339,0.09295069908508843,0.09295069908508843,0.09295069908508843,0.09294162430036222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.83960259496,595.6305822329687,0.0,0.09295069908508843,0.09295069906837784,0.09295069906837784,0.373108382293292,0.373108382293292,0.5,10.060210282120982,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,27598.193526831146,20939.66634493539,0.7587332237734223,1.0288505482378227,0.640729624750444,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493801111970992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.726006015495,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8603652923903,260.8603652923903,-12.28963470760965,245.24425829694547,276.47647228783586,126373.63808769725,126536.37247137594,-162.73438367868255,0.0,nan,276.47647228783586,3.326472287835884,270.23002948965353,-2.9199705103464453,263.9835866914717,-9.166413308528263,257.73714389330615,-15.412856106693823,251.4907010951291,-21.659298904870866,245.24425829694547,-27.905741703054503,1.0,1.0,26381.15544483698,26381.15544483698,275.64115096062744,2.491150960627465,275.64115096062744,275.64115096062744,77573.6307934023,77580.80154808587,-7.170754683567793,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.64115096062744,2.491150960627465,1.0,0.002,0.12735497910210578,0.004923583488835631,0.00019672905774228988,0.0018032709446790596,0.09836452887114494,0.09836452887114494,0.0,2.421349579173615e-12,0.9999015626136829,0.9999015626136829,0.0,0.0929415492445052,9.149823872638063e-06,0.0,0.0,0.0,1600156.0886615757,266.66578307672717,0.0,1.0,1284326.5462791563,2598.8624667962154,,,,,,,,,,,,,,,,,3.0,16550.597369141688,1555.2654319798994,0.373108382293292,6.17534620354742,2.926452541187083
2169.0,-29.64959103492919,5.103965377460466,35.07484557535805,24.2223052418791,5.059886462494586,-26.178643285172146,-39.71490694731472,1.5889387130701071,-6.48442797233929,-6.484427972350664,40.14873572693342,42592.611564681734,25800.856232544236,25800.856232544236,68393.46779722597,77584.069619394,77579.97207019587,25800.856232544236,103380.8283027401,103380.8283027401,103380.8283027401,130978.93033390267,126419.96849366504,4558.9618402376145,0.0,91637.11036881695,56646.10201518211,38878.89817070538,27598.10203116256,66477.00020186795,20939.585703838937,1555.2664700190983,0.0,0.8785786014621586,2.730341081221937,0.0014947054983599872,1.0,1.0,-6.48442797233929,334596.9316964592,1560956.2865619136,4.66518410269819,1560956.2865619136,4.66518410269819,0.7587328172131141,0.0929500058351953,4.028046144702076,101325.0,128410.40178093867,1.267312132059597,1.0,0.0,4.028046144703622,1.284287447379925,1.2845984275894002,3.1364054463972946,0.0,16550.577581200792,0.0,0.0,22749.766779445537,2319.8306026467285,19337.30233334239,1971.856070456516,0.85,0.8500000250909686,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4160.812542107458,4632.441516551485,6.200917722545623,5.103965377460466,-3.6684597758855797,8.772425153346045,2.9264990370346347,3.5,0.8361425820098957,0.6,0.00024212961125127724,1.0001622761949396,0.0002420903257543821,198.63318809864074,0.0,7.867006689167613e-06,22.295096957101016,0.037113139500363795,8.143804221142418e-05,0.00016069156903985308,0.0006472730551571077,0.09295000584319078,0.09295000584319078,0.09295000584319078,0.09294086623722227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.7807353641,595.6302723435156,0.0,0.09295000584319078,0.0929500058351953,0.0929500058351953,0.37310579061399024,0.37310579061399024,0.5,10.059936097121128,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,27598.10203116256,20939.585703838937,0.7587328172131141,1.0288290324403682,0.6407119971620638,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493895268888362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.75450171429,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8594166417487,260.8594166417487,-12.290583358251297,245.2427354865825,276.4760977969118,126377.77402332761,126541.00700245395,-163.23297912634172,0.0,nan,276.4760977969118,3.3260977969118244,270.22942533484684,-2.92057466515314,263.9827528727607,-9.16724712723925,257.73608041073106,-15.413919589268914,251.48940794865922,-21.660592051340757,245.2427354865825,-27.907264513417488,1.0,1.0,26381.15544483698,26381.15544483698,275.64084394875846,2.4908439487584815,275.64084394875846,275.64084394875846,77572.9043204819,77579.97207019587,-7.067749713969533,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.64084394875846,2.4908439487584815,1.0,0.002,0.12736419596800871,0.004923506126504981,0.00019674320995522092,0.0018032567915508516,0.09837160497761045,0.09837160497761045,0.0,1.5060726103743871e-12,0.999900840631801,0.999900840631801,0.0,0.09294078897134259,9.216863852715246e-06,0.0,0.0,0.0,1600155.841322113,266.6655720276607,0.0,1.0,1284327.2668123175,2598.8595499287608,,,,,,,,,,,,,,,,,3.0,16550.577581200792,1555.2664700190983,0.37310579061399024,6.17534620354742,2.9264990370346347
2170.0,-29.65115091778115,5.103543308310647,35.07480970851273,24.221890896465652,5.05963384185431,-26.18007244182154,-39.71628821510819,1.5885553658798819,-6.484607149817862,-6.4846071498559,40.14865630080008,42591.58221351864,25800.64829752933,25800.64829752933,68392.23051104796,77583.40931280439,77579.23120966912,25800.64829752933,103379.87950719845,103379.87950719845,103379.87950719845,130977.86128401535,126419.05861953362,4558.802664481723,0.0,91636.97832123782,56645.59981417601,38879.30945229091,27597.981776816898,66477.29122910781,20939.48629551459,1555.2653829351568,0.0,0.8785779334781417,2.7303228520966454,0.0014947054983599872,1.0,1.0,-6.484607149817862,334594.56554007926,1560952.8512508497,4.665206826450597,1560952.8512508497,4.665206826450597,0.7587325212709708,0.09294929352943707,4.028046144702076,101325.0,128410.40456474334,1.267312159533613,1.0,0.0,4.028046144702725,1.28428932045843,1.2846002506648857,3.136400872090298,0.0,16550.557991489375,0.0,0.0,22749.73399740323,2319.8272598087246,19337.277352443623,1971.853523113767,0.85,0.8500001518545615,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4160.851898079828,4632.441516551485,6.200809096193967,5.103543308310647,-3.66867285567935,8.772216163989997,2.926545172085267,3.5,0.8361557634529334,0.6,0.0002420903257543821,1.0001619027545685,0.00024205113700855396,198.63447307776912,0.0,7.803403494319201e-06,22.114845502900614,0.03712094290385812,8.142534444742256e-05,0.00016066498130695955,0.0006471659585421295,0.09294929352748496,0.09294929352748496,0.09294929352748496,0.09294011009252652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.72481085133,595.6299614622902,0.0,0.09294929352748496,0.09294929352943707,0.09294929352943707,0.37310319135052195,0.37310319135052195,0.5,10.059660593624354,3.802824721788056e-11,3.802824721788056e-11,3.802824721788056e-11,3.802824721788056e-11,3.802824721788056e-11,3.802824721788056e-11,27597.981776816898,20939.48629551459,0.7587325212709708,1.0288059162239402,0.6406937079721059,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493988679129661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.57425026009,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.858475699981,260.858475699981,-12.291524300018978,245.2412178199672,276.47573357999335,126383.20008951785,126545.10661019744,-161.9065206796045,0.0,nan,276.47573357999335,3.3257335799933685,270.2288304279853,-2.921169572014662,263.98192727596523,-9.168072724034744,257.73502412399284,-15.414975876007134,251.48812097198203,-21.66187902801795,245.2412178199672,-27.908782180032773,1.0,1.0,26381.15544483698,26381.15544483698,275.6405790606696,2.4905790606696314,275.6405790606696,275.6405790606696,77572.37081568968,77579.23120966912,-6.860393979441142,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6405790606696,2.4905790606696314,1.0,0.002,0.12737345113120074,0.0049234344132713685,0.00019675743420586225,0.0018032425655998133,0.09837871710293113,0.09837871710293113,0.0,-1.9432459114065992e-13,0.9999004278230882,0.9999004278230882,0.0,0.09294003836593792,9.255163499140933e-06,0.0,0.0,0.0,1600155.6313341383,266.6653928501821,0.0,1.0,1284327.8785334441,2598.8570735586572,,,,,,,,,,,,,,,,,3.0,16550.557991489375,1555.2653829351568,0.37310319135052195,6.17534620354742,2.926545172085267
2171.0,-29.65270602125539,5.103122681753653,35.07477413861007,24.221460276190214,5.059362344253409,-26.181499184702997,-39.71766909873111,1.588155507665988,-6.484801127087962,-6.484801127050978,40.148593134581226,42590.57201641346,25800.475185909905,25800.475185909905,68391.04720232336,77582.75942669324,77578.67305783762,25800.475185909905,103379.14824374752,103379.14824374752,103379.14824374752,130977.09159150353,126418.44498353323,4558.646607970295,0.0,91636.84711746278,56645.10685833928,38879.71139902611,27597.94334775601,66477.65474678212,20939.444944985084,1555.2685300744022,0.0,0.8785771236001111,2.730303117381259,0.0014947054983599872,1.0,1.0,-6.484801127087962,334592.0039575505,1560950.1192127417,4.6652343772410605,1560950.1192127417,4.6652343772410605,0.7587320794572061,0.09294861027413286,4.028046144702076,101325.0,128410.4022820235,1.2673121370049198,1.0,0.0,4.028046144698707,1.2842912705249072,1.2846021508710954,3.1363961097826034,0.0,16550.538422135076,0.0,0.0,22749.70142484315,2319.8239383319637,19337.246504255072,1971.8503774739665,0.85,0.8500000128853732,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4160.891097170824,4632.441516551485,6.200709074902923,5.103122681753653,-3.6688968895900915,8.772019571343744,2.926591123520839,3.5,0.8361688924345254,0.6,0.00024205113700855396,1.0001614087115194,0.00024201207415149305,198.6357541343391,0.0,7.78423587815281e-06,22.060524478685064,0.03712872713973627,8.141265204443417e-05,0.0001606384849641198,0.0006470592300505052,0.09294861027628908,0.09294861027628908,0.09294861027628908,0.09293954071765002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.7310397714,595.6296311694045,0.0,0.09294861027628908,0.09294861027413286,0.09294861027413286,0.37310057812189,0.37310057812189,0.5,10.059388506705627,-3.700506567838602e-11,-3.700506567838602e-11,-3.700506567838602e-11,-3.700506567838602e-11,-3.700506567838602e-11,-3.700506567838602e-11,27597.94334775601,20939.444944985084,0.7587320794572061,1.0287824903394904,0.6406750084467304,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494081874380298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.519929235874,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8575397838959,260.8575397838959,-12.292460216104075,245.23970501579714,276.47537455199523,126388.30911833775,126549.350877832,-161.0417594942271,0.0,nan,276.47537455199523,3.325374551995253,270.22824064475014,-2.921759355249833,263.9811067374958,-9.168893262504184,257.7339728302896,-15.41602716971039,251.4868389230473,-21.66316107695269,245.23970501579714,-27.910294984202835,1.0,1.0,26381.15544483698,26381.15544483698,275.64032051056574,2.490320510565766,275.64032051056574,275.64032051056574,77571.75659178758,77578.67305783762,-6.916466050039162,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.64032051056574,2.490320510565766,1.0,0.002,0.1273825946279338,0.00492336047782761,0.00019677147996528883,0.0018032285199195786,0.09838573998264441,0.09838573998264441,0.0,-1.151327297388427e-13,0.9999016284728102,0.9999016284728102,0.0,0.09293946677739001,9.143496742839081e-06,0.0,0.0,0.0,1600155.4040009554,266.665198872912,0.0,1.0,1284328.540781124,2598.8543926507523,,,,,,,,,,,,,,,,,3.0,16550.538422135076,1555.2685300744022,0.37310057812189,6.17534620354742,2.926591123520839
2172.0,-29.654256516847237,5.102703534355559,35.0747387447011,24.22102162325757,5.059081192614836,-26.182922745903248,-39.71904949340967,1.587747421620232,-6.48499253053842,-6.484992530528764,40.14852707266886,42589.579715203756,25800.297687558676,25800.297687558676,68389.87740276243,77582.11598383043,77578.07913425425,25800.297687558676,103378.37682181293,103378.37682181293,103378.37682181293,130976.26596060119,126417.77459704557,4558.491363555612,0.0,91636.71658576817,56644.626077170695,38880.1005651083,27597.889138788258,66477.98970389656,20939.39240907325,1555.2708618024224,0.0,0.8785763386509777,2.7302836446296546,0.0014947054983599872,1.0,1.0,-6.48499253053842,334589.47637891216,1560947.2619349035,4.665261080020279,1560947.2619349035,4.665261080020279,0.7587316661709236,0.09294792160599243,4.028046144702076,101325.0,128410.40874045034,1.267312200744637,1.0,0.0,4.028046144703839,1.2842932587991633,1.2846040894558648,3.136391254181595,0.0,16550.518896531546,0.0,0.0,22749.669019133307,2319.8206338691916,19337.2194373824,1971.8476174210764,0.85,0.8500000338958377,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4160.930067171837,4632.441516551485,6.200608342618698,5.102703534355559,-3.6691187631319058,8.771822297487464,2.9266368066899964,3.5,0.8361819447685704,0.6,0.00024201207415149305,1.0001609324515854,0.0002419731328220102,198.63703140949332,0.0,7.759280070935698e-06,21.98979972103177,0.037136486419807206,8.139996596351337e-05,0.00016061210818797968,0.0006469529831790642,0.09294792161228234,0.09294792161228234,0.09294792161228234,0.09293893416842451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.7113832642,595.629309151064,0.0,0.09294792161228234,0.09294792160599243,0.09294792160599243,0.37309796479613533,0.37309796479613533,0.5,10.059118884956325,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,27597.889138788258,20939.39240907325,0.7587316661709236,1.0287597099037098,0.6406568535676914,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494174785224259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.44920447822,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.85660752097823,260.85660752097823,-12.293392479021747,245.23819689812956,276.4750181438287,126393.24810376174,126553.66126602287,-160.41316226112605,0.0,nan,276.4750181438287,3.3250181438287427,270.2276538946853,-2.9223461053146593,263.9802896455349,-9.169710354465053,257.73292539641375,-15.41707460358623,251.4855611472771,-21.664438852722867,245.23819689812956,-27.91180310187042,1.0,1.0,26381.15544483698,26381.15544483698,275.64006039572445,2.49006039572447,275.64006039572445,275.64006039572445,77571.1192799156,77578.07913425425,-6.959854338652804,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.64006039572445,2.49006039572447,1.0,0.002,0.12739165513200723,0.004923287364750748,0.00019678539855368877,0.0018032146022244583,0.09839269927684438,0.09839269927684438,0.0,7.781470780232613e-13,0.9999025206481986,0.9999025206481986,0.0,0.09293886110284298,9.060503149437368e-06,0.0,0.0,0.0,1600155.1796836532,266.66500746946156,0.0,1.0,1284329.1942409542,2598.851747321702,,,,,,,,,,,,,,,,,3.0,16550.518896531546,1555.2708618024224,0.37309796479613533,6.17534620354742,2.9266368066899964
2173.0,-29.65580201274216,5.102285931764561,35.074703485696105,24.220591352228098,5.058808904345795,-26.184340921034323,-39.720421471260465,1.5873478126484388,-6.4851796830515696,-6.485179683061642,40.14846017718413,42588.574286076764,25800.112311174544,25800.112311174544,68388.6865972513,77581.4709172524,77577.48333506267,25800.112311174544,103377.59564623721,103377.59564623721,103377.59564623721,130975.42328309995,126417.08623966668,4558.337043433273,0.0,91636.58599746323,56644.133623477835,38880.50263776155,27597.82763686275,66478.3302746243,20939.334884717086,1555.272744890794,0.0,0.8785755798729151,2.7302646044603467,0.0014947054983599872,1.0,1.0,-6.4851796830515696,334587.00495054625,1560944.368606123,4.665286892528414,1560944.368606123,4.665286892528414,0.7587312726291603,0.09294723162866902,4.028046144702076,101325.0,128410.41080046578,1.2673122210754086,1.0,0.0,4.028046144705297,1.2842952072013056,1.284605988314802,3.1363864959675922,0.0,16550.499411402485,0.0,0.0,22749.63659936942,2319.817327973306,19337.192840869062,1971.8449053314907,0.85,0.8500000761069324,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4160.968819547848,4632.441516551485,6.200506043200323,5.102285931764561,-3.6693371833814403,8.771623115146001,2.926682235027828,3.5,0.8361949242936652,0.6,0.0002419731328220102,1.0001604155016135,0.00024193432280625971,198.6383045803274,0.0,7.735190087610858e-06,21.921528708289173,0.03714422160989482,8.138735904547464e-05,0.00016058577377653556,0.0006468469069545738,0.09294723162288533,0.09294723162288533,0.09294723162288533,0.09293831830239734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.6769912812,595.628991882999,0.0,0.09294723162288533,0.09294723162866902,0.09294723162866902,0.37309535868553395,0.37309535868553395,0.5,10.058851483859852,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,27597.82763686275,20939.334884717086,0.7587312726291603,1.0287365268461957,0.6406384472976665,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494267421897398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.38093346548,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8556795073113,260.8556795073113,-12.294320492688655,245.2366935590377,276.4746654555847,126398.25244780724,126557.93444915295,-159.68200134571396,0.0,nan,276.4746654555847,3.32466545558475,270.2270710762724,-2.922928923727568,263.9794766969569,-9.170523303043069,257.73188231766335,-15.418117682336629,251.4842879383525,-21.66571206164747,245.2366935590377,-27.913306440962288,1.0,1.0,26381.15544483698,26381.15544483698,275.6398043148379,2.4898043148378974,275.6398043148379,275.6398043148379,77570.4974885363,77577.48333506267,-6.985846526367823,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6398043148379,2.4898043148378974,1.0,0.002,0.1274006405297139,0.004923215337733654,0.00019679920283208205,0.0018032007964177677,0.09839960141604102,0.09839960141604102,0.0,-7.501503758444716e-13,0.9999033279607278,0.9999033279607278,0.0,0.09293824623024277,8.985398426250491e-06,0.0,0.0,0.0,1600154.9603477805,266.6648203169484,0.0,1.0,1284329.8331872097,2598.8491607500823,,,,,,,,,,,,,,,,,3.0,16550.499411402485,1555.272744890794,0.37309535868553395,6.17534620354742,2.926682235027828
2174.0,-29.65734694558225,5.101869689859557,35.07466830295709,24.220131255593174,5.058502892370726,-26.18576196177892,-39.72179760513825,1.586917908605345,-6.485376157547421,-6.485376157546549,40.14839185961042,42587.58857181016,25799.949028511004,25799.949028511004,68387.53760032117,77580.84136699204,77576.83658180355,25799.949028511004,103376.78561031456,103376.78561031456,103376.78561031456,130974.55324265573,126416.36959460209,4558.183648053645,0.0,91636.45704709672,56643.648281818656,38880.89862808673,27597.767632341176,66478.66626042791,20939.277864441698,1555.2749220054425,0.0,0.8785747760373015,2.7302446160215776,0.0014947054983599872,1.0,1.0,-6.485376157547421,334584.41043687897,1560941.4137768291,4.665314237858995,1560941.4137768291,4.665314237858995,0.7587308561835795,0.09294654733425382,4.028046144702076,101325.0,128410.41664645556,1.267312278770842,1.0,0.0,4.028046144700998,1.2842972969567312,1.2846080287297252,3.1363813925692496,0.0,16550.479974750826,0.0,0.0,22749.604586239013,2319.8140635424957,19337.160753224856,1971.8416333023874,0.85,0.849999861752397,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4161.0073732992905,4632.441516551485,6.200409351366771,5.101869689859557,-3.669562457512533,8.77143214737209,2.9267274308034694,3.5,0.8362078373724199,0.6,0.00024193432280625971,1.0001603590812376,0.00024189553266088673,198.63957730164523,0.0,7.709155729413936e-06,21.847747337159095,0.03715193076562424,8.137471575139137e-05,0.00016055960705486835,0.0006467415061922427,0.09294654733295547,0.09294654733295547,0.09294654733295547,0.09293768296025368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.6286393146,595.6286790841525,0.0,0.09294654733295547,0.09294654733425382,0.09294654733425382,0.3730927646829894,0.3730927646829894,0.5,10.058585552241325,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,27597.767632341176,20939.277864441698,0.7587308561835795,1.0287140438771036,0.6406203819579462,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494359760979718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.30715209435,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.85475195569137,260.85475195569137,-12.295248044308607,245.23519392035922,276.47430999102323,126402.80604401983,126562.40854155939,-159.60249753953315,0.0,nan,276.47430999102323,3.324309991023256,270.2264867768884,-2.92351322311157,263.9786635627506,-9.171336437249352,257.7308403486303,-15.419159651369682,251.4830171344964,-21.66698286550357,245.23519392035922,-27.914806079640755,1.0,1.0,26381.15544483698,26381.15544483698,275.63953301709364,2.489533017093663,275.63953301709364,275.63953301709364,77569.8235495828,77576.83658180355,-7.013032220755122,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.63953301709364,2.489533017093663,1.0,0.002,0.12740957843685624,0.004923141817595651,0.00019681292996848976,0.0018031870698202897,0.09840646498424488,0.09840646498424488,0.0,-2.1122079779667402e-13,0.9999038381984328,0.9999038381984328,0.0,0.0929376094268127,8.937907441116645e-06,0.0,0.0,0.0,1600154.7300863483,266.66462384245256,0.0,1.0,1284330.5039583717,2598.8464453494257,,,,,,,,,,,,,,,,,3.0,16550.479974750826,1555.2749220054425,0.3730927646829894,6.17534620354742,2.9267274308034694
2175.0,-29.65888285258309,5.101455067982483,35.07463310893739,24.219710344355576,5.058240030525635,-26.187170564295442,-39.723160572443135,1.586527742196943,-6.485557966629926,-6.485557966639028,40.148321168677015,42586.58737453749,25799.754625482467,25799.754625482467,68386.34200001995,77580.1960141913,77576.19933968417,25799.754625482467,103375.95396516664,103375.95396516664,103375.95396516664,130973.63914072546,126415.60885136946,4558.0302893559965,0.0,91636.32611100932,56643.15884186706,38881.29696571362,27597.685175558807,66478.98214127243,20939.2055742726,1555.2756821691887,0.0,0.8785740605938552,2.730226119679512,0.0014947054983599872,1.0,1.0,-6.485557966629926,334582.00959915516,1560938.3562995857,4.665338576242227,1560938.3562995857,4.665338576242227,0.7587305037024221,0.09294585546285308,4.028046144702076,101325.0,128410.42115621916,1.2673123232787482,1.0,0.0,4.028046144701522,1.2842992009178278,1.2846098833307331,3.136376742914285,0.0,16550.460497862507,0.0,0.0,22749.572080134887,2319.8107488423557,19337.138151018306,1971.8393285187406,0.85,0.8500000827665525,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4161.045683246059,4632.441516551485,6.200305545637729,5.101455067982483,-3.6697763931226275,8.77123146110511,2.926772341048401,3.5,0.8362206688709717,0.6,0.00024189553266088673,1.0001594241621579,0.00024185697481531477,198.64084260164145,0.0,7.705258080359724e-06,21.836701399739457,0.0371596360237046,8.136219521546261e-05,0.00016053333744542412,0.000646635690993198,0.09294585546027063,0.09294585546027063,0.09294585546027063,0.09293702308728242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.56418389856,595.6283714047889,0.0,0.09294585546027063,0.09294585546285308,0.09294585546285308,0.37309018371212005,0.37309018371212005,0.5,10.058320580563956,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,27597.685175558807,20939.2055742726,0.7587305037024221,1.0286911712139974,0.6406022776347275,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494452067542212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.29610615693,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8538295253745,260.8538295253745,-12.296170474625455,245.23369926058234,276.4739597901666,126407.88482393709,126566.6061049405,-158.72128100340763,0.0,nan,276.4739597901666,3.3239597901666116,270.22590768424527,-2.924092315754706,263.9778555783238,-9.172144421676194,257.7298034724245,-15.420196527575456,251.48175136650468,-21.668248633495296,245.23369926058234,-27.916300739417636,1.0,1.0,26381.15544483698,26381.15544483698,275.63927748509116,2.489277485091179,275.63927748509116,275.63927748509116,77569.23320973372,77576.19933968417,-6.966129950451432,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.63927748509116,2.489277485091179,1.0,0.002,0.1274184815268204,0.004923071117609432,0.00019682660924460435,0.0018031733905060773,0.09841330462230218,0.09841330462230218,0.0,-2.4931836109520766e-13,0.9999042120789613,0.9999042120789613,0.0,0.09293695237258913,8.903090263950529e-06,0.0,0.0,0.0,1600154.5170117933,266.66444203337005,0.0,1.0,1284331.1246606084,2598.8439326403013,,,,,,,,,,,,,,,,,3.0,16550.460497862507,1555.2756821691887,0.37309018371212005,6.17534620354742,2.926772341048401
2176.0,-29.660414498984515,5.1010417670505515,35.074598020732424,24.219251609779917,5.05793392489226,-26.18857965661225,-39.72452353974802,1.5860990825157295,-6.485755243801009,-6.485755243790615,40.14825383365611,42585.6046213954,25799.596112180443,25799.596112180443,68385.20073357585,77579.57248542507,77575.56014971875,25799.596112180443,103375.15626189919,103375.15626189919,103375.15626189919,130972.78631242609,126414.90786574633,4557.878446679765,0.0,91636.19777122911,56642.66998901529,38881.69753579314,27597.6300505269,66479.32758632004,20939.152020195717,1555.2781099243907,0.0,0.8785732486697546,2.7302060498038236,0.0014947054983599872,1.0,1.0,-6.485755243801009,334579.404516487,1560935.443974301,4.665366196792855,1560935.443974301,4.665366196792855,0.7587300787009406,0.09294517954221604,4.028046144702076,101325.0,128410.42499786956,1.2673123611928898,1.0,0.0,4.028046144701277,1.2843012843482537,1.2846119177426891,3.1363716549938627,0.0,16550.441150294067,0.0,0.0,22749.540218588223,2319.8074998687853,19337.109314981324,1971.8363880612976,0.85,0.8500000056784152,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4161.0838180634555,4632.441516551485,6.200210627861716,5.1010417670505515,-3.670001829738326,8.771043596788878,2.9268170462652496,3.5,0.8362334417900713,0.6,0.00024185697481531477,1.0001589838796723,0.00024181852956730752,198.64210440579873,0.0,7.659162933317445e-06,21.70606775302164,0.037167295186637916,8.13496764603516e-05,0.00016050729835496319,0.0006465308043352553,0.09294517954558011,0.09294517954558011,0.09294517954558011,0.09293639909343131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.508438717,595.6280610577697,0.0,0.09294517954558011,0.09294517954221604,0.09294517954221604,0.3730876144828157,0.3730876144828157,0.5,10.058057168273937,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,27597.6300505269,20939.152020195717,0.7587300787009406,1.0286686586109213,0.6405841660492151,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494543835940505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.16547251021,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8529077412951,260.8529077412951,-12.297092258704879,245.23220901723707,276.4736064653581,126412.40551809124,126571.0156021784,-158.61008408717166,0.0,nan,276.4736064653581,3.323606465358125,270.22532697571773,-2.9246730242822423,263.97704748610727,-9.17295251389271,257.7287679964873,-15.42123200351267,251.48048850686317,-21.66951149313681,245.23220901723707,-27.91779098276291,1.0,1.0,26381.15544483698,26381.15544483698,275.6390062596821,2.489006259682128,275.6390062596821,275.6390062596821,77568.56387459591,77575.56014971875,-6.996275122830411,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6390062596821,2.489006259682128,1.0,0.002,0.12742733524647404,0.00492299780864332,0.00019684020598804915,0.0018031597946458343,0.09842010299402457,0.09842010299402457,0.0,6.338835706332091e-13,0.9999047425720634,0.9999047425720634,0.0,0.09293632582347375,8.853718742296092e-06,0.0,0.0,0.0,1600154.2858085905,266.66424475619897,0.0,1.0,1284331.7981706925,2598.8412061599142,,,,,,,,,,,,,,,,,3.0,16550.441150294067,1555.2781099243907,0.3730876144828157,6.17534620354742,2.9268170462652496
