time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2177.0,-29.66194155050671,5.100629951691504,35.07456282641782,24.218808870669477,5.05764521437642,-26.189982874009576,-39.72588179223237,1.5856865379692688,-6.4859431168922015,-6.485943116879939,40.14818059572711,42584.62239606615,25799.41784344673,25799.41784344673,68384.04023951288,77578.94334522264,77574.86518751306,25799.41784344673,103374.28303095979,103374.28303095979,103374.28303095979,130971.82480496255,126414.09883434787,4557.725970614682,0.0,91636.06900521301,56642.186753929134,38882.091390315414,27597.54177400276,66479.63316431818,20939.075157591018,1555.2787399045876,0.0,0.8785725100728676,2.730186936754914,0.0014947054983599872,1.0,1.0,-6.4859431168922015,334576.92363130505,1560932.2763454015,4.66539132288008,1560932.2763454015,4.66539132288008,0.758729720533149,0.09294449321776234,4.028046144702076,101325.0,128410.42984168968,1.2673124089976775,1.0,0.0,4.028046144702595,1.284303292219557,1.2846138767217061,3.1363667516110865,0.0,16550.421836882742,0.0,0.0,22749.508251224524,2319.8042401048806,19337.082258318605,1971.8336290495333,0.85,0.8500000107596946,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4161.12170309555,4632.441516551485,6.2001113363865255,5.100629951691504,-3.6702199470840102,8.770849898775515,2.9268614589307544,3.5,0.8362461311230727,0.6,0.00024181852956730752,1.0001585088794045,0.00024178020525790988,198.64336243860845,0.0,7.636844968562625e-06,21.64281864090648,0.03717493203160648,8.133720278188087e-05,0.00016048132678542665,0.0006464261896547118,0.09294449320279423,0.09294449320279423,0.09294449320279423,0.09293570799942187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.42486332415,595.6277594700224,0.0,0.09294449320279423,0.09294449321776234,0.09294449321776234,0.3730850583756243,0.3730850583756243,0.5,10.057793608188227,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,27597.54177400276,20939.075157591018,0.758729720533149,1.0286464738830245,0.6405664467312785,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494635350876977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.10222339809,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8519884850607,260.8519884850607,-12.298011514939276,245.23072333915005,276.47325363097445,126417.13472945576,126575.30985415565,-158.17512469992948,0.0,nan,276.47325363097445,3.3232536309744773,270.2247475725971,-2.9252524274028815,263.9762415142438,-9.173758485756196,257.7277354558842,-15.422264544115762,251.4792293975147,-21.670770602485277,245.23072333915005,-27.91927666084993,1.0,1.0,26381.15544483698,26381.15544483698,275.63873798601253,2.488737986012552,275.63873798601253,275.63873798601253,77567.94110050952,77574.86518751306,-6.924087003542809,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.63873798601253,2.488737986012552,1.0,0.002,0.12743619220046878,0.004922926191958024,0.0001968538115221613,0.0018031461864921141,0.09842690576108065,0.09842690576108065,0.0,-1.9857245188437123e-12,0.9999047070312861,0.9999047070312861,0.0,0.09293563626107801,8.856956684330583e-06,0.0,0.0,0.0,1600154.0656261842,266.6640568831078,0.0,1.0,1284332.439574278,2598.838609655801,,,,,,,,,,,,,,,,,3.0,16550.421836882742,1555.2787399045876,0.3730850583756243,6.17534620354742,2.9268614589307544
2178.0,-29.66346441715346,5.100219666364761,35.0745276732472,24.218384047877066,5.057376077315844,-26.191380367677553,-39.72723539974538,1.5852920279123963,-6.4861278495371835,-6.486127849531323,40.148111394167735,42583.63899854336,25799.234239046993,25799.234239046993,68382.87323759036,77578.30751578898,77574.23532791795,25799.234239046993,103373.46956696495,103373.46956696495,103373.46956696495,130970.93795628031,126413.36359451286,4557.57436176745,0.0,91635.93978394194,56641.70869852129,38882.47898380072,27597.468389315352,66479.94737311607,20939.00921758723,1555.2800015315931,0.0,0.8785717731314523,2.7301681432986853,0.0014947054983599872,1.0,1.0,-6.4861278495371835,334574.4842301684,1560929.2832989893,4.665416392677327,1560929.2832989893,4.665416392677327,0.7587293487287401,0.09294381340246138,4.028046144702076,101325.0,128410.43245846606,1.2673124348232525,1.0,0.0,4.02804614470316,1.2843052155414176,1.284615751286013,3.136362054719208,0.0,16550.40256446728,0.0,0.0,22749.476170839538,2319.8009688160114,19337.050558767838,1971.8303965949472,0.85,0.8499998159761685,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4161.159382587922,4632.441516551485,6.2000110707131455,5.100219666364761,-3.670435447607447,8.770655113972207,2.926905630909192,3.5,0.8362587516883406,0.6,0.00024178020525790988,1.0001580764243125,0.00024174199154827975,198.6446170377243,0.0,7.612869681885557e-06,21.574872678463667,0.03718254490128837,8.132477352007506e-05,0.00016045543173783482,0.0006463218832080926,0.09294381340543696,0.09294381340543696,0.09294381340543696,0.09293506570375278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.35535979486,595.6274535046259,0.0,0.09294381340543696,0.09294381340246138,0.09294381340246138,0.3730825096648444,0.3730825096648444,0.5,10.057531177820696,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,27597.468389315352,20939.00921758723,0.7587293487287401,1.0286240579252297,0.64054862678432,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494726592369085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.034277435654,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.851073456891,260.851073456891,-12.298926543108962,245.2292422970518,276.4729046167337,126422.06628641869,126579.51389304534,-157.44760662663091,0.0,nan,276.4729046167337,3.3229046167336946,270.22417215278625,-2.925827847213725,263.9754396888591,-9.174560311140851,257.7267072249276,-15.423292775072355,251.47797476098773,-21.672025239012243,245.2292422970518,-27.92075770294818,1.0,1.0,26381.15544483698,26381.15544483698,275.6384803845396,2.4884803845396277,275.6384803845396,275.6384803845396,77567.34418513213,77574.23532791795,-6.89114278582565,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6384803845396,2.4884803845396277,1.0,0.002,0.12744501074684209,0.004922855324102442,0.00019686735898754714,0.0018031326413533912,0.09843367949377357,0.09843367949377357,0.0,3.409382151597917e-13,0.9999051196026928,0.9999051196026928,0.0,0.09293499485651852,8.818545942872404e-06,0.0,0.0,0.0,1600153.8491238118,266.6638721504628,0.0,1.0,1284333.0702556297,2598.8360565606304,,,,,,,,,,,,,,,,,3.0,16550.40256446728,1555.2800015315931,0.3730825096648444,6.17534620354742,2.926905630909192
2179.0,-29.664982693511742,5.09981075057005,35.07449259635723,24.21793561605739,5.05707987205628,-26.192776436958543,-39.72858876278622,1.5848736154724434,-6.4863205966767055,-6.486320596729483,40.14804328870658,42582.674509192715,25799.069895209337,25799.069895209337,68381.74440440205,77577.6857521062,77573.59455498157,25799.069895209337,103372.6644501909,103372.6644501909,103372.6644501909,130970.07066303334,126412.64697506817,4557.423687965179,0.0,91635.81181360166,56641.236620225405,38882.86132597361,27597.40621284245,66480.26753881606,20938.950861240886,1555.2819862885735,0.0,0.8785709886395369,2.730148534610639,0.0014947054983599872,1.0,1.0,-6.4863205966767055,334571.93901224853,1560926.3376639858,4.665443080110914,1560926.3376639858,4.665443080110914,0.7587289435735793,0.09294314141172172,4.028046144702076,101325.0,128410.43797039929,1.267312489221804,1.0,0.0,4.0280461447009746,1.284307250377334,1.2846177375332388,3.136357085517209,0.0,16550.38332498711,0.0,0.0,22749.444401009776,2319.7977291949624,19337.029408464878,1971.8282398642634,0.85,0.8500000733031778,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4161.196870096819,4632.441516551485,6.199915721509487,5.09981075057005,-3.6706568057608546,8.770467556330905,2.9269495780884442,3.5,0.8362713080252698,0.6,0.00024174199154827975,1.0001576018664822,0.00024170389856273026,198.64586786903084,0.0,7.590947715067343e-06,21.51274582450085,0.037190135849003436,8.131234825837629e-05,0.00016042964328990346,0.0006462180061498248,0.09294314140912197,0.09294314140912197,0.09294314140912197,0.09293443383757535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.2853599405,595.6271477542377,0.0,0.09294314140912197,0.09294314141172172,0.09294314141172172,0.37307996889072964,0.37307996889072964,0.5,10.057269949922453,5.275069270282984e-11,5.275069270282984e-11,5.275069270282984e-11,5.275069270282984e-11,5.275069270282984e-11,5.275069270282984e-11,27597.40621284245,20938.950861240886,0.7587289435735793,1.02860212414873,0.6405310340294558,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449481758490518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.97215058169,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8501598445908,260.8501598445908,-12.299840155409186,245.2277655948145,276.47255409437076,126426.64055566808,126583.84453262521,-157.2039769571243,0.0,nan,276.47255409437076,3.322554094370787,270.22359639444636,-2.9264036055536167,263.97463869454094,-9.175361305459035,257.72568099464445,-15.424319005355528,251.4767232947279,-21.673276705272087,245.2277655948145,-27.922234405185463,1.0,1.0,26381.15544483698,26381.15544483698,275.6382135059492,2.4882135059492043,275.6382135059492,275.6382135059492,77566.696110385,77573.59455498157,-6.898444596561603,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6382135059492,2.4882135059492043,1.0,0.002,0.1274537905162383,0.004922783150954806,0.0001968808432993839,0.001803119156342861,0.09844042164969195,0.09844042164969195,0.0,-3.577550582167799e-13,0.9999055361189898,0.9999055361189898,0.0,0.09293436164187069,8.779769851030916e-06,0.0,0.0,0.0,1600153.623228118,266.6636794033233,0.0,1.0,1284333.7282979493,2598.8333927079348,,,,,,,,,,,,,,,,,3.0,16550.38332498711,1555.2819862885735,0.37307996889072964,6.17534620354742,2.9269495780884442
2180.0,-29.66649648883286,5.099403309505541,35.07445746273219,24.217497766390466,5.056794930421067,-26.19416734689384,-39.72993370899928,1.5844657885413316,-6.48650708254479,-6.486507082586997,40.14797149797341,42581.6947790057,25798.89292743075,25798.89292743075,68380.58770643645,77577.06110006194,77572.91947198387,25798.89292743075,103371.81239941462,103371.81239941462,103371.81239941462,130969.13538714092,126411.8626645794,4557.272722561517,0.0,91635.6837034963,56640.75208242362,38883.25735674742,27597.322987726307,66480.58034447372,20938.877724389804,1555.2828224942034,0.0,0.8785702520378159,2.730129563004566,0.0014947054983599872,1.0,1.0,-6.48650708254479,334569.4764886448,1560923.232641546,4.665468138407789,1560923.232641546,4.665468138407789,0.758728581525904,0.0929424628503564,4.028046144702076,101325.0,128410.44398341738,1.2673125485656787,1.0,0.0,4.028046144702873,1.2843092354858716,1.2846196741959652,3.136352237767886,0.0,16550.36412670349,0.0,0.0,22749.412596482034,2319.794486035704,19336.9976225443,1971.8249986024075,0.85,0.8499998644156012,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4161.234126500458,4632.441516551485,6.199817684646182,5.099403309505541,-3.670873214346154,8.770276523851695,2.9269932546009807,3.5,0.8362837870288516,0.6,0.00024170389856273026,1.0001571386328907,0.00024166592350989365,198.64711502241119,0.0,7.567014174201341e-06,21.444918169686602,0.03719770286317764,8.130000201035728e-05,0.00016040389655237297,0.0006461142971029765,0.09294246285599575,0.09294246285599575,0.09294246285599575,0.09293376009265966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.19683537516,595.626847846235,0.0,0.09294246285599575,0.0929424628503564,0.0929424628503564,0.3730774367879393,0.3730774367879393,0.5,10.057008868309229,4.2234660213580355e-11,4.2234660213580355e-11,4.2234660213580355e-11,4.2234660213580355e-11,4.2234660213580355e-11,4.2234660213580355e-11,27597.322987726307,20938.877724389804,0.758728581525904,1.0285798853156471,0.6405132831026099,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449490830425211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.90432292687,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.84924882208514,260.84924882208514,-12.300751177914833,245.2262933197825,276.47220432438945,126431.34053176983,126588.09888827063,-156.75835650081845,0.0,nan,276.47220432438945,3.3222043243894746,270.22302212346057,-2.9269778765394108,263.97383992253907,-9.176160077460906,257.7246577216329,-15.425342278367054,251.47547552070637,-21.67452447929361,245.2262933197825,-27.923706680217464,1.0,1.0,26381.15544483698,26381.15544483698,275.63794891934845,2.4879489193484687,275.63794891934845,275.63794891934845,77566.07762831084,77572.91947198387,-6.841843673028052,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.63794891934845,2.4879489193484687,1.0,0.002,0.12746256423648034,0.004922712150258203,0.00019689432079053392,0.001803105679828647,0.09844716039526696,0.09844716039526696,0.0,6.191809218125677e-13,0.999905600527355,0.999905600527355,0.0,0.092933689130877,8.773719479401286e-06,0.0,0.0,0.0,1600153.4046700036,266.6634929174552,0.0,1.0,1284334.3649634868,2598.8308153953553,,,,,,,,,,,,,,,,,3.0,16550.36412670349,1555.2828224942034,0.3730774367879393,6.17534620354742,2.9269932546009807
2181.0,-29.668005718541796,5.0989973995431495,35.07442238202376,24.21707675037908,5.05652831672089,-26.19555231502561,-39.731274045165605,1.5840749131839662,-6.486689771978604,-6.486689771997645,40.14790275749087,42580.71539865806,25798.709195104548,25798.709195104548,68379.42459376261,77576.43044903246,77572.29728165666,25798.709195104548,103371.0064767612,103371.0064767612,103371.0064767612,130968.25631270472,126411.13381131501,4557.122501389703,0.0,91635.55516995829,56640.273445610736,38883.64636038617,27597.249835943516,66480.89619632969,20938.81207918961,1555.2840459244442,0.0,0.878569524389768,2.7301109777187484,0.0014947054983599872,1.0,1.0,-6.486689771978604,334567.0641103041,1560920.259550101,4.665492892137996,1560920.259550101,4.665492892137996,0.7587282139946514,0.09294178843174185,4.028046144702076,101325.0,128410.44543099582,1.267312562852167,1.0,0.0,4.028046144701749,1.2843111411126245,1.284621531509017,3.136347584131754,0.0,16550.344967580775,0.0,0.0,22749.38068683319,2319.791232157076,19336.971268783676,1971.8223112667097,0.85,0.8499998982379096,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4161.271180819772,4632.441516551485,6.199718325019662,5.0989973995431495,-3.6710865070283676,8.770083906571518,2.9270366944641375,3.5,0.836296198418325,0.6,0.00024166592350989365,1.0001566666021557,0.00024162806846142232,198.6483584280647,0.0,7.54363468881575e-06,21.378660708103837,0.037205246497866454,8.128769980535612e-05,0.00016037822370453753,0.0006460108856872295,0.09294178843362728,0.09294178843362728,0.09294178843362728,0.09293312358339766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.11758293724,595.6265450728541,0.0,0.09294178843362728,0.09294178843174185,0.09294178843174185,0.3730749097208571,0.3730749097208571,0.5,10.056748922933858,1.9042545318370685e-11,1.9042545318370685e-11,1.9042545318370685e-11,1.9042545318370685e-11,1.9042545318370685e-11,1.9042545318370685e-11,27597.249835943516,20938.81207918961,0.7587282139946514,1.028557503073157,0.6404955082571356,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449499875692813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.838065465294,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.84834199972175,260.84834199972175,-12.301658000278223,245.2248256222248,276.47185837721906,126436.22919547744,126592.26483871724,-156.0356432397954,0.0,nan,276.47185837721906,3.321858377219087,270.2224518262156,-2.9275481737843734,263.97304527521607,-9.176954724783911,257.7236387242291,-15.426361275770887,251.47423217322583,-21.67576782677415,245.2248256222248,-27.925174377775164,1.0,1.0,26381.15544483698,26381.15544483698,275.63769424837835,2.487694248378375,275.63769424837835,275.63769424837835,77565.48384090743,77572.29728165666,-6.813440749232541,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.63769424837835,2.487694248378375,1.0,0.002,0.12747129922988096,0.004922642001586296,0.00019690773998587676,0.001803092260067559,0.09845386999293838,0.09845386999293838,0.0,5.343555459225158e-14,0.9999060165132616,0.9999060165132616,0.0,0.09293305343840133,8.734993340517e-06,0.0,0.0,0.0,1600153.1905607616,266.6633102280214,0.0,1.0,1284334.9886673,2598.8282905572655,,,,,,,,,,,,,,,,,3.0,16550.344967580775,1555.2840459244442,0.3730749097208571,6.17534620354742,2.9270366944641375
2182.0,-29.66951009563075,5.098592858825574,35.074387380135384,24.216631845943652,5.056234285846691,-26.196935657506234,-39.73261403208596,1.583659847657703,-6.486880524258197,-6.486880524260741,40.14783487026843,42579.7559248666,25798.544886424428,25798.544886424428,68378.30081129103,77575.81418465373,77571.66049722006,25798.544886424428,103370.20538364448,103370.20538364448,103370.20538364448,130967.39221790191,126410.41906972702,4556.973148174887,0.0,91635.4279607591,56639.80157137757,38884.02932153504,27597.186834257423,66481.21615579247,20938.753253307867,1555.2859432245973,0.0,0.8785687498515526,2.730091572293544,0.0014947054983599872,1.0,1.0,-6.486880524258197,334564.5452782555,1560917.3233672983,4.665519241045377,1560917.3233672983,4.665519241045377,0.758727814507376,0.09294112100118014,4.028046144702076,101325.0,128410.44966237893,1.2673126046126715,1.0,0.0,4.028046144702088,1.2843131595802537,1.2846235018441985,3.136342654947602,0.0,16550.325849462646,0.0,0.0,22749.3491059638,2319.7880118046223,19336.946767200778,1971.819812800577,0.85,0.8500000011926296,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4161.3080496605535,4632.441516551485,6.19962391117112,5.098592858825574,-3.6713056897287517,8.769898548554327,2.927079917141325,3.5,0.8363085477546643,0.6,0.00024162806846142232,1.0001561647582344,0.00024159034056429632,198.64959784940743,0.0,7.519843237044584e-06,21.31123573378435,0.0372127663411035,8.127540252605515e-05,0.00016035266593536718,0.0006459079378136557,0.09294112100265328,0.09294112100265328,0.09294112100265328,0.09293249446210326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.03691373393,595.626242801856,0.0,0.09294112100265328,0.09294112100118014,0.09294112100118014,0.3730723887516226,0.3730723887516226,0.5,10.056490127380831,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,27597.186834257423,20938.753253307867,0.758727814507376,1.0285356490930149,0.640477993439304,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495088937870073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.77064049097,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.84743656251163,260.84743656251163,-12.302563437488345,245.2233622588014,276.47151086622125,126440.75810325294,126596.55540364263,-155.79730038969518,0.0,nan,276.47151086622125,3.3215108662212742,270.2218811447369,-2.928118855263051,263.9722514232459,-9.177748576754084,257.7226217017764,-15.427378298223573,251.47299198028804,-21.677008019711934,245.2233622588014,-27.92663774119859,1.0,1.0,26381.15544483698,26381.15544483698,275.6374298261548,2.4874298261548233,275.6374298261548,275.6374298261548,77564.83958927776,77571.66049722006,-6.820907942295889,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6374298261548,2.4874298261548233,1.0,0.002,0.12747999720887562,0.0049225705419630615,0.0001969210987304046,0.0018030789015959254,0.0984605493652023,0.0984605493652023,0.0,3.2633010876859103e-13,0.9999064140967245,0.9999064140967245,0.0,0.09293242302241982,8.697978760329415e-06,0.0,0.0,0.0,1600152.96700148,266.6631194757418,0.0,1.0,1284335.639897069,2598.825654294121,,,,,,,,,,,,,,,,,3.0,16550.325849462646,1555.2859432245973,0.3730723887516226,6.17534620354742,2.927079917141325
2183.0,-29.671010336603487,5.098189880893438,35.074352375009425,24.21621383344757,5.055969881145629,-26.198312314832727,-39.733945462480165,1.583271859389746,-6.487060142496432,-6.4870601425041725,40.147764773024754,42578.778776413805,25798.35735135054,25798.35735135054,68377.13612776434,77575.18680573277,77571.02469301037,25798.35735135054,103369.38204436091,103369.38204436091,103369.38204436091,130966.48701828359,126409.66329930187,4556.823718981717,0.0,91635.29996019628,56639.32255241531,38884.41934197886,27597.104973922676,66481.52431590154,20938.681529631896,1555.2866784975954,0.0,0.8785680439742216,2.730073299645393,0.0014947054983599872,1.0,1.0,-6.487060142496432,334562.1734818262,1560914.2916031887,4.665543254213643,1560914.2916031887,4.665543254213643,0.7587274661388388,0.09294044646825823,4.028046144702076,101325.0,128410.45534134044,1.2673126606596639,1.0,0.0,4.02804614470177,1.28431505121154,1.284625345475551,3.1363380355172796,0.0,16550.30677825101,0.0,0.0,22749.317328631012,2319.7847714184777,19336.92201369078,1971.8172886450297,0.85,0.8500001004141964,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4161.344693553876,4632.441516551485,6.199524252656466,5.098189880893438,-3.6715162090404907,8.769706089933928,2.9271228763574286,3.5,0.8363208218164082,0.6,0.00024159034056429632,1.0001557372811836,0.0002415527218001407,198.65083387662892,0.0,7.494631591783024e-06,21.23978593111309,0.037220260972695283,8.126318547467935e-05,0.00016032715508961697,0.0006458051789497834,0.09294044646825338,0.09294044646825338,0.09294044646825338,0.0929318417289825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.9424105463,595.6259449204531,0.0,0.09294044646825338,0.09294044646825823,0.09294044646825823,0.373069874795236,0.373069874795236,0.5,10.05623198482166,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,27597.104973922676,20938.681529631896,0.7587274661388388,1.0285133626427605,0.6404603266027927,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495178829918385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.6991906883,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8465353279263,260.8465353279263,-12.303464672073687,245.22190342525022,276.4711672306005,126445.6222779049,126600.6964409939,-155.07416308898448,0.0,nan,276.4711672306005,3.3211672306005084,270.22131446952943,-2.9286855304705455,263.97146170845207,-9.178538291547909,257.72160894740205,-15.42839105259793,251.47175618632332,-21.67824381367666,245.22190342525022,-27.92809657474976,1.0,1.0,26381.15544483698,26381.15544483698,275.63717665135397,2.487176651353991,275.63717665135397,275.63717665135397,77564.25118251641,77571.02469301037,-6.77351049396384,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.63717665135397,2.487176651353991,1.0,0.002,0.12748867128969177,0.004922501211655512,0.00019693442505583383,0.001803065574744668,0.09846721252791692,0.09846721252791692,0.0,-1.9949797022689175e-13,0.9999066705476849,0.9999066705476849,0.0,0.09293177238729143,8.67408096680389e-06,0.0,0.0,0.0,1600152.756490683,266.66293985750355,0.0,1.0,1284336.2531144915,2598.82317191344,,,,,,,,,,,,,,,,,3.0,16550.30677825101,1555.2866784975954,0.373069874795236,6.17534620354742,2.9271228763574286
2184.0,-29.672505783133698,5.097788268742319,35.07431745114947,24.21577147850769,5.055677566005826,-26.199687448215258,-39.73528038533402,1.5828592310894902,-6.487249674593556,-6.487249674582875,40.14769710755583,42577.837055573415,25798.19345860321,25798.19345860321,68376.03051417663,77574.57394564568,77570.3908572653,25798.19345860321,103368.58431586852,103368.58431586852,103368.58431586852,130965.62615817723,126408.95083124816,4556.6753269290575,0.0,91635.17324015427,56638.865533975804,38884.78634019829,27597.041842308707,66481.828182507,20938.622686737897,1555.2885400609186,0.0,0.8785672751884342,2.730054018560414,0.0014947054983599872,1.0,1.0,-6.487249674593556,334559.6707906613,1560911.3650196088,4.665569407486334,1560911.3650196088,4.665569407486334,0.7587270696034216,0.0929397821648536,4.028046144702076,101325.0,128410.46029651273,1.267312709563412,1.0,0.0,4.02804614470396,1.2843170578097503,1.2846273042416254,3.1363331353485475,0.0,16550.287739753672,0.0,0.0,22749.28586919945,2319.7815634492363,19336.89507081157,1971.8145412359543,0.85,0.8500000915190062,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4161.381164251603,4632.441516551485,6.199430535280669,5.097788268742319,-3.6717340124560995,8.769522281198418,2.9271656327792765,3.5,0.8363330379369361,0.6,0.0002415527218001407,1.0001552414423576,0.00024151522862769724,198.6520659672233,0.0,7.472998868922576e-06,21.17847879452658,0.0372277339715642,8.125093808119317e-05,0.00016030178371894755,0.0006457029818979727,0.09293978216607489,0.09293978216607489,0.09293978216607489,0.09293121531259872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487822.85418144875,595.6256451181541,0.0,0.09293978216607489,0.0929397821648536,0.0929397821648536,0.37306736660260265,0.37306736660260265,0.5,10.055974980043388,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,27597.041842308707,20938.622686737897,0.7587270696034216,1.0284920313332786,0.6404432341825504,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495268475877292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.63788355172,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.84563543037893,260.84563543037893,-12.304364569621043,245.22044887235472,276.47082198840246,126450.12075990702,126604.96485917589,-154.84409926886218,0.0,nan,276.47082198840246,3.3208219884024857,270.22074736519846,-2.9292526348015144,263.9706727419658,-9.179327258034164,257.72059811878034,-15.429401881219633,251.47052349557183,-21.679476504428152,245.22044887235472,-27.929551127645254,1.0,1.0,26381.15544483698,26381.15544483698,275.63691379045065,2.4869137904506715,275.63691379045065,275.63691379045065,77563.61045828999,77570.3908572653,-6.78039897531562,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.63691379045065,2.4869137904506715,1.0,0.002,0.12749730909818718,0.004922430230564268,0.00019694769132721983,0.0018030523090620117,0.09847384566360991,0.09847384566360991,0.0,3.8923161568837905e-13,0.9999070601659017,0.9999070601659017,0.0,0.09293114435691807,8.637807935534056e-06,0.0,0.0,0.0,1600152.5343604407,266.6627503254064,0.0,1.0,1284336.9001772045,2598.820552526535,,,,,,,,,,,,,,,,,3.0,16550.287739753672,1555.2885400609186,0.37306736660260265,6.17534620354742,2.9271656327792765
2185.0,-29.67399678864725,5.097388260487075,35.07428255093884,24.21536394339057,5.055423771443352,-26.201054732654995,-39.736602805182315,1.582481715466683,-6.4874256173712865,-6.487425617384101,40.147627942170054,42576.86258222665,25798.000990969318,25798.000990969318,68374.86357319597,77573.9461481062,77569.77541258244,25798.000990969318,103367.77640355176,103367.77640355176,103367.77640355176,130964.73710470078,126408.21013692387,4556.526967776905,0.0,91635.04538361945,56638.38966610278,38885.17301946296,27596.96070114901,66482.13372061198,20938.55171395797,1555.2892202477722,0.0,0.8785665856561932,2.730036120012067,0.0014947054983599872,1.0,1.0,-6.4874256173712865,334557.3475538832,1560908.3735679213,4.665592864662834,1560908.3735679213,4.665592864662834,0.7587267286678487,0.09293911056362984,4.028046144702076,101325.0,128410.46246788038,1.2673127309931447,1.0,0.0,4.028046144701809,1.28431890001005,1.2846290987312399,3.136328636657575,0.0,16550.26874729696,0.0,0.0,22749.25412762296,2319.778326709219,19336.864292548453,1971.8114027265635,0.85,0.8499999245719858,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4161.4174132861535,4632.441516551485,6.199330283139603,5.097388260487075,-3.6719412818572876,8.769329542344362,2.927208129581845,3.5,0.8363451798805271,0.6,0.00024151522862769724,1.0001547822779748,0.0002414778521356632,198.65329441225236,0.0,7.448096165559061e-06,21.10790453319438,0.037235182067729765,8.123880708029467e-05,0.00016027642154740256,0.0006456008219006596,0.09293911056764677,0.09293911056764677,0.09293911056764677,0.09293057375152113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487823.7543533129,595.6253490136074,0.0,0.09293911056764677,0.09293911056362984,0.09293911056362984,0.3730648651244309,0.3730648651244309,0.5,10.055718876913097,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,27596.96070114901,20938.55171395797,0.7587267286678487,1.0284697518966237,0.6404256331656547,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495357836399503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.56730929038,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.844740532382,260.844740532382,-12.305259467617987,245.21899893908116,276.4704821256804,126455.0585068182,126609.04234119329,-153.98383437508673,0.0,nan,276.4704821256804,3.320482125680428,270.2201854883653,-2.9298145116346745,263.96988885102917,-9.18011114897081,257.71959221372936,-15.43040778627062,251.4692955764065,-21.680704423593482,245.21899893908116,-27.931001060918817,1.0,1.0,26381.15544483698,26381.15544483698,275.6366666464975,2.486666646497497,275.6366666464975,275.6366666464975,77563.03792392401,77569.77541258244,-6.737488658429356,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6366666464975,2.486666646497497,1.0,0.002,0.1275059142363082,0.004922361864622247,0.00019696091262377826,0.001803039088019824,0.09848045631188913,0.09848045631188913,0.0,6.436023589073692e-13,0.9999074110243107,0.9999074110243107,0.0,0.09293050542658128,8.605137048562174e-06,0.0,0.0,0.0,1600152.3281563283,266.6625743826287,0.0,1.0,1284337.5008453426,2598.818120953767,,,,,,,,,,,,,,,,,3.0,16550.26874729696,1555.2892202477722,0.3730648651244309,6.17534620354742,2.927208129581845
2186.0,-29.675483653821157,5.096989580084812,35.074247772404114,24.21491991207006,5.0551284524554765,-26.202422443191445,-39.737928996887035,1.5820672418501438,-6.487615713558739,-6.487615713562359,40.14756165232813,42575.921871426224,25797.84164768599,25797.84164768599,68373.76351911221,77573.33868425542,77569.15487148832,25797.84164768599,103366.99651917431,103366.99651917431,103366.99651917431,130963.90021626014,126407.52029381428,4556.379922445859,0.0,91634.91937536745,56637.929162165936,38885.54468133501,27596.903697085832,66482.44837842084,20938.497256992334,1555.2913848589271,0.0,0.8785658085799085,2.7300167817503285,0.0014947054983599872,1.0,1.0,-6.487615713558739,334554.83744261705,1560905.5064892608,4.665619300025778,1560905.5064892608,4.665619300025778,0.7587263225911605,0.09293845222805526,4.028046144702076,101325.0,128410.47048523782,1.2673128101183107,1.0,0.0,4.028046144700289,1.2843209147462384,1.2846310659481337,3.1363237166451925,0.0,16550.2497939604,0.0,0.0,22749.222844899905,2319.7751367592305,19336.84370648329,1971.8093035321228,0.85,0.8500001885039502,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4161.45350387335,4632.441516551485,6.1992382285838765,5.096989580084812,-3.6721590442975636,8.769148624382375,2.92725044087275,3.5,0.8363572688207858,0.6,0.0002414778521356632,1.000154354313412,0.0002414405847399759,198.65451945933032,0.0,7.424963276135573e-06,21.042345924568213,0.0372426070310059,8.12266431603471e-05,0.0001602512089753161,0.0006454992644968686,0.09293845222388844,0.09293845222388844,0.09293845222388844,0.0929299626185664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487824.6616165184,595.6250507442194,0.0,0.09293845222388844,0.09293845222805526,0.09293845222805526,0.37306237018534294,0.37306237018534294,0.5,10.055464187155897,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,27596.903697085832,20938.497256992334,0.7587263225911605,1.0284483376714095,0.6404084523043182,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44954469325943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.50175068175,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.84384632637347,260.84384632637347,-12.306153673626511,245.21755312315622,276.47013952958594,126459.45928209684,126613.3240477789,-153.86476568206672,0.0,nan,276.47013952958594,3.3201395295859584,270.21962224831054,-2.9303777516894343,263.96910496700207,-9.18089503299791,257.71858768573816,-15.43141231426182,251.46807040444818,-21.681929595551793,245.21755312315622,-27.932446876843755,1.0,1.0,26381.15544483698,26381.15544483698,275.63640475956043,2.4864047595604575,275.63640475956043,275.63640475956043,77562.38773898518,77569.15487148832,-6.767132503140601,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.63640475956043,2.4864047595604575,1.0,0.002,0.12751447465493337,0.004922291102902355,0.00019697405910094754,0.0018030259400868577,0.09848702955047377,0.09848702955047377,0.0,-8.121949293671271e-13,0.9999078915193754,0.9999078915193754,0.0,0.09292989180842894,8.560419626325847e-06,0.0,0.0,0.0,1600152.1053639874,266.66238428644124,0.0,1.0,1284338.149832524,2598.8154937837503,,,,,,,,,,,,,,,,,3.0,16550.2497939604,1555.2913848589271,0.37306237018534294,6.17534620354742,2.92725044087275
2187.0,-29.676966039126935,5.096592464553655,35.07421296086301,24.214505811128788,5.05486620466901,-26.203782814754614,-39.739242755435384,1.581682980227004,-6.487792340548594,-6.48779234056593,40.14749114293766,42574.94891254544,25797.653863031006,25797.653863031006,68372.60277557645,77572.7186144294,77568.51413419866,25797.653863031006,103366.16799722967,103366.16799722967,103366.16799722967,130962.98512209783,126406.75267578081,4556.232446317018,0.0,91634.79234015023,56637.44789186198,38885.93827587584,27596.817124868154,66482.75540074399,20938.42233252196,1555.2918228666244,0.0,0.8785651204428648,2.729998813791263,0.0014947054983599872,1.0,1.0,-6.487792340548594,334552.50519766595,1560902.4569171842,4.665642709789142,1560902.4569171842,4.665642709789142,0.7587259877753745,0.09293778287593935,4.028046144702076,101325.0,128410.47003982906,1.2673128057224678,1.0,0.0,4.028046144701017,1.284322788027493,1.2846328918159104,3.1363191420814758,0.0,16550.230873868462,0.0,0.0,22749.191307223162,2319.7719208112007,19336.815223658854,1971.8063990923358,0.85,0.8500001148400895,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4161.489367266723,4632.441516551485,6.1991396796419,5.096592464553655,-3.6723663766644963,8.76895884121815,2.9272924860522127,3.5,0.8363692817292037,0.6,0.0002414405847399759,1.0001538910829617,0.00024140343490394785,198.65574082860041,0.0,7.40333658176356e-06,20.981055872717928,0.03725001036758767,8.121459493818781e-05,0.00016022598980178806,0.0006453976805021666,0.09293778287548136,0.09293778287548136,0.09293778287548136,0.0929293043721605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487825.5468667341,595.6247594252915,0.0,0.09293778287548136,0.09293778287593935,0.09293778287593935,0.3730598837053976,0.3730598837053976,0.5,10.055209831358715,1.7337242752546445e-11,1.7337242752546445e-11,1.7337242752546445e-11,1.7337242752546445e-11,1.7337242752546445e-11,1.7337242752546445e-11,27596.817124868154,20938.42233252196,0.7587259877753745,1.0284261289027636,0.6403908600946614,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449553578241988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.44046062991,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8429561002567,260.8429561002567,-12.307043899743292,245.21611175040923,276.46980045010116,126464.24710005324,126617.42704916994,-153.17994911671994,0.0,nan,276.46980045010116,3.3198004501011837,270.21906271016746,-2.9309372898325137,263.96832497021245,-9.181675029787527,257.71758723029615,-15.43241276970383,251.4668494903535,-21.68315050964648,245.21611175040923,-27.93388824959075,1.0,1.0,26381.15544483698,26381.15544483698,275.6361540052886,2.486154005288597,275.6361540052886,275.6361540052886,77561.80465460871,77568.51413419866,-6.709479589946568,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6361540052886,2.486154005288597,1.0,0.002,0.1275230214221265,0.004922222860249926,0.0001969871899343865,0.0018030128096944297,0.09849359496719325,0.09849359496719325,0.0,-3.7118398632518534e-13,0.9999080377508894,0.9999080377508894,0.0,0.09292923610839872,8.546767540620875e-06,0.0,0.0,0.0,1600151.8983570584,266.6622076594514,0.0,1.0,1284338.7528353226,2598.813052766905,,,,,,,,,,,,,,,,,3.0,16550.230873868462,1555.2918228666244,0.3730598837053976,6.17534620354742,2.9272924860522127
2188.0,-29.67844398129932,5.096196713469182,35.07417822352112,24.21406900919976,5.054577849735439,-26.205141798196784,-39.74055623458696,1.5812756666111294,-6.487979031915415,-6.487979031950817,40.14742366070272,42573.99423018968,25797.490129735794,25797.490129735794,68371.48435992547,77572.11218159864,77567.88330946225,25797.490129735794,103365.37343919804,103365.37343919804,103365.37343919804,130962.12554636277,126406.03954382462,4556.086002538159,0.0,91634.6665753436,56636.972543162825,38886.32670242308,27596.752107164742,66483.07880958782,20938.36231253116,1555.2935254450922,0.0,0.8785643663188134,2.7299798221020204,0.0014947054983599872,1.0,1.0,-6.487979031915415,334550.0400730288,1560899.5382755788,4.665668364394309,1560899.5382755788,4.665668364394309,0.7587256004337948,0.09293712470254341,4.028046144702076,101325.0,128410.47104199877,1.267312815613114,1.0,0.0,4.028046144700445,1.284324768835699,1.2846348253874502,3.1363143049508344,0.0,16550.211993961042,0.0,0.0,22749.16008493768,2319.7687370241297,19336.78744889603,1971.8035668547395,0.85,0.850000060516476,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4161.525066345304,4632.441516551485,6.199047156621218,5.096196713469182,-3.672581101614133,8.768777815083315,2.9273343388337882,3.5,0.8363812396667967,0.6,0.00024140343490394785,1.0001534316497391,0.00024136640165874974,198.65695855021053,0.0,7.38002819781101e-06,20.9149999125964,0.03725739039578548,8.12025509298052e-05,0.00016020088397414265,0.0006452965530699099,0.09293712470296189,0.09293712470296189,0.09293712470296189,0.09292867985687074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487826.44188476674,595.6244650786681,0.0,0.09293712470296189,0.09293712470254341,0.09293712470254341,0.37305740290617034,0.37305740290617034,0.5,10.054956485812184,3.5413449950283393e-11,3.5413449950283393e-11,3.5413449950283393e-11,3.5413449950283393e-11,3.5413449950283393e-11,3.5413449950283393e-11,27596.752107164742,20938.36231253116,0.7587256004337948,1.0284043035333272,0.6403733851154001,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495624365578215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.37440466978,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.842067160977,260.842067160977,-12.307932839022953,245.21467454310968,276.46945977884025,126468.69191517115,126621.65044158678,-152.95852641561206,0.0,nan,276.46945977884025,3.319459778840269,270.2185027317027,-2.931497268297278,263.96754568454026,-9.182454315459722,257.7165886374092,-15.433411362590789,251.4656315902601,-21.684368409739875,245.21467454310968,-27.935325456890297,1.0,1.0,26381.15544483698,26381.15544483698,275.6358943334244,2.485894333424426,275.6358943334244,275.6358943334244,77561.17236884616,77567.88330946225,-6.710940616088919,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6358943334244,2.485894333424426,1.0,0.002,0.12753153621494964,0.00492215291782687,0.0001970002672912834,0.0018029997326147538,0.0985001336456417,0.0985001336456417,0.0,-9.396303179975973e-14,0.9999083811459767,0.9999083811459767,0.0,0.09292860990968194,8.514792861468672e-06,0.0,0.0,0.0,1600151.6795541896,266.66202096808456,0.0,1.0,1284339.3901971516,2598.810472664796,,,,,,,,,,,,,,,,,3.0,16550.211993961042,1555.2935254450922,0.37305740290617034,6.17534620354742,2.9273343388337882
2189.0,-29.67991826674425,5.095802144523082,35.07414326161708,24.213590647000842,5.054242373429046,-26.206502202756976,-39.74187746699897,1.580826309369548,-6.48817517836261,-6.488175178381539,40.147347706569974,42573.08751110725,25797.348268595615,25797.348268595615,68370.43577970286,77571.52837074189,77567.10363032631,25797.348268595615,103364.45189892192,103364.45189892192,103364.45189892192,130961.1108042842,126405.17247689074,4555.938327393449,0.0,91634.54287691896,56636.52482781228,38886.68672122964,27596.65890536228,66483.34562659192,20938.281387035044,1555.2941196588017,0.0,0.8785635932037985,2.7299598686812727,0.0014947054983599872,1.0,1.0,-6.48817517836261,334547.45011626306,1560896.25322485,4.665694665083838,1560896.25322485,4.665694665083838,0.7587252304287656,0.09293645969046466,4.028046144702076,101325.0,128410.48139775211,1.267312917816453,1.0,0.0,4.028046144700633,1.284326945956968,1.2846369554690402,3.1363089884412014,0.0,16550.193153651555,0.0,0.0,22749.1293756508,2319.7656055483576,19336.757004775347,1971.8004624183945,0.85,0.8499998696860973,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4161.560551765373,4632.441516551485,6.198960209206169,5.095802144523082,-3.672802833617022,8.768604978140104,2.9273759413642284,3.5,0.8363931261040652,0.6,0.00024136640165874974,1.000153053847976,0.00024132946525546242,198.658173271997,0.0,7.356911856301062e-06,20.84948820075721,0.03726474730764178,8.119043749328838e-05,0.00016017596416546137,0.0006451961749306246,0.09293645969970825,0.09293645969970825,0.09293645969970825,0.09292795437079404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487827.30469111033,595.6241807899481,0.0,0.09293645969970825,0.09293645969046466,0.09293645969046466,0.3730549282797054,0.3730549282797054,0.5,10.05470132450293,1.892885848064907e-11,1.892885848064907e-11,1.892885848064907e-11,1.892885848064907e-11,1.892885848064907e-11,1.892885848064907e-11,27596.65890536228,20938.281387035044,0.7587252304287656,1.0283844041740906,0.6403571768217231,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449571268425517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.308892957946,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8411753232205,260.8411753232205,-12.308824676779466,245.21324094713495,276.4691096993018,126472.59164774665,126626.0489099608,-153.45726221416757,0.0,nan,276.4691096993018,3.319109699301805,270.2179359488797,-2.9320640511202782,263.9667621984287,-9.183237801571295,257.71558844800694,-15.434411551993037,251.4644146975711,-21.685585302428876,245.21324094713495,-27.93675905286503,1.0,1.0,26381.15544483698,26381.15544483698,275.6356079854627,2.485607985462707,275.6356079854627,275.6356079854627,77560.48695235036,77567.10363032631,-6.616677975951461,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6356079854627,2.485607985462707,1.0,0.002,0.12754011350819908,0.004922080986652167,0.00019701343735451825,0.0018029865620321243,0.09850671867725912,0.09850671867725912,0.0,-6.133574551037135e-13,0.9999077079648107,0.9999077079648107,0.0,0.09292788239545653,8.57729500812553e-06,0.0,0.0,0.0,1600151.4496694056,266.66182482163737,0.0,1.0,1284340.0598377725,2598.8077618989882,,,,,,,,,,,,,,,,,3.0,16550.193153651555,1555.2941196588017,0.3730549282797054,6.17534620354742,2.9273759413642284
