time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2190.0,-29.681387324270467,5.095409524871082,35.074108211614906,24.213243775907927,5.054053915206779,-26.207843200331233,-39.74317313460631,1.5805097911496067,-6.488329028370629,-6.488329028363398,40.1472752411986,42572.09739338658,25797.11435766103,25797.11435766103,68369.21175104761,77570.8817276936,77566.50187396887,25797.11435766103,103363.6162316299,103363.6162316299,103363.6162316299,130960.16199655228,126404.37202253977,4555.789974012516,0.0,91634.41375632216,56636.050673805104,38887.070091685615,27596.54576492238,66483.615856608,20938.188710954062,1555.2927544673082,0.0,0.8785630357816554,2.7299442180377387,0.0014947054983599872,1.0,1.0,-6.488329028370629,334545.41866113734,1560893.1190693323,4.6657136281108915,1560893.1190693323,4.6657136281108915,0.7587249828044903,0.09293577767691151,4.028046144702076,101325.0,128410.47950476494,1.2673128991341223,1.0,0.0,4.02804614470303,1.2843285018804511,1.2846384643271453,3.136305188901755,0.0,16550.174337333763,0.0,0.0,22749.097320259138,2319.7623368080986,19336.73233542199,1971.7979468444364,0.85,0.8499999829972034,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4161.595778560814,4632.441516551485,6.198851529636626,5.095409524871082,-3.6729922411365834,8.768401766007665,2.92741724092127,3.5,0.8364049259775058,0.6,0.00024132946525546242,1.0001525129031252,0.0002412926650106188,198.65938369927625,0.0,7.337718404296601e-06,20.795093957776565,0.03727208502604608,8.117856006448089e-05,0.00016015090519098154,0.0006450952362250809,0.09293577768564812,0.09293577768564812,0.09293577768564812,0.0929272810936377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487828.18308818684,595.6238916027762,0.0,0.09293577768564812,0.09293577767691151,0.09293577767691151,0.37305244889829164,0.37305244889829164,0.5,10.054446428576712,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,27596.54576492238,20938.188710954062,0.7587249828044903,1.028361813209836,0.6403396813615879,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449580078543627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.25449871497,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.84029495453734,260.84029495453734,-12.309705045462636,245.21181254541597,276.46877736365644,126478.24407515994,126629.7278709263,-151.48379576635844,0.0,nan,276.46877736365644,3.3187773636564657,270.2173844000156,-2.9326155999843877,263.96599143635405,-9.184008563645932,257.7145984727157,-15.435401527284284,251.46320550906597,-21.686794490934005,245.21181254541597,-27.93818745458401,1.0,1.0,26381.15544483698,26381.15544483698,275.63538451793914,2.485384517939167,275.63538451793914,275.63538451793914,77560.04644937848,77566.50187396887,-6.455424590385519,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.63538451793914,2.485384517939167,1.0,0.002,0.12754867418128643,0.004922016842697106,0.00019702659886431992,0.00180297340203623,0.09851329943215996,0.09851329943215996,0.0,9.005500338499228e-13,0.9999078861517365,0.9999078861517365,0.0,0.09292721700478833,8.560672123178075e-06,0.0,0.0,0.0,1600151.2693559108,266.66167097162935,0.0,1.0,1284340.5850785566,2598.805635679653,,,,,,,,,,,,,,,,,3.0,16550.174337333763,1555.2927544673082,0.37305244889829164,6.17534620354742,2.92741724092127
2191.0,-29.682851692792962,5.095018175747609,35.074073695915246,24.212820070702605,5.053778514739918,-26.20918867203616,-39.74447320271281,1.5801154939988091,-6.488518411693974,-6.48851841168453,40.1472205571719,42571.14584120843,25796.961895190707,25796.961895190707,68368.10773639914,77570.27587495338,77566.03847953196,25796.961895190707,103363.00037472266,103363.00037472266,103363.00037472266,130959.53819858778,126403.8920471041,4555.646151483669,0.0,91634.2883294885,56635.57814466194,38887.4557609184,27596.537823865114,66483.99358478351,20938.169658300292,1555.2972281195746,0.0,0.8785622184357424,2.7299249528069067,0.0014947054983599872,1.0,1.0,-6.488518411693974,334542.9180328953,1560890.7539672446,4.665741433551326,1560890.7539672446,4.665741433551326,0.7587245107316776,0.09293513978574448,4.028046144702076,101325.0,128410.48184316083,1.2673129222122954,1.0,0.0,4.028046144700395,1.2843304211335609,1.284640336777317,3.1363005021300423,0.0,16550.15557660576,0.0,0.0,22749.066181878607,2319.759161576951,19336.709463119663,1971.7956145186852,0.85,0.8500001410397606,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4161.6309458109645,4632.441516551485,6.198762511884323,5.095018175747609,-3.673208276082939,8.768226451830548,2.927458470900455,3.5,0.8364167059715586,0.6,0.0002412926650106188,1.0001520278927223,0.00024125598737125212,198.66059027595531,0.0,7.310713960614858e-06,20.718563364382508,0.037279395740006695,8.11666439105641e-05,0.00016012602110005472,0.0006449950019585586,0.09293513978678886,0.09293513978678886,0.09293513978678886,0.09292680614808786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487829.12390575866,595.6235829915822,0.0,0.09293513978678886,0.09293513978574448,0.09293513978574448,0.3730499643468708,0.3730499643468708,0.5,10.05419641997026,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,27596.537823865114,20938.169658300292,0.7587245107316776,1.0283393648610009,0.6403217307774947,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495888575220195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.17796812157,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.83941649207486,260.83941649207486,-12.310583507925116,245.2103884130809,276.46844457106823,126482.73992288152,126633.89571891498,-151.1557960334564,0.0,nan,276.46844457106823,3.3184445710682553,270.2168333394729,-2.9331666605270925,263.9652221078637,-9.184777892136253,257.7136108762819,-15.436389123718072,251.46199964468147,-21.688000355318508,245.2103884130809,-27.939611586919085,1.0,1.0,26381.15544483698,26381.15544483698,275.6351415242471,2.485141524247126,275.6351415242471,275.6351415242471,77559.40137923177,77566.03847953196,-6.637100300184102,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6351415242471,2.485141524247126,1.0,0.002,0.1275570777673288,0.004921946878034181,0.00019703950331852115,0.0018029604969328485,0.09851975165926057,0.09851975165926057,0.0,2.5136967160555024e-13,0.999909575799311,0.999909575799311,0.0,0.09292673620001343,8.403585731051476e-06,0.0,0.0,0.0,1600151.0473966114,266.661481588306,0.0,1.0,1284341.231628728,2598.80301839305,,,,,,,,,,,,,,,,,3.0,16550.15557660576,1555.2972281195746,0.3730499643468708,6.17534620354742,2.927458470900455
2192.0,-29.684311656975492,5.094628229076202,35.07403916694176,24.212382989376806,5.053487577534027,-26.210531733551278,-39.74577662358058,1.579707654015363,-6.488700166651427,-6.488700166655527,40.1471511427901,42570.22746090272,25796.793600966943,25796.793600966943,68367.02106186966,77569.67899800788,77565.38744065624,25796.793600966943,103362.18104162317,103362.18104162317,103362.18104162317,130958.64026589283,126403.13905586115,4555.501210031682,0.0,91634.16380873593,56635.13079886136,38887.814455416185,27596.45922426965,66484.27367968584,20938.1001824845,1555.2981628819532,0.0,0.87856149835765,2.7299064636811,0.0014947054983599872,1.0,1.0,-6.488700166651427,334540.5181438459,1560887.7517759628,4.6657659300474075,1560887.7517759628,4.6657659300474075,0.7587241541505634,0.09293447896648115,4.028046144702076,101325.0,128410.487911855,1.2673129821056501,1.0,0.0,4.02804614470269,1.284332403450414,1.2846422724637805,3.1362956613728326,0.0,16550.136860845552,0.0,0.0,22749.035268441152,2319.756009283614,19336.682234340988,1971.7928379559778,0.85,0.8500000991763379,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4161.665881637833,4632.441516551485,6.198670036147774,5.094628229076202,-3.673418344408526,8.768046573484728,2.927499429789659,3.5,0.8364284085113312,0.6,0.00024125598737125212,1.0001515724210965,0.00024121942515896528,198.66179323646557,0.0,7.286401486513691e-06,20.6496618127798,0.03728668214149321,8.11546986491474e-05,0.00016010128872210471,0.0006448953787989079,0.09293447896925244,0.09293447896925244,0.09293447896925244,0.09292615646426719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487829.9918833186,595.6232973419792,0.0,0.09293447896925244,0.09293447896648115,0.09293447896648115,0.373047492827689,0.373047492827689,0.5,10.053946745831523,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,27596.45922426965,20938.1001824845,0.7587241541505634,1.0283186876832662,0.640305219637377,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495976085801843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.10906656997,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8385385771963,260.8385385771963,-12.311461422803688,245.2089683933882,276.4681087610074,126487.04623013335,126638.10780200614,-151.06157187278046,0.0,nan,276.4681087610074,3.3181087610074087,270.2162806874807,-2.9337193125192584,263.9644526139584,-9.185547386041605,257.71262454043256,-15.43737545956742,251.46079646691055,-21.689203533089426,245.2089683933882,-27.941031606611773,1.0,1.0,26381.15544483698,26381.15544483698,275.63488445021136,2.484884450211382,275.63488445021136,275.63488445021136,77558.75882288901,77565.38744065624,-6.6286177672300255,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.63488445021136,2.484884450211382,1.0,0.002,0.1275654687576613,0.004921878360226608,0.00019705239139591272,0.001802947609076001,0.09852619569795636,0.09852619569795636,0.0,4.719137407238616e-13,0.9999097106941535,0.9999097106941535,0.0,0.09292608797688605,8.390989595093078e-06,0.0,0.0,0.0,1600150.834377359,266.66129983334855,0.0,1.0,1284341.8521351921,2598.800506537031,,,,,,,,,,,,,,,,,3.0,16550.136860845552,1555.2981628819532,0.373047492827689,6.17534620354742,2.927499429789659
2193.0,-29.685767657831356,5.094239765380581,35.074004556596776,24.211962602008157,5.05321482590065,-26.21186940946982,-39.74706785576416,1.579316577513211,-6.48887684698326,-6.48887684693076,40.14707973705199,42569.27576702442,25796.61564342557,25796.61564342557,68365.89141044999,77569.07594725318,77564.7218962804,25796.61564342557,103361.33753970597,103361.33753970597,103361.33753970597,130957.70619102681,126402.35017193214,4555.356019094671,0.0,91634.03887481282,56634.65602778508,38888.20316336415,27596.36865132084,66484.571814685,20938.02237451928,1555.2984115220586,0.0,0.8785608133129111,2.7298884908692473,0.0014947054983599872,1.0,1.0,-6.48887684698326,334538.1852730281,1560884.6634630242,4.66578923475995,1560884.6634630242,4.66578923475995,0.7587238248289283,0.09293381490759522,4.028046144702076,101325.0,128410.48969349,1.2673129996890204,1.0,0.0,4.0280461446997755,1.2843343071671547,1.2846441296792799,3.136291012568763,0.0,16550.11818450667,0.0,0.0,22749.00425243025,2319.7528465306964,19336.656133355566,1971.7901763961768,0.85,0.8500001107208836,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4161.700621795905,4632.441516551485,6.1985755314358775,5.094239765380581,-3.6736243367534374,8.767864102134018,2.9275401595033643,3.5,0.8364400455723898,0.6,0.00024121942515896528,1.0001511627232766,0.00024118296728482255,198.66299294407716,0.0,7.263514657596224e-06,20.5848005396277,0.0372939456561508,8.11428666938727e-05,0.00016007655846509257,0.0006447957641824925,0.0929338149048111,0.0929338149048111,0.0929338149048111,0.0929254870672429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487830.85101193277,595.6230144717822,0.0,0.0929338149048111,0.09293381490759522,0.09293381490759522,0.3730450306943203,0.3730450306943203,0.5,10.053696909928378,-5.2523319027386606e-11,-5.2523319027386606e-11,-5.2523319027386606e-11,-5.2523319027386606e-11,-5.2523319027386606e-11,-5.2523319027386606e-11,27596.36865132084,20938.02237451928,0.7587238248289283,1.0282970852396984,0.6402880338265454,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449606333418335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.044205296814,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8376631238905,260.8376631238905,-12.312336876109498,245.20755258847376,276.4677736593098,126491.56902153972,126642.20703468575,-150.63801314602932,0.0,nan,276.4677736593098,3.3177736593098075,270.2157294451419,-2.934270554858074,263.9636852309763,-9.186314769023681,257.71164101680273,-15.438358983197247,251.45959680263837,-21.690403197361604,245.20755258847376,-27.942447411526217,1.0,1.0,26381.15544483698,26381.15544483698,275.63463077272166,2.4846307727216868,275.63463077272166,275.63463077272166,77558.16373315649,77564.7218962804,-6.558163123918348,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.63463077272166,2.4846307727216868,1.0,0.002,0.12757386423489236,0.004921810746347273,0.00019706528845038262,0.0018029347111715999,0.09853264422519131,0.09853264422519131,0.0,-3.78017495777927e-13,0.9999096617558804,0.9999096617558804,0.0,0.09292541942993714,8.395477658091454e-06,0.0,0.0,0.0,1600150.627305186,266.6611231530167,0.0,1.0,1284342.4553164132,2598.7980648182324,,,,,,,,,,,,,,,,,3.0,16550.11818450667,1555.2984115220586,0.3730450306943203,6.17534620354742,2.9275401595033643
2194.0,-29.687219270548525,5.093852814471564,35.07397001092455,24.211558140255534,5.0529594443154995,-26.213201399047716,-39.74835447790099,1.578941572799038,-6.4890510692465,-6.489051069233195,40.147012382292395,42568.32382529984,25796.434108543574,25796.434108543574,68364.75793384342,77568.46718757419,77564.11930916319,25796.434108543574,103360.55341770676,103360.55341770676,103360.55341770676,130956.84680328888,126401.63513859823,4555.211664690653,0.0,91633.91349095409,56634.18614635775,38888.585938440374,27596.293385582114,66484.87932402249,20937.955751015175,1555.2993269735903,0.0,0.8785601261753393,2.7298707681960432,0.0014947054983599872,1.0,1.0,-6.4890510692465,334535.8848708468,1560881.7503595722,4.665812610692503,1560881.7503595722,4.665812610692503,0.7587234799422145,0.0929331570215847,4.028046144702076,101325.0,128410.48780050283,1.2673129810066897,1.0,0.0,4.028046144701987,1.2843361355396006,1.2846459116661848,3.136286547765577,0.0,16550.09953890096,0.0,0.0,22748.97312471865,2319.749672387477,19336.627361684958,1971.7872425022774,0.85,0.8500000090410281,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4161.7351890010805,4632.441516551485,6.198480426318369,5.093852814471564,-3.6738282121222774,8.767681026593841,2.927580686670312,3.5,0.8364516247629463,0.6,0.00024118296728482255,1.0001507089026513,0.00024114662434168992,198.66418904864682,0.0,7.242830393573726e-06,20.52618133538794,0.03730118848654437,8.113107856798815e-05,0.0001600518887168344,0.0006446963932981304,0.09293315701906761,0.09293315701906761,0.09293315701906761,0.09292486580447051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487831.72443375754,595.6227271526517,0.0,0.09293315701906761,0.0929331570215847,0.0929331570215847,0.37304257304315497,0.37304257304315497,0.5,10.053448172489118,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,27596.293385582114,20937.955751015175,0.7587234799422145,1.028275280468798,0.6402707541640816,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449615034671136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.985586092575,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.83679166261936,260.83679166261936,-12.313208337380615,245.20614114787892,276.4674421773603,126496.27078264828,126646.2218934041,-149.95111075582182,0.0,nan,276.4674421773603,3.3174421773603058,270.21518197146986,-2.934818028530117,263.96292176556324,-9.18707823443674,257.710661559668,-15.439338440331994,251.4584013537758,-21.69159864622418,245.20614114787892,-27.943858852121053,1.0,1.0,26381.15544483698,26381.15544483698,275.63438683676645,2.4843868367664754,275.63438683676645,275.63438683676645,77557.59071820117,77564.11930916319,-6.5285909620142775,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.63438683676645,2.4843868367664754,1.0,0.002,0.12758222248775075,0.004921743740267445,0.00019707812899029704,0.001802921870542968,0.09853906449514852,0.09853906449514852,0.0,-4.667347237863329e-13,0.9999100616644686,0.9999100616644686,0.0,0.0929247987681265,8.35825345819883e-06,0.0,0.0,0.0,1600150.4231134737,266.6609489307535,0.0,1.0,1284343.0501052707,2598.7956570755287,,,,,,,,,,,,,,,,,3.0,16550.09953890096,1555.2993269735903,0.37304257304315497,6.17534620354742,2.927580686670312
2195.0,-29.688666530885534,5.09346730621799,35.07393560573752,24.21114637926223,5.052695282037739,-26.21453034958042,-39.749644382949896,1.5785591007473405,-6.489228251876284,-6.4892282519233895,40.14694734431085,42567.40445935237,25796.260990256196,25796.260990256196,68363.66544960857,77567.86435014855,77563.53783952139,25796.260990256196,103359.79882977759,103359.79882977759,103359.79882977759,130956.02894365396,126400.96054207992,4555.068401574047,0.0,91633.78871482243,56633.74353703932,38888.93908642567,27596.230113876372,66485.16920030204,20937.897596541414,1555.3008804755877,0.0,0.8785594142039038,2.729852744474212,0.0014947054983599872,1.0,1.0,-6.489228251876284,334533.5453932203,1560878.9374613331,4.665836831480177,1560878.9374613331,4.665836831480177,0.7587231121838302,0.09293250573742531,4.028046144702076,101325.0,128410.49336811216,1.2673130359547216,1.0,0.0,4.028046144704011,1.2843379985891141,1.2846477284860045,3.136281998295629,0.0,16550.08093267093,0.0,0.0,22748.94214788095,2319.746513629114,19336.59711319669,1971.784158014887,0.85,0.8499998368055054,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4161.769593034719,4632.441516551485,6.198387588161945,5.09346730621799,-3.6740340827372355,8.767501388955225,2.9276210227550594,3.5,0.8364631493585885,0.6,0.00024114662434168992,1.0001502587788953,0.00024111039538809992,198.66538157952502,0.0,7.220041325084965e-06,20.461597115290793,0.03730840852786946,8.111926195297818e-05,0.00016002736238871174,0.0006445976001166922,0.09293250573653539,0.09293250573653539,0.09293250573653539,0.09292426978897743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487832.60106229916,595.622438904399,0.0,0.09293250573653539,0.09293250573742531,0.09293250573742531,0.37304012100267986,0.37304012100267986,0.5,10.053201093762624,4.7123194235609844e-11,4.7123194235609844e-11,4.7123194235609844e-11,4.7123194235609844e-11,4.7123194235609844e-11,4.7123194235609844e-11,27596.230113876372,20937.897596541414,0.7587231121838302,1.028254365174993,0.6402541344387371,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449623709799001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.92100187248,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8359230649778,260.8359230649778,-12.314076935022172,245.20473395004043,276.4671121799144,126500.82761431763,126650.28598433468,-149.45837001702222,0.0,nan,276.4671121799144,3.3171121799144316,270.21463653394744,-2.935363466052536,263.9621608879658,-9.187839112034169,257.70968524198423,-15.440314758015745,251.45720959601425,-21.692790403985725,245.20473395004043,-27.945266049959542,1.0,1.0,26381.15544483698,26381.15544483698,275.63414238351646,2.4841423835164846,275.63414238351646,275.63414238351646,77556.99349432427,77563.53783952139,-6.544345197122311,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.63414238351646,2.4841423835164846,1.0,0.002,0.12759052575692253,0.004921676428187204,0.00019709088338760826,0.0018029091164786213,0.09854544169380412,0.09854544169380412,0.0,-1.3377059876473751e-13,0.9999106526905265,0.9999106526905265,0.0,0.09292420246807505,8.30326935027139e-06,0.0,0.0,0.0,1600150.2154517123,266.6607717481237,0.0,1.0,1284343.6550001241,2598.793208426432,,,,,,,,,,,,,,,,,3.0,16550.08093267093,1555.3008804755877,0.37304012100267986,6.17534620354742,2.9276210227550594
2196.0,-29.690109128790187,5.093083304008601,35.07390131043154,24.210742965247505,5.052439912279544,-26.215854224688098,-39.750922134239204,1.5781850081997082,-6.489401197322934,-6.489401197297181,40.14688170429732,42566.4550004818,25796.080265335997,25796.080265335997,68362.5352658178,77567.25977318262,77562.95797560895,25796.080265335997,103359.03824094495,103359.03824094495,103359.03824094495,130955.19861689216,126400.27285959967,4554.925757292478,0.0,91633.66387425148,56633.27242150385,38889.323836386255,27596.160375947213,66485.48421233347,20937.835052998722,1555.3020240471524,0.0,0.8785587274533866,2.729835151866123,0.0014947054983599872,1.0,1.0,-6.489401197322934,334531.26187475986,1560876.0985280713,4.6658601942930655,1560876.0985280713,4.6658601942930655,0.7587227631583168,0.09293185378019224,4.028046144702076,101325.0,128410.49470433839,1.267313049142249,1.0,0.0,4.028046144704959,1.2843398222347806,1.2846495060387497,3.1362775450606084,0.0,16550.062365246493,0.0,0.0,22748.9111550456,2319.743353239445,19336.571926199118,1971.7815896559089,0.85,0.8499998876610126,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4161.803818005285,4632.441516551485,6.198293190499262,5.093083304008601,-3.6742364950193567,8.767319799027959,2.9276611491226845,3.5,0.8364746140350527,0.6,0.00024111039538809992,1.00014977644583,0.0002410742881380416,198.6665702811142,0.0,7.19743888918392e-06,20.39754181194723,0.03731560596675864,8.110755824519697e-05,0.00016000283714290295,0.0006444988112948644,0.09293185378331738,0.09293185378331738,0.09293185378331738,0.09292366662394506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487833.4677181994,595.6221538691871,0.0,0.09293185378331738,0.09293185378019224,0.09293185378019224,0.37303767773247726,0.37303767773247726,0.5,10.052955479913477,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,27596.160375947213,20937.835052998722,0.7587227631583168,1.0282324942913799,0.6402368201837577,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496323590147373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.85694656913,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.83505803347794,260.83505803347794,-12.314941966522042,245.20333110880577,276.4667849581524,126505.45993411519,126654.30468198986,-148.8447478746402,0.0,nan,276.4667849581524,3.316784958152425,270.2140941882861,-2.9359058117138943,263.96140341841226,-9.188596581587717,257.7087126485363,-15.4412873514637,251.4560218786748,-21.693978121325188,245.20333110880577,-27.946668891194207,1.0,1.0,26381.15544483698,26381.15544483698,275.63390235335066,2.483902353350686,275.63390235335066,275.63390235335066,77556.41027723119,77562.95797560895,-6.547698377762572,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.63390235335066,2.483902353350686,1.0,0.002,0.12759877921408827,0.004921610099922491,0.00019710356254716346,0.001802896437914206,0.09855178127358173,0.09855178127358173,0.0,4.613692240751366e-13,0.999911188075198,0.999911188075198,0.0,0.0929236003233826,8.253456809640118e-06,0.0,0.0,0.0,1600150.0127555889,266.66059880267704,0.0,1.0,1284344.2454288076,2598.7908183404197,,,,,,,,,,,,,,,,,3.0,16550.062365246493,1555.3020240471524,0.37303767773247726,6.17534620354742,2.9276611491226845
2197.0,-29.691547412049463,5.09270063302699,35.07386707366951,24.210311646480136,5.052152641509158,-26.21717740668753,-39.75220732446758,1.5777826362102436,-6.489582844913457,-6.489582844928344,40.146814802844425,42565.55506069057,25795.920518401766,25795.920518401766,68361.47557909234,77566.6713848064,77562.3311662403,25795.920518401766,103358.25168464206,103358.25168464206,103358.25168464206,130954.3441393671,126399.56042631302,4554.783713054071,0.0,91633.54056252628,56632.83626562212,38889.67144100462,27596.092454725032,66485.76389572964,20937.773278440392,1555.3034625706646,0.0,0.8785579983849653,2.7298166741423064,0.0014947054983599872,1.0,1.0,-6.489582844913457,334528.8634690587,1560873.205043307,4.665884996759556,1560873.205043307,4.665884996759556,0.7587223920484947,0.09293120699062764,4.028046144702076,101325.0,128410.50550550049,1.267313155741431,1.0,0.0,4.0280461447017775,1.2843417778394817,1.284651415738528,3.1362727696034702,0.0,16550.04384298411,0.0,0.0,22748.880541760456,2319.7402315531253,19336.548208403274,1971.7791711138132,0.85,0.8499999889184388,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4161.837882276331,4632.441516551485,6.1982040742760995,5.09270063302699,-3.6744452742921285,8.767145907319119,2.927701087299882,3.5,0.8364860249428234,0.6,0.0002410742881380416,1.000149330207886,0.000241038293839514,198.66775543987475,0.0,7.173303531371544e-06,20.329142207906955,0.03732277927029001,8.10957879742218e-05,0.00015997850016381978,0.0006444007808200947,0.09293120698917588,0.09293120698917588,0.09293120698917588,0.09292304647580962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487834.3244249477,595.6218720069979,0.0,0.09293120698917588,0.09293120699062764,0.09293120699062764,0.3730352449988225,0.3730352449988225,0.5,10.052710664653807,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,27596.092454725032,20937.773278440392,0.7587223920484947,1.0282122303100012,0.6402205910944574,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496409804644728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.788546965094,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.83419341189114,260.83419341189114,-12.315806588108842,245.20193228732285,276.4664545364593,126509.68876176134,126658.46297787932,-148.77421611797246,0.0,nan,276.4664545364593,3.3164545364593323,270.21355008663534,-2.9364499133646405,263.9606456368059,-9.18935436319407,257.70774118697454,-15.442258813025433,251.4548367371485,-21.69516326285148,245.20193228732285,-27.94806771267713,1.0,1.0,26381.15544483698,26381.15544483698,275.63364818978044,2.4836481897804674,275.63364818978044,275.63364818978044,77555.77790175618,77562.3311662403,-6.553264484115061,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.63364818978044,2.4836481897804674,1.0,0.002,0.12760700753539195,0.004921542289212211,0.00019711619934399544,0.0018028838006965643,0.09855809967199772,0.09855809967199772,0.0,4.0559569591813727e-14,0.9999114579342373,0.9999114579342373,0.0,0.09292297866958686,8.22832104077104e-06,0.0,0.0,0.0,1600149.79985989,266.6604171550865,0.0,1.0,1284344.865565636,2598.7883079977096,,,,,,,,,,,,,,,,,3.0,16550.04384298411,1555.3034625706646,0.3730352449988225,6.17534620354742,2.927701087299882
2198.0,-29.692981430966864,5.092319421141765,35.07383274409357,24.209895939007424,5.051882333344799,-26.21849505454124,-39.75348409786818,1.5773959569212694,-6.489756920470825,-6.489756920465511,40.14674365139286,42564.63871871054,25795.74542650208,25795.74542650208,68360.38414521262,77566.0774759693,77561.66604496723,25795.74542650208,103357.41147146931,103357.41147146931,103357.41147146931,130953.41157471226,126398.77051399638,4554.641060715871,0.0,91633.41687475303,56632.3888664769,38890.03112030682,27596.000103242935,66486.03122354975,20937.694365243995,1555.3035612157398,0.0,0.8785573264540931,2.729798966760587,0.0014947054983599872,1.0,1.0,-6.489756920470825,334526.5650542926,1560870.127748399,4.665907855464557,1560870.127748399,4.665907855464557,0.758722071565129,0.09293055220277252,4.028046144702076,101325.0,128410.50906877045,1.2673131909081712,1.0,0.0,4.028046144698424,1.2843436598537767,1.2846532519750962,3.1362681738629608,0.0,16550.025359071853,0.0,0.0,22748.849835117882,2319.7371003469975,19336.52669459673,1971.7769773160796,0.85,0.8500001905479425,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4161.871743011648,4632.441516551485,6.1981115755949645,5.092319421141765,-3.6746480979841962,8.766967519125961,2.9277407870604435,3.5,0.8364973677315553,0.6,0.000241038293839514,1.0001488891776207,0.0002410024111887075,198.6689370971466,0.0,7.150906497107443e-06,20.265669012802494,0.03732993017678712,8.108409635133353e-05,0.00015995419748818048,0.0006443028885211798,0.09293055221452229,0.09293055221452229,0.09293055221452229,0.09292237854145849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487835.1624684736,595.6215960046006,0.0,0.09293055221452229,0.09293055220277252,0.09293055220277252,0.3730328215571901,0.3730328215571901,0.5,10.052465457929316,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,27596.000103242935,20937.694365243995,0.758722071565129,1.0281916800742794,0.640204234414189,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496495762257886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.725073769994,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8333310553905,260.8333310553905,-12.31666894460949,245.2005376454877,276.46612446529406,126514.12346443973,126662.5079276284,-148.3844631886569,0.0,nan,276.46612446529406,3.316124465294081,270.21300710133664,-2.936992898663334,263.95988973737076,-9.190110262629219,257.70677237340453,-15.443227626595444,251.45365500944908,-21.696344990550898,245.2005376454877,-27.949462354512264,1.0,1.0,26381.15544483698,26381.15544483698,275.6333971659778,2.483397165977806,275.6333971659778,275.6333971659778,77555.19004480509,77561.66604496723,-6.476000162147102,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6333971659778,2.483397165977806,1.0,0.002,0.1276152475671591,0.0049214758157482864,0.0001971288572890682,0.0018028711444122373,0.0985644286445341,0.0985644286445341,0.0,1.7013053292547209e-12,0.9999113313169333,0.9999113313169333,0.0,0.09292231217309205,8.240029680478524e-06,0.0,0.0,0.0,1600149.5958383698,266.66024307952915,0.0,1.0,1284345.4598512824,2598.7859023050823,,,,,,,,,,,,,,,,,3.0,16550.025359071853,1555.3035612157398,0.3730328215571901,6.17534620354742,2.9277407870604435
2199.0,-29.694411106008708,5.091939626275938,35.07379841447,24.209482257161312,5.051613750749764,-26.219808620342246,-39.7547526639886,1.5770112651195913,-6.489932491035063,-6.4899324910397995,40.146674990876775,42563.707203077865,25795.575384340387,25795.575384340387,68359.28258741825,77565.48481976768,77561.03001740319,25795.575384340387,103356.60540174358,103356.60540174358,103356.60540174358,130952.52540732227,126398.02655317158,4554.498854150687,0.0,91633.29338201783,56631.92521419959,38890.4090753536,27595.9200055787,66486.32908093231,20937.62418258234,1555.3042782965756,0.0,0.8785566369594938,2.7297811073950635,0.0014947054983599872,1.0,1.0,-6.489932491035063,334524.246912703,1560867.1581931156,4.665931311700815,1560867.1581931156,4.665931311700815,0.7587217305438507,0.09292990288979909,4.028046144702076,101325.0,128410.50934715093,1.267313193655573,1.0,0.0,4.0280461447014275,1.28434553235143,1.284655078835995,3.1362636013747576,0.0,16550.006912645804,0.0,0.0,22748.819176895315,2319.7339740783364,19336.498693754005,1971.7741220247492,0.85,0.8500001052095482,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4161.905435006942,4632.441516551485,6.198020543034601,5.091939626275938,-3.6748518174358664,8.766791443711805,2.927780289196779,3.5,0.8365086540562225,0.6,0.0002410024111887075,1.0001484398735367,0.00024096664213082303,198.6701151872817,0.0,7.128768095957653e-06,20.20292878394399,0.037337058944883074,8.107248142704474e-05,0.00015992992976166274,0.0006442051369989393,0.09292990289536943,0.09292990289536943,0.09292990289536943,0.0929217405252457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487836.01093049045,595.6213167365861,0.0,0.09292990289536943,0.09292990288979909,0.09292990288979909,0.37303040164801404,0.37303040164801404,0.5,10.052220588632391,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,27595.9200055787,20937.62418258234,0.7587217305438507,1.0281705056118535,0.6401873556782782,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449658146598452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.662333541135,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8324711039355,260.8324711039355,-12.31752889606446,245.19914718936406,276.4657950185086,126518.56066628867,126666.53129930246,-147.97063301377557,0.0,nan,276.4657950185086,3.315795018508595,270.21246545268025,-2.9375345473197285,263.95913588685005,-9.190864113149928,257.705806321017,-15.44419367898297,251.45247675519283,-21.697523244807144,245.19914718936406,-27.950852810635922,1.0,1.0,26381.15544483698,26381.15544483698,275.6331480130061,2.4831480130061436,275.6331480130061,275.6331480130061,77554.60274041431,77561.03001740319,-6.427276988877566,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6331480130061,2.4831480130061436,1.0,0.002,0.12762347658419304,0.004921409110017183,0.00019714149760468943,0.0018028585032536268,0.09857074880234472,0.09857074880234472,0.0,8.583160224229225e-13,0.9999114492141719,0.9999114492141719,0.0,0.09292167387387126,8.229015927824945e-06,0.0,0.0,0.0,1600149.3900642213,266.6600675089649,0.0,1.0,1284346.0592402215,2598.7834759573716,,,,,,,,,,,,,,,,,3.0,16550.006912645804,1555.3042782965756,0.37303040164801404,6.17534620354742,2.927780289196779
2200.0,-29.695840332446586,5.091561256555513,35.073764100276854,24.209071054961555,5.051347830290195,-26.22112151616676,-39.75602109041063,1.5766290140122379,-6.490106876270261,-6.490106876247358,40.14660677680219,42562.777084375935,25795.404366377556,25795.404366377556,68358.18145075349,77564.89145325318,77560.40229587346,25795.404366377556,103355.80666225101,103355.80666225101,103355.80666225101,130951.64737828347,126397.29048282871,4554.356895454759,0.0,91633.17007842506,56631.46497389674,38890.78344947591,27595.84071603245,66486.62416550836,20937.554658418045,1555.305004715163,0.0,0.8785559521809818,2.729763368694723,0.0014947054983599872,1.0,1.0,-6.490106876270261,334521.9444340693,1560864.2079492493,4.665954607521657,1560864.2079492493,4.665954607521657,0.7587213911643533,0.09292925417905891,4.028046144702076,101325.0,128410.51034932061,1.2673132035462187,1.0,0.0,4.028046144702729,1.2843473932096021,1.2846568942003738,3.136259057322437,0.0,16549.988505441437,0.0,0.0,22748.788565629122,2319.7308525978924,19336.472737067306,1971.771475179323,0.85,0.8500001079742134,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4161.938949512911,4632.441516551485,6.197929541805629,5.091561256555513,-3.6750544073264706,8.766615663881984,2.9278195834474907,3.5,0.8365198809849973,0.6,0.00024096664213082303,1.000148395027958,0.0002409308891847865,198.67129292002573,0.0,7.106242850047977e-06,20.139092237035968,0.03734416518773312,8.106086931960313e-05,0.0001599057728112199,0.0006441078316878403,0.0929292541792386,0.0929292541792386,0.0929292541792386,0.09292110767348119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487836.8592659579,595.6210375314668,0.0,0.0929292541792386,0.09292925417905891,0.09292925417905891,0.3730279835824249,0.3730279835824249,0.5,10.051976193453239,-2.290789780090563e-11,-2.290789780090563e-11,-2.290789780090563e-11,-2.290789780090563e-11,-2.290789780090563e-11,-2.290789780090563e-11,27595.84071603245,20937.554658418045,0.7587213911643533,1.0281493805518862,0.6401705248024379,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449666691106264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.59849699422,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.83161340302223,260.83161340302223,-12.318386596977746,245.19776025960545,276.4654665464401,126522.99264203846,126670.57602649384,-147.58338445536538,0.0,nan,276.4654665464401,3.3154665464401205,270.21192528907596,-2.9380747109240133,263.9583840317033,-9.191615968296674,257.70484277433496,-15.445157225665014,251.45130151697361,-21.698698483026362,245.19776025960545,-27.952239740394532,1.0,1.0,26381.15544483698,26381.15544483698,275.63290100633105,2.482901006331076,275.63290100633105,275.63290100633105,77554.01662595314,77560.40229587346,-6.385669920317014,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.63290100633105,2.482901006331076,1.0,0.002,0.12763168951127002,0.004921342688791657,0.0001971541135372691,0.00180284588646098,0.09857705676863456,0.09857705676863456,0.0,-1.7512033489985868e-15,0.9999116217256173,0.9999116217256173,0.0,0.0929210412519349,8.212927124014988e-06,0.0,0.0,0.0,1600149.1856788832,266.6598931237297,0.0,1.0,1284346.6545819202,2598.781065996262,,,,,,,,,,,,,,,,,3.0,16549.988505441437,1555.305004715163,0.3730279835824249,6.17534620354742,2.9278195834474907
2201.0,-29.69726153110278,5.091184388402628,35.07372986357452,24.208675743453227,5.051098986281371,-26.222425479363427,-39.75728818969799,1.5762629345482493,-6.49027630486836,-6.4902763049262475,40.146540384206816,42561.87635964881,25795.224178184486,25795.224178184486,68357.10053783329,77564.29344254335,77559.81325019455,25795.224178184486,103355.03742837903,103355.03742837903,103355.03742837903,130950.80237821351,126396.58688787706,4554.215490336453,0.0,91633.04579433534,56631.035621601615,38891.12241414858,27595.764949834487,66486.88736398307,20937.487984757783,1555.3057785257336,0.0,0.8785552873085137,2.7297461342773937,0.0014947054983599872,1.0,1.0,-6.49027630486836,334519.70741184795,1560861.3364891177,4.6659772261711465,1560861.3364891177,4.6659772261711465,0.758721058206555,0.09292860615430461,4.028046144702076,101325.0,128410.51647369088,1.2673132639890539,1.0,0.0,4.028046144699472,1.284349178437035,1.284658633936352,3.1362546979661183,0.0,16549.970059568263,0.0,0.0,22748.757710945425,2319.7277062957714,19336.448499499573,1971.7690036352449,0.85,0.8500001954038994,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4161.972290637477,4632.441516551485,6.19783659689707,5.091184388402628,-3.675252991918934,8.766437380321563,2.9278586746256225,3.5,0.8365310498930351,0.6,0.0002409308891847865,1.0001475631711694,0.00024089534190421518,198.67246404976177,0.0,7.10308401477714e-06,20.130140097878414,0.037351268271747895,8.104927089681945e-05,0.00015988161828796706,0.0006440105361535746,0.0929286061488011,0.0929286061488011,0.0929286061488011,0.09292049692456866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487837.7110252207,595.620757302314,0.0,0.0929286061488011,0.09292860615430461,0.09292860615430461,0.3730255665606032,0.3730255665606032,0.5,10.051732915149326,5.786660040030256e-11,5.786660040030256e-11,5.786660040030256e-11,5.786660040030256e-11,5.786660040030256e-11,5.786660040030256e-11,27595.764949834487,20937.487984757783,0.758721058206555,1.0281290529305684,0.6401544431858185,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496752330289835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.589544855065,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.83075982566896,260.83075982566896,-12.319240174331014,245.19637775690748,276.4651418944298,126527.61872872485,126674.49257800689,-146.87384928200714,0.0,nan,276.4651418944298,3.3151418944298143,270.21138906692636,-2.938610933073619,263.9576362394238,-9.1923637605762,257.7038834119162,-15.446116588083783,251.4501305844105,-21.69986941558949,245.19637775690748,-27.953622243092497,1.0,1.0,26381.15544483698,26381.15544483698,275.6326634306163,2.4826634306162987,275.6326634306163,275.6326634306163,77553.45357023133,77559.81325019455,-6.359679963221424,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6326634306163,2.4826634306162987,1.0,0.002,0.12763986414304193,0.004921277333435112,0.00019716667231458088,0.0018028333269202472,0.09858333615729044,0.09858333615729044,0.0,-7.651717801038238e-13,0.9999120331910997,0.9999120331910997,0.0,0.09292043152136566,8.174632938949789e-06,0.0,0.0,0.0,1600148.9871024732,266.6597236951316,0.0,1.0,1284347.2330013688,2598.7787245400204,,,,,,,,,,,,,,,,,3.0,16549.970059568263,1555.3057785257336,0.3730255665606032,6.17534620354742,2.9278586746256225
2202.0,-29.698678344805597,5.090808866161513,35.073695725647234,24.208257730957143,5.050823899345524,-26.223728120412478,-39.75854372894389,1.5758736749064903,-6.490453354516603,-6.4904533545092695,40.146474760793595,42560.94646699086,25795.062670084473,25795.062670084473,68356.00913707534,77563.70965701106,77559.20930254387,25795.062670084473,103354.27197262834,103354.27197262834,103354.27197262834,130949.9705585447,126395.8956675942,4554.074890950494,0.0,91632.92334040083,56630.565749851565,38891.50843394362,27595.698585916358,66487.20701985998,20937.42761898724,1555.3071800956652,0.0,0.8785545782527401,2.7297281247323606,0.0014947054983599872,1.0,1.0,-6.490453354516603,334517.3697789273,1560858.498297861,4.666001347940128,1560858.498297861,4.666001347940128,0.7587206953214365,0.09292796398688445,4.028046144702076,101325.0,128410.51524881682,1.2673132519004868,1.0,0.0,4.028046144702494,1.2843510716126527,1.2846604819105532,3.136250075023797,0.0,16549.951726877436,0.0,0.0,22748.727310614813,2319.724606324771,19336.416115331624,1971.7657013691346,0.85,0.8499999077446866,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4162.005480072027,4632.441516551485,6.197748367606202,5.090808866161513,-3.675457115527365,8.766265981688878,2.927897588160428,3.5,0.8365421680458366,0.6,0.00024089534190421518,1.0001471095554404,0.00024085990911006257,198.6736315781806,0.0,7.0622658213724985e-06,20.01446133776966,0.03735833053756927,8.103777980231871e-05,0.00015985756210189645,0.0006439136367260167,0.09292796398286504,0.09292796398286504,0.09292796398286504,0.09291989262224595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487838.5610209992,595.6204776841919,0.0,0.09292796398286504,0.09292796398688445,0.09292796398688445,0.3730231525243602,0.3730231525243602,0.5,10.051490774241325,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,27595.698585916358,20937.42761898724,0.7587206953214365,1.0281076947127157,0.6401373794251538,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496837270680045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.47386609496,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8299076350432,260.8299076350432,-12.320092364956793,245.19499939517112,276.4648158749147,126531.89776594023,126678.53300172788,-146.635235787665,0.0,nan,276.4648158749147,3.3148158749147,270.2108525789661,-2.9391474210338515,263.95688928302013,-9.193110716979845,257.7029259870682,-15.44707401293175,251.4489626911188,-21.701037308881183,245.19499939517112,-27.955000604828854,1.0,1.0,26381.15544483698,26381.15544483698,275.6324165099796,2.4824165099796005,275.6324165099796,275.6324165099796,77552.84283852499,77559.20930254387,-6.366464018879924,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6324165099796,2.4824165099796005,1.0,0.002,0.12764800209491442,0.004921210748444414,0.00019717917133439282,0.0018028208286857115,0.0985895856671964,0.0985895856671964,0.0,2.0104144043964212e-14,0.9999124273071026,0.9999124273071026,0.0,0.09291982603483265,8.13795205180281e-06,0.0,0.0,0.0,1600148.779593482,266.6595466454834,0.0,1.0,1284347.8374380525,2598.7762777686257,,,,,,,,,,,,,,,,,3.0,16549.951726877436,1555.3071800956652,0.3730231525243602,6.17534620354742,2.927897588160428
