time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2203.0,-29.700091287097585,5.090434873115577,35.07366160749018,24.207865492813312,5.050577243796888,-26.225024433999348,-39.7597982204519,1.5755103907134997,-6.490619722771953,-6.490619722760644,40.14640705526671,42560.02937088333,25794.87916536461,25794.87916536461,68354.90853624794,77563.1151318833,77558.60636819122,25794.87916536461,103353.48553355582,103353.48553355582,103353.48553355582,130949.09975502094,126395.16553381791,4553.934221203026,0.0,91632.80009327769,56630.118769017296,38891.868138067104,27595.614221465123,66487.48235953222,20937.354947971802,1555.307470818086,0.0,0.8785539349295183,2.729711201787411,0.0014947054983599872,1.0,1.0,-6.490619722771953,334515.17318693467,1560855.570061182,4.666023233537871,1560855.570061182,4.666023233537871,0.7587203814324153,0.09292731454587075,4.028046144702076,101325.0,128410.51680774744,1.2673132672859357,1.0,0.0,4.028046144700811,1.2843528431210314,1.284662208335123,3.136245749192842,0.0,16549.933434658553,0.0,0.0,22748.696713367735,2319.7214862738792,19336.38907958609,1971.7629444903296,0.85,0.8499998625514014,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4162.03847990476,4632.441516551485,6.197655136997887,5.090434873115577,-3.675652904149647,8.766087777265223,2.9279362795983626,3.5,0.8365532227423893,0.6,0.00024085990911006257,1.000146709250703,0.00024082457791668553,198.67479592836324,0.0,7.0395618912597615e-06,19.950118399830163,0.03736537009946053,8.102629980122145e-05,0.00015983360930884113,0.0006438171537702953,0.0929273145466793,0.0929273145466793,0.0929273145466793,0.09291926589391367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487839.3976638918,595.6202023056006,0.0,0.0929273145466793,0.09292731454587075,0.09292731454587075,0.37302074312005984,0.37302074312005984,0.5,10.051249314794815,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,27595.614221465123,20937.354947971802,0.7587203814324153,1.0280868835823498,0.6401209349564362,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496921949940764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.40952315702,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8290595156473,260.8290595156473,-12.320940484352661,245.19362534867875,276.4644936826143,126536.4972416958,126682.43194896016,-145.93470726435214,0.0,nan,276.4644936826143,3.3144936826143407,270.21032001582887,-2.939679984171107,263.9561463490478,-9.193853650952178,257.7019726822516,-15.44802731774837,251.44779901546252,-21.702200984537455,245.19362534867875,-27.956374651321227,1.0,1.0,26381.15544483698,26381.15544483698,275.6321803879036,2.482180387903611,275.6321803879036,275.6321803879036,77552.28556459713,77558.60636819122,-6.320803594091558,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6321803879036,2.482180387903611,1.0,0.002,0.12765611527775766,0.0049211462134850165,0.00019719163641385745,0.001802808363659609,0.09859581820692873,0.09859581820692873,0.0,7.346640656935577e-14,0.9999126932393403,0.9999126932393403,0.0,0.09291920136306095,8.113182809806027e-06,0.0,0.0,0.0,1600148.5846030875,266.659380277228,0.0,1.0,1284348.4054085664,2598.773978616026,,,,,,,,,,,,,,,,,3.0,16549.933434658553,1555.307470818086,0.37302074312005984,6.17534620354742,2.9279362795983626
2204.0,-29.701500016386476,5.09006222270593,35.0736275922712,24.20745069338011,5.050304754236263,-26.22631953932547,-39.76105257226152,1.5751242771792353,-6.4907953374708995,-6.490795337457196,40.14634178896439,42559.12968162507,25794.71804900037,25794.71804900037,68353.84773062544,77562.53395619683,77558.00713825141,25794.71804900037,103352.72518725178,103352.72518725178,103352.72518725178,130948.27319013659,126394.47861476558,4553.79457537101,0.0,91632.67803301213,56629.67693485786,38892.223442393624,27595.548002884814,66487.77144527844,20937.29477994151,1555.308843983651,0.0,0.8785532322765038,2.729693338386042,0.0014947054983599872,1.0,1.0,-6.4907953374708995,334512.85452467744,1560852.7473234653,4.666047137534798,1560852.7473234653,4.666047137534798,0.7587200217133845,0.09292667461554253,4.028046144702076,101325.0,128410.51942452382,1.2673132931115108,1.0,0.0,4.028046144702845,1.2843547211527617,1.284664041439072,3.1362411632564693,0.0,16549.91517276981,0.0,0.0,22748.666410769107,2319.7183962687673,19336.362527533878,1971.7602369345168,0.85,0.8499998276109996,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4162.071339208631,4632.441516551485,6.197567496261351,5.09006222270593,-3.675855455842942,8.765917678548872,2.9279748064731077,3.5,0.8365642304208879,0.6,0.00024082457791668553,1.0001462734606537,0.0002407893568241743,198.67595681871424,0.0,7.019417634088974e-06,19.893029575008153,0.03737238951709462,8.101482258163628e-05,0.00015980975533504924,0.0006437210688631271,0.09292667461793314,0.09292667461793314,0.09292667461793314,0.09291866554648798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487840.240375634,595.6199250732222,0.0,0.09292667461793314,0.09292667461554253,0.09292667461554253,0.3730183378475459,0.3730183378475459,0.5,10.05100904317361,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,27595.548002884814,20937.29477994151,0.7587200217133845,1.0280664586101045,0.640104620090216,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497006398756875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.3524343322,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.82821276170023,260.82821276170023,-12.321787238299748,245.1922553256741,276.4641701977238,126540.75445633948,126686.45421265335,-145.69975631388868,0.0,nan,276.4641701977238,3.314170197723797,270.20978722331705,-2.9402127766829267,263.95540424890623,-9.194595751093743,257.70102127449695,-15.448978725503025,251.44663830008335,-21.703361699916627,245.1922553256741,-27.95774467432588,1.0,1.0,26381.15544483698,26381.15544483698,275.6319354479481,2.4819354479481035,275.6319354479481,275.6319354479481,77551.67923201637,77558.00713825141,-6.327906235048431,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6319354479481,2.4819354479481035,1.0,0.002,0.1276641903901874,0.004921080154628038,0.00019720403892886998,0.0018027959613260852,0.09860201946443499,0.09860201946443499,0.0,2.549549113495253e-13,0.999913102325099,0.999913102325099,0.0,0.09291859950358217,8.075111960372298e-06,0.0,0.0,0.0,1600148.3787750558,266.6592046625291,0.0,1.0,1284349.0049452628,2598.771551686261,,,,,,,,,,,,,,,,,3.0,16549.91517276981,1555.308843983651,0.3730183378475459,6.17534620354742,2.9279748064731077
2205.0,-29.702907923786338,5.0896910121351615,35.07359355235363,24.20704560298475,5.050042961164916,-26.22761283529517,-39.762306574825175,1.5747478726902953,-6.490964986727306,-6.4909649867435535,40.1462730459149,42558.23231968544,25794.545268378326,25794.545268378326,68352.77758806376,77561.94864817783,77557.37515331368,25794.545268378326,103351.920421692,103351.920421692,103351.920421692,130947.38217354914,126393.72752342501,4553.65465012412,0.0,91632.55584113617,56629.242399664065,38892.57049052456,27595.461751857132,66488.03224238168,20937.220548909754,1555.309123235501,0.0,0.878552575127121,2.729676081872862,0.0014947054983599872,1.0,1.0,-6.490964986727306,334510.6146368766,1560849.774221471,4.666069493537089,1560849.774221471,4.666069493537089,0.7587197031591875,0.09292602788421182,4.028046144702076,101325.0,128410.52454672444,1.2673133436637003,1.0,0.0,4.028046144701233,1.2843565535720642,1.284665829060893,3.136236688713299,0.0,16549.896948183487,0.0,0.0,22748.63607549698,2319.715302931886,19336.33970045394,1971.757909220166,0.85,0.8499999576362077,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4162.104012160329,4632.441516551485,6.197477331901116,5.0896910121351615,-3.676053261831888,8.76574427396705,2.9280131150547235,3.5,0.836575175729921,0.6,0.0002407893568241743,1.0001461897990842,0.00024075416102174586,198.67711704368264,0.0,6.997584254867909e-06,19.831153778295654,0.03737938710134949,8.100335005984709e-05,0.00015978600676432722,0.0006436254085243881,0.09292602788206851,0.09292602788206851,0.09292602788206851,0.09291802531675218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487841.0653405313,595.6196534406721,0.0,0.09292602788206851,0.09292602788421182,0.09292602788421182,0.3730159383434611,0.3730159383434611,0.5,10.050768965591194,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,27595.461751857132,20937.220548909754,0.7587197031591875,1.0280463307875343,0.6400886127076176,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449709059670403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.29055853548,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8273681720625,260.8273681720625,-12.322631827937471,245.19088883381815,276.4638475103062,126545.11637732688,126690.44372360288,-145.32734627600715,0.0,nan,276.4638475103062,3.313847510306232,270.2092557750104,-2.9407442249896008,263.95466403971113,-9.195335960288844,257.7000723044135,-15.449927695586496,251.4454805691158,-21.704519430884176,245.19088883381815,-27.959111166181827,1.0,1.0,26381.15544483698,26381.15544483698,275.6316926839581,2.4816926839581015,275.6316926839581,275.6316926839581,77551.09978958752,77557.37515331368,-6.27536372616305,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6316926839581,2.4816926839581015,1.0,0.002,0.12767225791704168,0.004921015213698666,0.00019721643213583862,0.0018027835675637099,0.09860821606791931,0.09860821606791931,0.0,-3.00451503953969e-13,0.9999131833415624,0.9999131833415624,0.0,0.09291796035698904,8.067527222783891e-06,0.0,0.0,0.0,1600148.1799383643,266.65903501327267,0.0,1.0,1284349.5841157772,2598.7692072020736,,,,,,,,,,,,,,,,,3.0,16549.896948183487,1555.309123235501,0.3730159383434611,6.17534620354742,2.9280131150547235
2206.0,-29.704307890738843,5.08932129139343,35.0735595909445,24.206656647752993,5.049798463494417,-26.22889725530994,-39.76354793468488,1.5743878280601464,-6.491131062025147,-6.491131062063786,40.14620723123636,42557.316908099776,25794.366488853775,25794.366488853775,68351.68339695355,77561.3586254069,77556.7931907482,25794.366488853775,103351.15967960197,103351.15967960197,103351.15967960197,130946.54478293969,126393.02933818329,4553.515444756395,0.0,91632.43272288363,56628.791566524196,38892.934618177154,27595.38510333771,66488.31972151487,20937.153459509464,1555.3097721706836,0.0,0.8785519261925925,2.729659188981823,0.0014947054983599872,1.0,1.0,-6.491131062025147,334508.4219476547,1560846.9277753332,4.666091570093806,1560846.9277753332,4.666091570093806,0.7587193793855437,0.09292538472398032,4.028046144702076,101325.0,128410.5255488941,1.267313353554346,1.0,0.0,4.028046144706002,1.2843583094605486,1.284667540165824,3.136232401060979,0.0,16549.878693104696,0.0,0.0,22748.60551024323,2319.7121861434057,19336.31840363755,1971.7557375492702,0.85,0.8500001635234653,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4162.136525680165,4632.441516551485,6.1973859650455685,5.08932129139343,-3.676248102965209,8.76556939435864,2.928051236903718,3.5,0.8365860676867766,0.6,0.00024075416102174586,1.0001453669140155,0.0002407191684190884,198.67827073691322,0.0,6.992600558523897e-06,19.817029982856724,0.037386379701908015,8.09919946818508e-05,0.00015976216633989507,0.0006435293781946661,0.09292538472304906,0.09292538472304906,0.09292538472304906,0.09291742041979584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487841.8989310846,595.6193791469624,0.0,0.09292538472304906,0.09292538472398032,0.09292538472398032,0.3730135419438216,0.3730135419438216,0.5,10.050530036099058,3.865352482534945e-11,3.865352482534945e-11,3.865352482534945e-11,3.865352482534945e-11,3.865352482534945e-11,3.865352482534945e-11,27595.38510333771,20937.153459509464,0.7587193793855437,1.0280254288759791,0.6400720771159556,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497174746459802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.276434740044,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.82652764739316,260.82652764739316,-12.323472352606814,245.1895267598468,276.4635285349392,126549.67590351785,126694.30379642032,-144.62789290246673,0.0,nan,276.4635285349392,3.3135285349392234,270.20872817992665,-2.941271820073325,263.9539278248953,-9.196072175104689,257.6991274698823,-15.450872530117692,251.44432711486877,-21.705672885131207,245.1895267598468,-27.960473240153163,1.0,1.0,26381.15544483698,26381.15544483698,275.63145928105143,2.481459281051457,275.63145928105143,275.63145928105143,77550.54452800305,77556.7931907482,-6.24866274514352,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.63145928105143,2.481459281051457,1.0,0.002,0.12768028635523046,0.004920951091434434,0.00019722876640258644,0.0018027712334094603,0.09861438320129322,0.09861438320129322,0.0,-1.879533854942661e-13,0.999913603387559,0.999913603387559,0.0,0.09291735628553038,8.028438449931423e-06,0.0,0.0,0.0,1600147.9852901185,266.65886893797483,0.0,1.0,1284350.1510845148,2598.766912113682,,,,,,,,,,,,,,,,,3.0,16549.878693104696,1555.3097721706836,0.3730135419438216,6.17534620354742,2.928051236903718
2207.0,-29.7057069359763,5.088952917666783,35.07352573913603,24.206247191783063,5.049530675645469,-26.230183174807532,-39.7647932060994,1.5740069144951971,-6.491304036888323,-6.4913040368925214,40.14614247067148,42556.42180747739,25794.204847189794,25794.204847189794,68350.62665466718,77560.78012560365,77556.20248926451,25794.204847189794,103350.40733645431,103350.40733645431,103350.40733645431,130945.72576796502,126392.34864262634,4553.377125338675,0.0,91632.3113298157,56628.353255478054,38893.28674926404,27595.3184315107,66488.60518077474,20937.093137767457,1555.3110585890845,0.0,0.8785512358965291,2.7296415943667274,0.0014947054983599872,1.0,1.0,-6.491304036888323,334506.1381756003,1560844.1269231092,4.6661150537803815,1560844.1269231092,4.6661150537803815,0.7587190265526956,0.0929247479676159,4.028046144702076,101325.0,128410.52855540316,1.2673133832262833,1.0,0.0,4.028046144701163,1.2843601624983787,1.2846693487043592,3.1362278761952496,0.0,16549.860550169287,0.0,0.0,22748.575373282634,2319.709113028673,19336.286637011555,1971.7524982549144,0.85,0.8499998931678734,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4162.168894679012,4632.441516551485,6.197298932334426,5.088952917666783,-3.6764479321009262,8.76540084976771,2.928089189500188,3.5,0.836596911285768,0.6,0.0002407191684190884,1.0001452728632476,0.0002406842035357023,198.67942368233386,0.0,6.9522697845662e-06,19.70273256946061,0.03739333197169258,8.09806050012774e-05,0.000159738563417811,0.0006434343045353617,0.09292474796643231,0.09292474796643231,0.09292474796643231,0.0929168253463553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487842.73159035924,595.6191052076805,0.0,0.09292474796643231,0.0929247479676159,0.0929247479676159,0.3730111503445805,0.3730111503445805,0.5,10.050292357169775,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,27595.3184315107,20937.093137767457,0.7587190265526956,1.0280051216118886,0.6400558665920492,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449725842254369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.162137326646,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8256884151105,260.8256884151105,-12.324311584889472,245.1881682479881,276.46320858223265,126553.90867975386,126698.3141935294,-144.40551377549727,0.0,nan,276.46320858223265,3.313208582232676,270.20820051538703,-2.941799484612943,263.9531924485275,-9.196807551472489,257.6981843816869,-15.451815618313105,251.44317631484094,-21.706823685159037,245.1881682479881,-27.961831752011875,1.0,1.0,26381.15544483698,26381.15544483698,275.6312179676258,2.4812179676258097,275.6312179676258,275.6312179676258,77549.9443242097,77556.20248926451,-6.258165054809069,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6312179676258,2.4812179676258097,1.0,0.002,0.12768827419445491,0.004920885883160873,0.00019724103515001844,0.0018027589646899035,0.09862051757500921,0.09862051757500921,0.0,-1.600781139587948e-13,0.9999140396974124,0.9999140396974124,0.0,0.09291676012816273,7.987839453169215e-06,0.0,0.0,0.0,1600147.782554832,266.65869596311165,0.0,1.0,1284350.7416072958,2598.764521681687,,,,,,,,,,,,,,,,,4.0,16549.860550169287,1555.3110585890845,0.3730111503445805,6.17534620354742,2.928089189500188
2208.0,-29.70709857696991,5.088586046528018,35.073491921822274,24.205859563685976,5.0492865954263575,-26.231460059727414,-39.766025834809966,1.5736480781204163,-6.4914678115471816,-6.491467811499755,40.14607576230206,42555.506231701715,25794.02453652257,25794.02453652257,68349.53076822429,77560.1938739541,77555.61001797042,25794.02453652257,103349.634554493,103349.634554493,103349.634554493,130944.87009184733,126391.63123724908,4553.238854598248,0.0,91632.1887868082,56627.899216695994,38893.65507790245,27595.23553735434,66488.8906152568,20937.02170113066,1555.3113538919367,0.0,0.8785506028060196,2.7296249356583693,0.0014947054983599872,1.0,1.0,-6.4914678115471816,334503.97588434146,1560841.2418327301,4.666136591370169,1560841.2418327301,4.666136591370169,0.7587187169607312,0.09292410538432984,4.028046144702076,101325.0,128410.52755323348,1.2673133733356376,1.0,0.0,4.028046144700914,1.2843619122709442,1.284671053988248,3.1362236035012026,0.0,16549.84237903334,0.0,0.0,22748.544950838823,2319.7060108027536,19336.25964067098,1971.749745394297,0.85,0.849999843174936,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4162.201084533186,4632.441516551485,6.197207682342314,5.088586046528018,-3.676640547171482,8.7652265936995,2.928126932244972,3.5,0.8366076949271349,0.6,0.0002406842035357023,1.00014450562183,0.0002406494283404169,198.68057053762396,0.0,6.946802880270511e-06,19.68723936268663,0.03740027877457285,8.096933241339223e-05,0.00015971487112231007,0.00064333887087581,0.09292410538278735,0.09292410538278735,0.09292410538278735,0.09291620897060071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487843.5510422808,595.6188354672219,0.0,0.09292410538278735,0.09292410538432984,0.09292410538432984,0.37300876532430066,0.37300876532430066,0.5,10.050055464224426,-4.7407411329913884e-11,-4.7407411329913884e-11,-4.7407411329913884e-11,-4.7407411329913884e-11,-4.7407411329913884e-11,-4.7407411329913884e-11,27595.23553735434,20937.02170113066,0.7587187169607312,1.0279842261729744,0.6400393484973679,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449734204445689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.14664411987,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8248530685806,260.8248530685806,-12.325146931419397,245.18681414501594,276.46289199214357,126558.42397434246,126702.16087074671,-143.73689640426088,0.0,nan,276.46289199214357,3.312891992143591,270.2076764227227,-2.94232357727725,263.9524608532811,-9.197539146718896,257.69724528387286,-15.452754716127117,251.44202971444724,-21.707970285552733,245.18681414501594,-27.963185854984033,1.0,1.0,26381.15544483698,26381.15544483698,275.63098564967123,2.480985649671254,275.63098564967123,275.63098564967123,77549.3899271232,77555.61001797042,-6.220090847229585,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.63098564967123,2.480985649671254,1.0,0.002,0.12769623403884092,0.004920822469984376,0.00019725326437536472,0.0018027467353393261,0.09862663218768236,0.09862663218768236,0.0,-2.8530910273216747e-13,0.9999143403668502,0.9999143403668502,0.0,0.09291614553955185,7.959844777992312e-06,0.0,0.0,0.0,1600147.5906022585,266.6585321884528,0.0,1.0,1284351.300720756,2598.762258397306,,,,,,,,,,,,,,,,,3.0,16549.84237903334,1555.3113538919367,0.37300876532430066,6.17534620354742,2.928126932244972
2209.0,-29.70848633159372,5.088220508639337,35.07345819906314,24.205451050680153,5.0490184545870616,-26.232735852970418,-39.76726195598019,1.573267975983758,-6.491639900197242,-6.49163990019366,40.146010855795446,42554.62226565293,25793.864546397857,25793.864546397857,68348.48681205079,77559.62059581431,77555.01505274068,25793.864546397857,103348.87959913854,103348.87959913854,103348.87959913854,130944.04688690686,126390.94536980729,4553.10151709957,0.0,91632.0679065054,56627.466484428114,38894.001580085875,27595.167287768316,66489.1688678542,20936.960301801068,1555.3125432599336,0.0,0.8785499178546041,2.729607431360133,0.0014947054983599872,1.0,1.0,-6.491639900197242,334501.7038365859,1560838.4346754765,4.66615989327813,1560838.4346754765,4.66615989327813,0.7587183684543732,0.09292347136690948,4.028046144702076,101325.0,128410.53401166027,1.2673134370753543,1.0,0.0,4.0280461447019364,1.2843637610764633,1.2846728585724427,3.1362190889955124,0.0,16549.824309594238,0.0,0.0,22748.514941176953,2319.702950668878,19336.236052885502,1971.7473401095688,0.85,0.8499999275946183,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4162.233137186259,4632.441516551485,6.197121520164283,5.088220508639337,-3.6768392196042137,8.76505972824355,2.928164514314222,3.5,0.8366184326612063,0.6,0.0002406494283404169,1.000144103677195,0.00024061475486945283,198.6817142017322,0.0,6.909155639860081e-06,19.58054708336347,0.037407187930212714,8.095802934313157e-05,0.00015969139899728535,0.0006432443240730962,0.0929234713637919,0.0929234713637919,0.0929234713637919,0.09291561173897611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487844.3738892714,595.6185647111138,0.0,0.0929234713637919,0.09292347136690948,0.09292347136690948,0.3730063864550023,0.3730063864550023,0.5,10.04981967443395,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,27595.167287768316,20936.960301801068,0.7587183684543732,1.0279642229833246,0.6400233750887957,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497425224725924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.039951840554,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.82401906729416,260.82401906729416,-12.325980932705818,245.18546410187096,276.4625740327175,126562.61887537719,126706.12429919474,-143.50542381754306,0.0,nan,276.4625740327175,3.312574032717521,270.207152046549,-2.9428479534509506,263.9517300603705,-9.198269939629483,257.69630807421265,-15.453691925787325,251.44088608804415,-21.709113911955825,245.18546410187096,-27.964535898129014,1.0,1.0,26381.15544483698,26381.15544483698,275.6307447291052,2.480744729105197,275.6307447291052,275.6307447291052,77548.79168699036,77555.01505274068,-6.223365750323865,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6307447291052,2.480744729105197,1.0,0.002,0.12770415847690117,0.004920757691090566,0.00019726543552884141,0.0018027345639638546,0.0986327177644207,0.0986327177644207,0.0,-5.073038343572644e-13,0.9999147208049431,0.9999147208049431,0.0,0.09291554692806943,7.924438840058589e-06,0.0,0.0,0.0,1600147.3889048353,266.65836009980274,0.0,1.0,1284351.88821696,2598.75988022301,,,,,,,,,,,,,,,,,3.0,16549.824309594238,1555.3125432599336,0.3730063864550023,6.17534620354742,2.928164514314222
2210.0,-29.709869871252554,5.087856395499741,35.073424452824774,24.205052491184347,5.048760964544618,-26.234006787675618,-39.76849360680205,1.5728978809951122,-6.491806316712882,-6.491806316665082,40.145942732859055,42553.7378016213,25793.69357670461,25793.69357670461,68347.43137832591,77559.04452081099,77554.39010059579,25793.69357670461,103348.0836773004,103348.0836773004,103348.0836773004,130943.16405047679,126390.20011316752,4552.963937309262,0.0,91631.94683790332,56627.03576892054,38894.34563220309,27595.080373176384,66489.42600537947,20936.885806695682,1555.31271061627,0.0,0.8785492758307928,2.7295905040973003,0.0014947054983599872,1.0,1.0,-6.491806316712882,334499.50668828253,1560835.4884147816,4.6661817348188555,1560835.4884147816,4.6661817348188555,0.7587180585655131,0.0929228314031907,4.028046144702076,101325.0,128410.5377976346,1.2673134744400159,1.0,0.0,4.028046144701607,1.2843655628923882,1.2846746162862657,3.136214689243867,0.0,16549.806271624042,0.0,0.0,22748.484884768033,2319.69988576813,19336.21589013596,1971.7452840813085,0.85,0.8500001643222901,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4162.265011208831,4632.441516551485,6.197032987386222,5.087856395499741,-3.677033366987379,8.764889762487119,2.9282018871286835,3.5,0.8366291106081952,0.6,0.00024061475486945283,1.0001436675948265,0.000240580191292007,198.68285440375882,0.0,6.888984648466509e-06,19.523382493754088,0.03741407691486118,8.094676860037385e-05,0.000159667986269079,0.0006431500165235076,0.09292283140712795,0.09292283140712795,0.09292283140712795,0.09291497763413448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487845.1803271468,595.6182991326536,0.0,0.09292283140712795,0.0929228314031907,0.0929228314031907,0.37300401467349154,0.37300401467349154,0.5,10.049584062293203,-4.780531526193954e-11,-4.780531526193954e-11,-4.780531526193954e-11,-4.780531526193954e-11,-4.780531526193954e-11,-4.780531526193954e-11,27595.080373176384,20936.885806695682,0.7587180585655131,1.0279443737835263,0.6400075975716559,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497508173607834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.98278725094,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8231875180862,260.8231875180862,-12.326812481913805,245.18411820526467,276.46225683090836,126566.93245114193,126710.01594911712,-143.08349797520052,0.0,nan,276.46225683090836,3.3122568309083817,270.2066291057822,-2.9433708942177645,263.9510013806435,-9.198998619356473,257.6953736555215,-15.45462634447847,251.43974593039655,-21.710254069603423,245.18411820526467,-27.96588179473531,1.0,1.0,26381.15544483698,26381.15544483698,275.630506011558,2.4805060115580204,275.630506011558,275.630506011558,77548.22111311025,77554.39010059579,-6.168987485536491,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.630506011558,2.4805060115580204,1.0,0.002,0.1277120759264577,0.004920693979472949,0.00019727759817873242,0.0018027224023390944,0.09863879908936621,0.09863879908936621,0.0,5.178266669625398e-13,0.9999147954386628,0.9999147954386628,0.0,0.09291491395410278,7.917449087919859e-06,0.0,0.0,0.0,1600147.193855067,266.6581936832871,0.0,1.0,1284352.4563484297,2598.757580439798,,,,,,,,,,,,,,,,,3.0,16549.806271624042,1555.31271061627,0.37300401467349154,6.17534620354742,2.9282018871286835
2211.0,-29.71125321898338,5.087493765890668,35.073390791131686,24.204671009816252,5.04852251751961,-26.23527564532211,-39.769717294815905,1.5725449438587638,-6.491968668179538,-6.491968668170375,40.14587767973801,42552.82138301161,25793.5155533536,25793.5155533536,68346.3369363652,77558.46037168807,77553.81857808678,25793.5155533536,103347.33413144038,103347.33413144038,103347.33413144038,130942.33741980675,126389.51031636304,4552.8271034437075,0.0,91631.82533054787,56626.58188478396,38894.71493973768,27595.003288366366,66489.71822810404,20936.81864685919,1555.3132467844712,0.0,0.8785486441434887,2.729573990395906,0.0014947054983599872,1.0,1.0,-6.491968668179538,334497.3632205606,1560832.674924574,4.666203224733325,1560832.674924574,4.666203224733325,0.7587177442260292,0.09292219525892663,4.028046144702076,101325.0,128410.53184029265,1.267313415645622,1.0,0.0,4.028046144702338,1.2843672842709002,1.284676293684349,3.1362104859192876,0.0,16549.788271835154,0.0,0.0,22748.454719434496,2319.6968097601625,19336.18297860359,1971.741928038993,0.85,0.8499998446964518,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4162.2967320395755,4632.441516551485,6.196942989385206,5.087493765890668,-3.6772241753895374,8.764717941280205,2.9282390805126375,3.5,0.836639737289325,0.6,0.000240580191292007,1.0001436492894156,0.00024054563708216816,198.6839944591123,0.0,6.867190225342177e-06,19.46161709861973,0.03742094410508652,8.09355820939193e-05,0.00015964460919808772,0.0006430558526028268,0.09292219525712121,0.09292219525712121,0.09292219525712121,0.09291438073356699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487845.9959395058,595.6180307215143,0.0,0.09292219525712121,0.09292219525892663,0.09292219525892663,0.37300164702888466,0.37300164702888466,0.5,10.049349626271335,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,27595.003288366366,20936.81864685919,0.7587177442260292,1.0279233956427927,0.6399910018723056,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497590871453925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.92102185581,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.82235972375855,260.82235972375855,-12.327640276241425,245.18277590754866,276.4619435399713,126571.42679368799,126713.86419516054,-142.43740147256818,0.0,nan,276.4619435399713,3.3119435399713097,270.20611001348504,-2.9438899865149324,263.95027648700324,-9.19972351299674,257.69444296051057,-15.455557039489406,251.43860943403246,-21.71139056596752,245.18277590754866,-27.967224092451318,1.0,1.0,26381.15544483698,26381.15544483698,275.63027754028246,2.4802775402824864,275.63027754028246,275.63027754028246,77547.67492631171,77553.81857808678,-6.143651775069884,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.63027754028246,2.4802775402824864,1.0,0.002,0.12771995326708663,0.004920631173756382,0.00019728970051242467,0.0018027102993161037,0.09864485025621234,0.09864485025621234,0.0,-1.7147177774901046e-13,0.999915226489442,0.999915226489442,0.0,0.09291431791822577,7.877340700857267e-06,0.0,0.0,0.0,1600147.0035693913,266.65803133182044,0.0,1.0,1284353.0106016614,2598.7553368382096,,,,,,,,,,,,,,,,,3.0,16549.788271835154,1555.3132467844712,0.37300164702888466,6.17534620354742,2.9282390805126375
2212.0,-29.712627782756964,5.087132571184727,35.07335731447951,24.20428729327398,5.048280685975344,-26.236536935871662,-39.77093616323543,1.5721898391255267,-6.492132724340252,-6.4921327243317775,40.14581569522867,42551.92277666882,25793.34336495449,25793.34336495449,68345.26614162332,77557.88091460141,77553.28211753386,25793.34336495449,103346.62548248835,103346.62548248835,103346.62548248835,130941.56580981055,126388.87426519132,4552.691544619235,0.0,91631.70358839889,56626.13843011657,38895.07239809146,27594.940327322198,66490.01272541366,20936.761569849386,1555.3144916851418,0.0,0.8785479915613367,2.729557303380414,0.0014947054983599872,1.0,1.0,-6.492132724340252,334495.197257343,1560829.9941526626,4.6662254255084035,1560829.9941526626,4.6662254255084035,0.7587174069414298,0.09292156630965803,4.028046144702076,101325.0,128410.53367760371,1.2673134337784724,1.0,0.0,4.028046144702924,1.2843690157683583,1.2846779812157259,3.136206257897265,0.0,16549.770229773236,0.0,0.0,22748.42449581128,2319.6937278083014,19336.156739474132,1971.739252392421,0.85,0.8499998205605203,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4162.328316829184,4632.441516551485,6.196854597141336,5.087132571184727,-3.677416012830354,8.764548584015081,2.928276114573067,3.5,0.8366503184494477,0.6,0.00024054563708216816,1.000142738692968,0.00024051130681258969,198.68512728675105,0.0,6.865368436160835e-06,19.456454148079807,0.03742780947352268,8.092444106708405e-05,0.0001596211960150841,0.000642961543221294,0.09292156630682567,0.09292156630682567,0.09292156630682567,0.09291381806335292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487846.8168057379,595.6177607525135,0.0,0.09292156630682567,0.09292156630965803,0.09292156630965803,0.37299928516555236,0.37299928516555236,0.5,10.049117178428215,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,27594.940327322198,20936.761569849386,0.7587174069414298,1.0279027381731956,0.6399746523195463,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497673558727533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.91585890527,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8215354924621,260.8215354924621,-12.328464507537888,245.18143804085054,276.4616329440766,126575.86029656738,126717.6846124008,-141.82431583342256,0.0,nan,276.4616329440766,3.311632944076621,270.20559396343106,-2.944406036568921,263.94955498278944,-9.20044501721054,257.69351600213156,-15.456483997868418,251.4374770214933,-21.712522978506684,245.18143804085054,-27.96856195914944,1.0,1.0,26381.15544483698,26381.15544483698,275.63005142068886,2.4800514206888806,275.63005142068886,275.63005142068886,77547.11236621274,77553.28211753386,-6.169751321125659,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.63005142068886,2.4800514206888806,1.0,0.002,0.12772776436423403,0.004920568338821167,0.00019730169982007332,0.0018026982999050241,0.09865084991003666,0.09865084991003666,0.0,-2.749024965997826e-13,0.9999159388109173,0.9999159388109173,0.0,0.09291375521230262,7.811097355413333e-06,0.0,0.0,0.0,1600146.8112853297,266.6578672756597,0.0,1.0,1284353.5706740518,2598.753069683673,,,,,,,,,,,,,,,,,3.0,16549.770229773236,1555.3144916851418,0.37299928516555236,6.17534620354742,2.928276114573067
2213.0,-29.713998947200892,5.086772684230123,35.07332391446325,24.203878675494366,5.048010265565199,-26.237798025920846,-39.772158663813,1.5718093443013004,-6.492302881677631,-6.49230288170074,40.145750953020276,42551.054152454155,25793.186434263254,25793.186434263254,68344.24058671741,77557.31645329297,77552.68522017755,25793.186434263254,103345.8716544408,103345.8716544408,103345.8716544408,130940.74197295067,126388.1855348445,4552.556438106176,0.0,91631.5838967632,56625.71355221812,38895.41149393898,27594.870318509868,66490.28181244884,20936.699041271753,1555.3155474646992,0.0,0.8785473164260267,2.729539995867235,0.0014947054983599872,1.0,1.0,-6.492302881677631,334492.95075454697,1560827.1941161316,4.666248393561742,1560827.1941161316,4.666248393561742,0.7587170658753921,0.09292093890750773,4.028046144702076,101325.0,128410.54080414366,1.2673135041119532,1.0,0.0,4.028046144701932,1.2843708655109767,1.2846797873082214,3.1362017411532843,0.0,16549.752317571674,0.0,0.0,22748.394781247098,2319.690697766016,19336.13805565193,1971.7373471727788,0.85,0.8500001095282511,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4162.359755177735,4632.441516551485,6.196770089893845,5.086772684230123,-3.677612244646414,8.764384928876538,2.9283129771132588,3.5,0.8366608506037883,0.6,0.00024051130681258969,1.0001423872709168,0.00024047706593945247,198.68625732419028,0.0,6.820913980986868e-06,19.330470222116784,0.037434630387503665,8.091326826465927e-05,0.00015959803854793042,0.0006428682638750044,0.0929209389093066,0.0929209389093066,0.0929209389093066,0.09291322058818553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487847.6200057383,595.6174963924849,0.0,0.0929209389093066,0.09292093890750773,0.09292093890750773,0.3729969336661657,0.3729969336661657,0.5,10.048885629123843,2.3135271476348862e-11,2.3135271476348862e-11,2.3135271476348862e-11,2.3135271476348862e-11,2.3135271476348862e-11,2.3135271476348862e-11,27594.870318509868,20936.699041271753,0.7587170658753921,1.0278831541051079,0.6399589984064018,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497755721845909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.7898749793,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.820711886413,260.820711886413,-12.329288113586983,245.18010412677404,276.46131964605286,126579.92450475266,126721.64123481639,-141.71673006371495,0.0,nan,276.46131964605286,3.3113196460528798,270.2050765421982,-2.944923457801792,263.9488334383457,-9.201166561654304,257.69259033448014,-15.457409665519833,251.4363472306273,-21.713652769372686,245.18010412677404,-27.969895873225937,1.0,1.0,26381.15544483698,26381.15544483698,275.62981220791886,2.479812207918883,275.62981220791886,275.62981220791886,77546.50765590687,77552.68522017755,-6.177564270677976,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.62981220791886,2.479812207918883,1.0,0.002,0.12773554649646499,0.004920504516135346,0.00019731365190283346,0.0018026863482718163,0.09865682595141673,0.09865682595141673,0.0,1.7464979115699997e-13,0.9999162499633426,0.9999162499633426,0.0,0.09291315677546799,7.782132039743137e-06,0.0,0.0,0.0,1600146.6118499038,266.65769711832235,0.0,1.0,1284354.1515747416,2598.75071821988,,,,,,,,,,,,,,,,,3.0,16549.752317571674,1555.3155474646992,0.3729969336661657,6.17534620354742,2.9283129771132588
2214.0,-29.7153656288052,5.086414213600161,35.073290450487704,24.203483503684424,5.047754419565648,-26.239053623994696,-39.773372712638206,1.571442414737658,-6.492466450068264,-6.492466450055594,40.14568230764506,42550.1701317811,25793.016475856723,25793.016475856723,68343.18660763782,77556.7474959991,77552.05146291963,25793.016475856723,103345.06793877635,103345.06793877635,103345.06793877635,130939.84618871953,126387.42532322992,4552.42086548961,0.0,91631.46379720914,56625.277056591265,38895.763045130974,27594.77824994317,66490.54129507414,20936.62102034224,1555.3153995961966,0.0,0.8785466917927566,2.729523358628965,0.0014947054983599872,1.0,1.0,-6.492466450068264,334490.79125352704,1560824.2252765486,4.666269643559554,1560824.2252765486,4.666269643559554,0.7587167699158938,0.09292030467033104,4.028046144702076,101325.0,128410.53935656522,1.2673134898254648,1.0,0.0,4.028046144701389,1.2843726516541256,1.2846815299006498,3.136197379720295,0.0,16549.734427651223,0.0,0.0,22748.36496541338,2319.6876573971113,19336.11023337251,1971.734510089838,0.85,0.850000000561409,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4162.3910164139825,4632.441516551485,6.196682717732306,5.086414213600161,-3.677803258549283,8.764217472149443,2.9283496321672615,3.5,0.8366713234763604,0.6,0.00024047706593945247,1.0001419233112239,0.00024044294148103707,198.6873836783644,0.0,6.803190931144993e-06,19.28024309886491,0.03744143357843481,8.090217411658577e-05,0.0001595748918228667,0.000642775027798349,0.09292030467066922,0.09292030467066922,0.09292030467066922,0.09291257936564272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487848.40534241096,595.6172376492657,0.0,0.09292030467066922,0.09292030467033104,0.09292030467033104,0.3729945918468591,0.3729945918468591,0.5,10.048653870287167,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,27594.77824994317,20936.62102034224,0.7587167699158938,1.027863291176138,0.6399432054997177,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497837682657755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.739647856055,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.81989052440554,260.81989052440554,-12.33010947559444,245.17877435347236,276.4610066953387,126584.1647522418,126725.4953525363,-141.33060029449075,0.0,nan,276.4610066953387,3.311006695338733,270.2045602269673,-2.9454397730326605,263.9481137585961,-9.201886241403884,257.69166729021504,-15.45833270978494,251.43522082184387,-21.714779178156107,245.17877435347236,-27.971225646527614,1.0,1.0,26381.15544483698,26381.15544483698,275.62957531981965,2.4795753198196735,275.62957531981965,275.62957531981965,77545.94264433296,77552.05146291963,-6.108818586668349,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.62957531981965,2.4795753198196735,1.0,0.002,0.12774333443882332,0.004920441869105305,0.00019732561562479288,0.0018026743845319664,0.09866280781239643,0.09866280781239643,0.0,1.5675915426838216e-13,0.9999161868643333,0.9999161868643333,0.0,0.0929125167282295,7.787942101529618e-06,0.0,0.0,0.0,1600146.420136762,266.6575335499317,0.0,1.0,1284354.7099808743,2598.7484578160834,,,,,,,,,,,,,,,,,3.0,16549.734427651223,1555.3153995961966,0.3729945918468591,6.17534620354742,2.9283496321672615
2215.0,-29.716728215221977,5.0860571224434965,35.07325700218476,24.203090706747048,5.047500679015487,-26.24030532580347,-39.774586202669866,1.5710777896670358,-6.492631186655558,-6.492631186662657,40.14561583190626,42549.301346041975,25792.85093935602,25792.85093935602,68342.152285398,77556.17957397165,77551.44301893478,25792.85093935602,103344.2939582908,103344.2939582908,103344.2939582908,130938.99062290438,126386.70487193526,4552.285750969121,0.0,91631.34393001905,56624.85510477121,38896.098694719825,27594.696664613577,66490.7953593334,20936.550476872733,1555.3157778494515,0.0,0.8785460525856006,2.7295066026493338,0.0014947054983599872,1.0,1.0,-6.492631186655558,334488.616340535,1560821.3502755992,4.6662913893803895,1560821.3502755992,4.6662913893803895,0.7587164566922381,0.09291967553175122,4.028046144702076,101325.0,128410.54781933143,1.2673135733464735,1.0,0.0,4.028046144704883,1.2843744267877863,1.284683261630348,3.136193045182469,0.0,16549.71658183151,0.0,0.0,22748.335207266184,2319.684622910595,19336.08459224916,1971.7318954229183,0.85,0.8499999853208118,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4162.422130332551,4632.441516551485,6.196596628534485,5.0860571224434965,-3.6779949160902934,8.76405203853379,2.9283861146676067,3.5,0.8366817470478877,0.6,0.00024044294148103707,1.000141499595475,0.00024040892371558274,198.68850666865254,0.0,6.780099361998823e-06,19.214801591904664,0.037448213677796806,8.089108648004679e-05,0.00015955185500099027,0.0006426822344168035,0.09291967553497267,0.09291967553497267,0.09291967553497267,0.09291196399044131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487849.1991758362,595.616976249534,0.0,0.09291967553497267,0.09291967553175122,0.09291967553175122,0.37299225472626035,0.37299225472626035,0.5,10.048422525237429,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,27594.696664613577,20936.550476872733,0.7587164566922381,1.0278438077941374,0.6399276939927487,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497919376389097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.67420634909,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.81907156213634,260.81907156213634,-12.330928437863633,245.17744869456885,276.46069442970276,126588.41114458865,126729.32882670283,-140.91768211416138,0.0,nan,276.46069442970276,3.310694429702778,270.2040452826776,-2.9459547173223655,263.9473961356541,-9.20260386434586,257.69074698862215,-15.459253011377825,251.43409784159272,-21.71590215840726,245.17744869456885,-27.972551305431125,1.0,1.0,26381.15544483698,26381.15544483698,275.6293401919754,2.4793401919754388,275.6293401919754,275.6293401919754,77545.37982670605,77551.44301893478,-6.06319222872844,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6293401919754,2.4793401919754388,1.0,0.002,0.127751108742937,0.004920379068490848,0.0001973375577978315,0.0018026624427990644,0.09866877889891575,0.09866877889891575,0.0,5.968957966784316e-13,0.9999163330803428,0.9999163330803428,0.0,0.09291190122872393,7.77430302729012e-06,0.0,0.0,0.0,1600146.2270540292,266.6573688133444,0.0,1.0,1284355.2723746016,2598.746181273563,,,,,,,,,,,,,,,,,3.0,16549.71658183151,1555.3157778494515,0.37299225472626035,6.17534620354742,2.9283861146676067
2216.0,-29.71808698534284,5.085701415489633,35.07322358555343,24.20270056407901,5.047249431062167,-26.241553343701074,-39.77579155527053,1.5707157894347148,-6.492794874654294,-6.492794874732858,40.145549849050525,42548.41534390653,25792.68483423305,25792.68483423305,68341.10017813958,77555.61234573538,77550.84284167312,25792.68483423305,103343.52767590617,103343.52767590617,103343.52767590617,130938.14388339125,126385.99294081391,4552.150942577339,0.0,91631.2242239296,56624.41548343433,38896.45415610586,27594.61620748508,66491.07036359093,20936.480813976443,1555.3161839338927,0.0,0.8785454171786602,2.729489953406128,0.0014947054983599872,1.0,1.0,-6.492794874654294,334486.45528241363,1560818.4965944337,4.666313005938023,1560818.4965944337,4.666313005938023,0.7587161443578038,0.09291904749266236,4.028046144702076,101325.0,128410.54308686349,1.2673135266406463,1.0,0.0,4.028046144698903,1.2843761894342587,1.284684981006776,3.136188741147831,0.0,16549.698772495998,0.0,0.0,22748.30548911372,2319.681592502406,19336.060809941828,1971.7294703024813,0.85,0.8500000502980394,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4162.4530894679465,4632.441516551485,6.196510634436946,5.085701415489633,-3.6781855429489885,8.763886958438622,2.9284224158580128,3.5,0.8366921188165751,0.6,0.00024040892371558274,1.0001411048300883,0.00024037500564125423,198.68962652480943,0.0,6.758939018325267e-06,19.154833177933806,0.03745497261681513,8.088007458568601e-05,0.00015952884912989672,0.0006425895657064396,0.09291904749111361,0.09291904749111361,0.09291904749111361,0.09291135431352088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487849.9927456398,595.6167149595741,0.0,0.09291904749111361,0.09291904749266236,0.09291904749266236,0.37298992081648946,0.37298992081648946,0.5,10.04819172931261,7.855760486563668e-11,7.855760486563668e-11,7.855760486563668e-11,7.855760486563668e-11,7.855760486563668e-11,7.855760486563668e-11,27594.61620748508,20936.480813976443,0.7587161443578038,1.027823733389043,0.6399117221491613,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498000826203683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.61423793512,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8182551368113,260.8182551368113,-12.331744863188703,245.1761270838236,276.4603831897993,126592.66452007157,126733.14567228821,-140.4811522166416,0.0,nan,276.4603831897993,3.3103831897993246,270.20353196860583,-2.946468031394147,263.94668074741384,-9.203319252586141,257.68982952620956,-15.460170473790413,251.43297830501575,-21.717021694984226,245.1761270838236,-27.97387291617639,1.0,1.0,26381.15544483698,26381.15544483698,275.62910706905006,2.4791070690500874,275.62910706905006,275.62910706905006,77544.81932700882,77550.84284167312,-6.023514664295362,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.62910706905006,2.4791070690500874,1.0,0.002,0.1277588644740495,0.0049203165342049104,0.00019734947169843003,0.0018026505280015327,0.09867473584921502,0.09867473584921502,0.0,-3.0003733872407956e-13,0.9999165323841009,0.9999165323841009,0.0,0.09291129176129653,7.755731365823844e-06,0.0,0.0,0.0,1600146.0351999348,266.6572051253457,0.0,1.0,1284355.8311880268,2598.743919226757,,,,,,,,,,,,,,,,,3.0,16549.698772495998,1555.3161839338927,0.37298992081648946,6.17534620354742,2.9284224158580128
