time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2217.0,-29.719442468046307,5.08534682603782,35.07319005420482,24.202263447828614,5.04694502322447,-26.24280371890063,-39.77700099404899,1.5703062741536498,-6.492972388263752,-6.492972388279774,40.14547970548598,42547.56059325871,25792.55072755814,25792.55072755814,68340.11132081685,77555.07020264458,77550.14060448717,25792.55072755814,103342.6913320453,103342.6913320453,103342.6913320453,130937.22098766288,126385.20530003759,4552.01568762529,0.0,91631.10675100522,56623.98441360102,38896.80259711578,27594.52965561757,66491.33225273335,20936.40589405681,1555.3166338893295,0.0,0.8785447227311118,2.729471898005293,0.0014947054983599872,1.0,1.0,-6.492972388263752,334484.1117068196,1560815.4629722214,4.666336631081299,1560815.4629722214,4.666336631081299,0.7587158090877143,0.09291842053103228,4.028046144702076,101325.0,128410.55188368626,1.267313613458537,1.0,0.0,4.0280461447029,1.2843781740229117,1.2846869225066642,3.1361838951883505,0.0,16549.680994194074,0.0,0.0,22748.276325365307,2319.6786186276972,19336.030870571554,1971.726417336354,0.85,0.8499998238992309,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4162.483897000009,4632.441516551485,6.196432554645408,5.08534682603782,-3.678386460196192,8.763733286234011,2.9284585394643363,3.5,0.8367024398469532,0.6,0.00024037500564125423,1.0001407649791445,0.00024034117402090563,198.69074368263364,0.0,6.7391695207714956e-06,19.098806421866417,0.0374617117863359,8.086902675354021e-05,0.00015950597888771402,0.0006424974433155872,0.09291842055389807,0.09291842055389807,0.09291842055389807,0.09291069314864493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487850.77114087786,595.6164583994695,0.0,0.09291842055389807,0.09291842053103228,0.09291842053103228,0.37298758947382404,0.37298758947382404,0.5,10.047959907788622,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,27594.52965561757,20936.40589405681,0.7587158090877143,1.0278048131304738,0.6398963466626832,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498082048764929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.55821117906,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8174362533165,260.8174362533165,-12.33256374668349,245.17480886977907,276.46006363684734,126596.28248520246,126737.18661166934,-140.90412646686883,0.0,nan,276.46006363684734,3.31006363684736,270.203012683458,-2.9469873165419926,263.9459617300317,-9.204038269968294,257.6889107765963,-15.46108922340369,251.4318598231866,-21.718140176813364,245.17480886977907,-27.975191130220907,1.0,1.0,26381.15544483698,26381.15544483698,275.6288483132762,2.4788483132762167,275.6288483132762,275.6288483132762,77544.18264915295,77550.14060448717,-5.95795533421915,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6288483132762,2.4788483132762167,1.0,0.002,0.12776665704338058,0.0049202513293897,0.0001973614368862057,0.0018026385633291737,0.09868071844310285,0.09868071844310285,0.0,2.1537936364945942e-13,0.9999161353713418,0.9999161353713418,0.0,0.09291062796219894,7.792568833338713e-06,0.0,0.0,0.0,1600145.8271407986,266.6570276117362,0.0,1.0,1284356.437200046,2598.741466125806,,,,,,,,,,,,,,,,,3.0,16549.680994194074,1555.3166338893295,0.37298758947382404,6.17534620354742,2.9284585394643363
2218.0,-29.720792805999444,5.084993969796627,35.07315640896027,24.201926006376766,5.046751913264227,-26.244038334074407,-39.7781967423856,1.5699974413319386,-6.493115839154314,-6.493115839169837,40.14540935708557,42546.671389388895,25792.342749272204,25792.342749272204,68339.01413866109,77554.48098526544,77549.538731122,25792.342749272204,103341.8814803942,103341.8814803942,103341.8814803942,130936.29554480177,126384.41613921389,4551.879405587883,0.0,91630.98518514857,56623.56134114374,38897.13760444982,27594.414064407574,66491.5516688574,20936.312158425,1555.3148898032048,0.0,0.8785442134715278,2.729457307286842,0.0014947054983599872,1.0,1.0,-6.493115839154314,334482.21784452174,1560812.4204956538,4.666353956135182,1560812.4204956538,4.666353956135182,0.7587155903929675,0.09291777517197103,4.028046144702076,101325.0,128410.55110422093,1.2673136057658123,1.0,0.0,4.028046144701302,1.2843796877250062,1.2846883931177255,3.136180199047578,0.0,16549.663236457734,0.0,0.0,22748.246145508303,2319.675541138748,19336.00757415082,1971.7240417625612,0.85,0.8499999274875422,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4162.5144862842435,4632.441516551485,6.196337054023393,5.084993969796627,-3.67856131368873,8.763555283485356,2.9284944073388557,3.5,0.8367126878111016,0.6,0.00024034117402090563,1.0001402322188624,0.00024030747517045324,198.69185661125127,0.0,6.7220298070515475e-06,19.050232473184085,0.037468433816142954,8.085810535058625e-05,0.00015948306867031938,0.0006424051599027364,0.09291777517442354,0.09291777517442354,0.09291777517442354,0.0929100384401613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487851.54989316186,595.6162017130456,0.0,0.09291777517442354,0.09291777517197103,0.09291777517197103,0.37298525387462234,0.37298525387462234,0.5,10.047727806800921,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,27594.414064407574,20936.312158425,0.7587155903929675,1.0277849203911569,0.6398808618767194,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498163075680566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.509637230374,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8166259442792,260.8166259442792,-12.333374055720753,245.17349533526357,276.4597565532904,126601.23639015063,126740.66512099093,-139.4287308402931,0.0,nan,276.4597565532904,3.3097565532904127,270.20250430970214,-2.947495690297842,263.9452520660857,-9.204747933914291,257.6879998224685,-15.462000177531479,251.43074757886515,-21.719252421134826,245.17349533526357,-27.97650466473641,1.0,1.0,26381.15544483698,26381.15544483698,275.6286352313078,2.4786352313078055,275.6286352313078,275.6286352313078,77543.738733938,77549.538731122,-5.799997184003587,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6286352313078,2.4786352313078055,1.0,0.002,0.12777445275476415,0.0049201923189494574,0.00019737342073857623,0.0018026265797571796,0.09868671036928811,0.09868671036928811,0.0,4.957557801776868e-13,0.9999161009740783,0.9999161009740783,0.0,0.0929099794611433,7.795710827735439e-06,0.0,0.0,0.0,1600145.6590053714,266.65688416084566,0.0,1.0,1284356.9269252303,2598.739483749552,,,,,,,,,,,,,,,,,3.0,16549.663236457734,1555.3148898032048,0.37298525387462234,6.17534620354742,2.9284944073388557
2219.0,-29.722143703338862,5.084642433002845,35.07312318349189,24.201550147868716,5.046515618811512,-26.245277771134703,-39.77939315428955,1.5696496865587908,-6.49328048035062,-6.49328048040041,40.1453541781118,42545.782512271166,25792.18441494252,25792.18441494252,68337.96692721368,77553.9110972881,77549.08262260405,25792.18441494252,103341.26703754657,103341.26703754657,103341.26703754657,130935.64778894035,126383.90117791516,4551.746611025186,0.0,91630.86569413816,56623.12297081267,38897.4919148061,27594.380751393786,66491.8726661999,20936.27641046235,1555.317554718854,0.0,0.8785435318313436,2.7294405613297936,0.0014947054983599872,1.0,1.0,-6.49328048035062,334480.0442347005,1560810.034080003,4.666377145611718,1560810.034080003,4.666377145611718,0.7587152108642576,0.09291716224206387,4.028046144702076,101325.0,128410.55038043176,1.2673135986225685,1.0,0.0,4.028046144701033,1.2843813831260267,1.2846900456418124,3.1361760592467527,0.0,16549.645536605138,0.0,0.0,22748.216480751216,2319.6725161753725,19335.98296456092,1971.7215322827797,0.85,0.8499999541028803,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4162.545017315104,4632.441516551485,6.196253567866232,5.084642433002845,-3.678751923464934,8.763394356467778,2.9285302070828254,3.5,0.8367229163093787,0.6,0.00024030747517045324,1.0001402918653703,0.00024027376671552115,198.69297001187195,0.0,6.695687162050816e-06,18.975577417252012,0.037475129503305005,8.084717925152562e-05,0.00015946029591892762,0.0006423134302092886,0.09291716224511885,0.09291716224511885,0.09291716224511885,0.09290955551920137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487852.3831979363,595.6159280324621,0.0,0.09291716224511885,0.09291716224206387,0.09291716224206387,0.3729829115418511,0.3729829115418511,0.5,10.047499605457448,4.979483492206782e-11,4.979483492206782e-11,4.979483492206782e-11,4.979483492206782e-11,4.979483492206782e-11,4.979483492206782e-11,27594.380751393786,20936.27641046235,0.7587152108642576,1.027764209173074,0.6398644045695324,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498243795916457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.43498217444,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8158186739974,260.8158186739974,-12.334181326002579,245.17218514026436,276.4594522077275,126605.55873526397,126744.46459227323,-138.90585700927437,0.0,nan,276.4594522077275,3.3094522077275315,270.2019987942427,-2.9480012057572935,263.94454538074484,-9.205454619255136,257.6870919672493,-15.462908032750704,251.42963855375595,-21.720361446244027,245.17218514026436,-27.977814859735616,1.0,1.0,26381.15544483698,26381.15544483698,275.6284178226185,2.4784178226184963,275.6284178226185,275.6284178226185,77543.17312942288,77549.08262260405,-5.9094931811705464,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6284178226185,2.4784178226184963,1.0,0.002,0.1277821218044504,0.004920129979759833,0.00019738520033169013,0.0018026147998772921,0.09869260016584507,0.09869260016584507,0.0,2.0898213715092595e-13,0.9999174635862952,0.9999174635862952,0.0,0.09290949319272078,7.669049343088359e-06,0.0,0.0,0.0,1600145.4660329227,266.65671951964936,0.0,1.0,1284357.488991245,2598.7372085449306,,,,,,,,,,,,,,,,,3.0,16549.645536605138,1555.317554718854,0.3729829115418511,6.17534620354742,2.9285302070828254
2220.0,-29.723485590421824,5.084292338297922,35.07309013693922,24.201175826042913,5.046280169016221,-26.24650901448768,-39.78058457197619,1.5693035931236736,-6.493437692726786,-6.493437692731105,40.145292889356945,42544.91207438515,25792.011364750724,25792.011364750724,68336.92343913588,77553.3440141851,77548.5590633141,25792.011364750724,103340.57042806482,103340.57042806482,103340.57042806482,130934.88421512258,126383.27008587767,4551.614129244918,0.0,91630.74570116197,56622.69700046419,38897.831889664194,27594.313787057767,66492.14567672196,20936.21690137512,1555.3184397449254,0.0,0.878542913628547,2.7294245710474265,0.0014947054983599872,1.0,1.0,-6.493437692726786,334477.9687112891,1560807.3834279948,4.66639817696105,1560807.3834279948,4.66639817696105,0.7587148955012095,0.09291653855996122,4.028046144702076,101325.0,128410.55115989703,1.2673136063152928,1.0,0.0,4.028046144702672,1.2843830707839934,1.2846916904085344,3.136171938363636,0.0,16549.627780534902,0.0,0.0,22748.186691376446,2319.6694785045297,19335.956684753997,1971.7188524882604,0.85,0.8499999119527192,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4162.575386108967,4632.441516551485,6.196166789152189,5.084292338297922,-3.6789366638716743,8.763229002169595,2.9285658167663624,3.5,0.8367330905046749,0.6,0.00024027376671552115,1.0001393576123867,0.00024024028740266963,198.6940759971573,0.0,6.697633024968977e-06,18.98109199276208,0.03748182713632997,8.083630011789535e-05,0.00015943746659762578,0.0006422214726496325,0.09291653856372915,0.09291653856372915,0.09291653856372915,0.09290899870463172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487853.17728567444,595.6156668040136,0.0,0.09291653856372915,0.09291653855996122,0.09291653855996122,0.37298057724745504,0.37298057724745504,0.5,10.047273410708875,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,27594.313787057767,20936.21690137512,0.7587148955012095,1.0277442958659062,0.6398486865085417,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498324550449002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.44049674995,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.81501478587484,260.81501478587484,-12.33498521412514,245.17087924158807,276.4591503301597,126609.88087423038,126748.20476914257,-138.32389491220812,0.0,nan,276.4591503301597,3.309150330159696,270.2014961124534,-2.948503887546565,263.94384189473567,-9.206158105264308,257.6861876770113,-15.463812322988701,251.42853345930098,-21.721466540698998,245.17087924158807,-27.97912075841191,1.0,1.0,26381.15544483698,26381.15544483698,275.62820003941016,2.478200039410183,275.62820003941016,275.62820003941016,77542.61434715633,77548.5590633141,-5.944716157770017,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.62820003941016,2.478200039410183,1.0,0.002,0.12778972232423935,0.004920069285408771,0.00019739687707302303,0.0018026031234120784,0.09869843853651152,0.09869843853651152,0.0,4.851015422691063e-13,0.9999182005765535,0.9999182005765535,0.0,0.09290893804067837,7.600519282853877e-06,0.0,0.0,0.0,1600145.2817672766,266.6565623072732,0.0,1.0,1284358.025695633,2598.7350360051046,,,,,,,,,,,,,,,,,3.0,16549.627780534902,1555.3184397449254,0.37298057724745504,6.17534620354742,2.9285658167663624
2221.0,-29.724824148129407,5.08394362556249,35.07305722833198,24.20079343663531,5.046035011267559,-26.247738232177113,-39.781771833635844,1.568949095312169,-6.493597253404289,-6.4935972533993365,40.14523077629483,42544.038808723584,25791.84552814609,25791.84552814609,68335.88433686967,77552.78358063575,77548.01295341877,25791.84552814609,103339.85848156486,103339.85848156486,103339.85848156486,130934.10372491267,126382.62121071597,4551.482514196698,0.0,91630.62708579855,56622.26455298084,38898.18059201967,27594.2452433478,66492.42583536747,20936.1561079388,1555.3193062351174,0.0,0.8785422858416542,2.7294083419917854,0.0014947054983599872,1.0,1.0,-6.493597253404289,334475.86219586513,1560804.6971300903,4.66641953438213,1560804.6971300903,4.66641953438213,0.7587145770180441,0.09291591806635842,4.028046144702076,101325.0,128410.54781933143,1.2673135733464735,1.0,0.0,4.028046144701944,1.2843847972659117,1.2846933743027436,3.1361677226923237,0.0,16549.610159940232,0.0,0.0,22748.15724400689,2319.666475708513,19335.93436739543,1971.7165767510244,0.85,0.8500000312108611,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4162.6056260951755,4632.441516551485,6.196081936385768,5.08394362556249,-3.6791229286487317,8.763066554211221,2.9286012755853816,3.5,0.8367432215958234,0.6,0.00024024028740266963,1.0001390133505572,0.00024020689543730793,198.6951792491487,0.0,6.652141132050963e-06,18.85216796823243,0.037488479277462024,8.082546028022026e-05,0.0001594148271224494,0.0006421302797989302,0.09291591806517843,0.09291591806517843,0.09291591806517843,0.09290843164154254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487853.9596669912,595.6154093415607,0.0,0.09291591806517843,0.09291591806635842,0.09291591806635842,0.37297825525590306,0.37297825525590306,0.5,10.04704881749759,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,27594.2452433478,20936.1561079388,0.7587145770180441,1.027724338198557,0.6398328572649897,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449840476721189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.31157272542,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.81421308509005,260.81421308509005,-12.335786914909932,245.16957734490987,276.45884882527025,126614.05271912769,126752.00024051535,-137.94752138766884,0.0,nan,276.45884882527025,3.3088488252702746,270.20099452920283,-2.9490054707971467,263.9431402331346,-9.206859766865364,257.68528593704457,-15.464714062955409,251.42743164097826,-21.72256835902172,245.16957734490987,-27.98042265509011,1.0,1.0,26381.15544483698,26381.15544483698,275.6279772989717,2.477977298971723,275.6279772989717,275.6279772989717,77542.0444621383,77548.01295341877,-5.968491280465969,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6279772989717,2.477977298971723,1.0,0.002,0.12779726966464805,0.004920008385094393,0.00019740847070773366,0.0018025915290430202,0.09870423535386683,0.09870423535386683,0.0,-2.4924637007095463e-13,0.9999187723610661,0.9999187723610661,0.0,0.0929083707257145,7.5473406439081174e-06,0.0,0.0,0.0,1600145.0947488705,266.6564027465957,0.0,1.0,1284358.5704163609,2598.7328310184153,,,,,,,,,,,,,,,,,3.0,16549.610159940232,1555.3193062351174,0.37297825525590306,6.17534620354742,2.9286012755853816
2222.0,-29.726162826363527,5.0835961999807635,35.073024325918546,24.20039306106048,5.045769625970745,-26.248969581140383,-39.782963146548695,1.5685763807432387,-6.4937611773891035,-6.49376117738461,40.145165137789384,42543.181904515426,25791.691069744742,25791.691069744742,68334.87297426017,77552.23221562653,77547.40128131778,25791.691069744742,103339.09235106253,103339.09235106253,103339.09235106253,130933.25751096974,126381.906486933,4551.351024036733,0.0,91630.5094000121,56621.841313500794,38898.52009612368,27594.165159907207,66492.68525603088,20936.086728076953,1555.3197299276749,0.0,0.8785416478277777,2.729391669219757,0.0014947054983599872,1.0,1.0,-6.4937611773891035,334473.69808704994,1560801.858364109,4.666441239747035,1560801.858364109,4.666441239747035,0.7587142646553383,0.09291529794395022,4.028046144702076,101325.0,128410.55583668887,1.2673136524716395,1.0,0.0,4.028046144701942,1.2843866087404394,1.284695143322057,3.136163299500813,0.0,16549.592561314475,0.0,0.0,22748.12802741348,2319.6634964451146,19335.90789692964,1971.713877514711,0.85,0.8499999592770087,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4162.635723858685,4632.441516551485,6.196000029960904,5.0835961999807635,-3.679312274512853,8.762908474493617,2.9286365678073567,3.5,0.8367533050878162,0.6,0.00024020689543730793,1.000139027391208,0.00024017350474150642,198.69628261124964,0.0,6.634822543024841e-06,18.803087086932397,0.03749511410000505,8.081458480474044e-05,0.00015939231063256747,0.0006420395823386691,0.0929152979450625,0.0929152979450625,0.0929152979450625,0.09290782194228062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487854.72349044983,595.6151577403497,0.0,0.0929152979450625,0.09291529794395022,0.09291529794395022,0.37297594737379247,0.37297594737379247,0.5,10.046824537682001,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,27594.165159907207,20936.086728076953,0.7587142646553383,1.0277051184071742,0.6398174737672633,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498484785791246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.26249184412,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8134113241325,260.8134113241325,-12.33658867586746,245.16827851788074,276.4585441303841,126617.95794248437,126755.91581888088,-137.95787639651545,0.0,nan,276.4585441303841,3.3085441303841208,270.2004910078882,-2.9495089921117597,263.9424378853875,-9.207562114612472,257.6843847628763,-15.4656152371237,251.42633164037838,-21.7236683596216,245.16827851788074,-27.98172148211924,1.0,1.0,26381.15544483698,26381.15544483698,275.62774261028665,2.4777426102866684,275.62774261028665,275.62774261028665,77541.45302408117,77547.40128131778,-5.948257236610516,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.62774261028665,2.4777426102866684,1.0,0.002,0.12780480730936514,0.004919946734103726,0.00019742004758727057,0.0018025799525466706,0.09871002379363528,0.09871002379363528,0.0,1.3394103534625224e-13,0.9999188761737827,0.9999188761737827,0.0,0.09290776029946689,7.537644483331582e-06,0.0,0.0,0.0,1600144.9026159288,266.6562388226109,0.0,1.0,1284359.1300323736,2598.7305657395864,,,,,,,,,,,,,,,,,3.0,16549.592561314475,1555.3197299276749,0.37297594737379247,6.17534620354742,2.9286365678073567
2223.0,-29.727492667461785,5.083250304515265,35.07299143222093,24.20003543319183,5.045551353181433,-26.250188265392914,-39.784145064745076,1.5682469510949346,-6.493911112082969,-6.493911112130665,40.14509958445337,42542.324261313006,25791.50745605354,25791.50745605354,68333.83171736654,77551.66316694641,77546.83147534075,25791.50745605354,103338.33893139429,103338.33893139429,103338.33893139429,130932.4127803166,126381.19319187108,4551.219588445531,0.0,91630.38952746581,56621.430274744336,38898.843614134974,27594.073848922322,66492.9174630573,20936.01012493083,1555.3192855437958,0.0,0.8785410852256899,2.729376419374322,0.0014947054983599872,1.0,1.0,-6.493911112082969,334471.71867315006,1560799.0232862907,4.666460379603942,1560799.0232862907,4.666460379603942,0.7587139992288048,0.09291467361454675,4.028046144702076,101325.0,128410.55672750637,1.2673136612633247,1.0,0.0,4.028046144703836,1.2843882178475632,1.2846967099268707,3.136159370453009,0.0,16549.57491565558,0.0,0.0,22748.098267936555,2319.6604618230035,19335.88734568817,1971.7117818712986,0.85,0.8500001678356606,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4162.665656973103,4632.441516551485,6.195911365797252,5.083250304515265,-3.679490765631805,8.76274107014707,2.9286716671328064,3.5,0.8367633334665161,0.6,0.00024017350474150642,1.0001381110617087,0.0002401403387043689,198.69737870029297,0.0,6.634607129562635e-06,18.802476605180505,0.03750174870713461,8.080379643026805e-05,0.00015936970831123836,0.000641948539145378,0.09291467362090104,0.09291467362090104,0.09291467362090104,0.09290721679980803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487855.4849442789,595.6149069137218,0.0,0.09291467362090104,0.09291467361454675,0.09291467361454675,0.3729736498968196,0.3729736498968196,0.5,10.046600834887467,4.7691628424217924e-11,4.7691628424217924e-11,4.7691628424217924e-11,4.7691628424217924e-11,4.7691628424217924e-11,4.7691628424217924e-11,27594.073848922322,20936.01012493083,0.7587139992288048,1.0276858697820266,0.6398023411282718,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498564812418153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.26188136237,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8126146002655,260.8126146002655,-12.3373853997345,245.16698415709538,276.45824504343415,126622.44115742999,126759.53230816564,-137.09115073565323,0.0,nan,276.45824504343415,3.3082450434341695,270.19999286617286,-2.950007133827114,263.94174068890146,-9.208259311098516,257.6834885116277,-15.466511488372305,251.42523633436147,-21.724763665638505,245.16698415709538,-27.983015842904592,1.0,1.0,26381.15544483698,26381.15544483698,275.62752675435695,2.4775267543569726,275.62752675435695,275.62752675435695,77540.94695314068,77546.83147534075,-5.884522200067295,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.62752675435695,2.4775267543569726,1.0,0.002,0.12781232307758858,0.004919887726249381,0.00019743159634375194,0.0018025684045651924,0.09871579817187597,0.09871579817187597,0.0,9.089443607501746e-13,0.999919111085151,0.999919111085151,0.0,0.09290715784742452,7.5157671222325835e-06,0.0,0.0,0.0,1600144.726879298,266.656088887917,0.0,1.0,1284359.6418902443,2598.7284937842196,,,,,,,,,,,,,,,,,3.0,16549.57491565558,1555.3192855437958,0.3729736498968196,6.17534620354742,2.9286716671328064
2224.0,-29.728819080099203,5.082905725408024,35.07295874675632,24.199656291771703,5.045308324293658,-26.25140633964657,-39.78532300153745,1.567895583851832,-6.494071628219558,-6.494071628219176,40.14503980504304,42541.465085866446,25791.3494924417,25791.3494924417,68332.81457830814,77551.1074488942,77546.3077875963,25791.3494924417,103337.65728003801,103337.65728003801,103337.65728003801,130931.67319231774,126380.58327015405,4551.089922163688,0.0,91630.27157993661,56621.0078430855,38899.18192983457,27594.015912279727,66493.1978421143,20935.956920120894,1555.3206771551527,0.0,0.8785404433863273,2.729360093365828,0.0014947054983599872,1.0,1.0,-6.494071628219558,334469.59957493976,1560796.437925122,4.6664822151509675,1560796.437925122,4.6664822151509675,0.7587136641029513,0.09291406572302945,4.028046144702076,101325.0,128410.5571729151,1.267313665659167,1.0,0.0,4.028046144700548,1.2843899290597225,1.2846983789496973,3.136155192100371,0.0,16549.557402411367,0.0,0.0,22748.068986363065,2319.6574759334803,19335.861892889945,1971.7091864081972,0.85,0.8500001430662683,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4162.695489775557,4632.441516551485,6.1958290141065095,5.082905725408024,-3.6796770104197907,8.762582735827815,2.9287066490006826,3.5,0.8367733282859093,0.6,0.0002401403387043689,1.0001377564703227,0.0002401072623754052,198.69847197409996,0.0,6.590004641102029e-06,18.676073152883152,0.03750833871177571,8.07930457220983e-05,0.0001593472929822706,0.0006418582491659472,0.09291406572815572,0.09291406572815572,0.09291406572815572,0.0929066763193464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487856.26457275206,595.614650460597,0.0,0.09291406572815572,0.09291406572302945,0.09291406572302945,0.37297136092153826,0.37297136092153826,0.5,10.046379153622482,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,27594.015912279727,20935.956920120894,0.7587136641029513,1.0276662394935787,0.6397867220475637,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449864431159241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.13547791007,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8118200587834,260.8118200587834,-12.338179941216595,245.16569381764847,276.4579462999154,126626.57608253571,126763.29171386249,-136.71563132679483,0.0,nan,276.4579462999154,3.307946299915443,270.1994958034734,-2.9505041965265946,263.9410453070063,-9.2089546929937,257.68259481055355,-15.467405189446424,251.42414431410313,-21.725855685896846,245.16569381764847,-27.984306182351503,1.0,1.0,26381.15544483698,26381.15544483698,275.62730565252986,2.4773056525298784,275.62730565252986,275.62730565252986,77540.38281297247,77546.3077875963,-5.924974623834714,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.62730565252986,2.4773056525298784,1.0,0.002,0.1278197731136218,0.0049198270644743155,0.00019744303926217167,0.0018025569612134357,0.09872151963108583,0.09872151963108583,0.0,4.756074006850852e-13,0.9999198180022985,0.9999198180022985,0.0,0.0929066156876252,7.450035404245147e-06,0.0,0.0,0.0,1600144.538739932,266.6559283717804,0.0,1.0,1284360.189871329,2598.726275607931,,,,,,,,,,,,,,,,,3.0,16549.557402411367,1555.3206771551527,0.37297136092153826,6.17534620354742,2.9287066490006826
2225.0,-29.73014152709068,5.082562458868773,35.072926086080585,24.199267057143174,5.045053412756964,-26.252622033103297,-39.78649681722743,1.5675339187904767,-6.494231620567632,-6.494231620544878,40.1449751493577,42540.60585087091,25791.1919846401,25791.1919846401,68331.79783551101,77550.5587590894,77545.71427794585,25791.1919846401,103336.90626258595,103336.90626258595,103336.90626258595,130930.84252015468,126379.88234698921,4550.960173165471,0.0,91630.15424636037,56620.57878457526,38899.528290872346,27593.93625756873,66493.46454844107,20935.88810468259,1555.3210245161513,0.0,0.8785398229131555,2.729343820708318,0.0014947054983599872,1.0,1.0,-6.494231620567632,334467.48740216804,1560793.6416765847,4.666503323833884,1560793.6416765847,4.666503323833884,0.7587133604014213,0.09291345339561763,4.028046144702076,101325.0,128410.56079186121,1.2673137013753881,1.0,0.0,4.028046144703908,1.2843916882366477,1.28470009606392,3.1361508966413623,0.0,16549.539913522618,0.0,0.0,22748.03985720912,2319.654505586426,19335.83331407855,1971.7062721804646,0.85,0.8499999751825121,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4162.725169450532,4632.441516551485,6.195747001007146,5.082562458868773,-3.6798626379966843,8.762425096865456,2.9287414514775234,3.5,0.836783271850721,0.6,0.0002401072623754052,1.0001373460726184,0.00024007428911465865,198.69956198981654,0.0,6.572216023597695e-06,18.625660210875868,0.03751491092779931,8.078233394142909e-05,0.00015932492843397612,0.0006417681637334117,0.0929134533962333,0.0929134533962333,0.0929134533962333,0.09290607753651454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487857.01866681915,595.6144020709847,0.0,0.0929134533962333,0.09291345339561763,0.09291345339561763,0.37296908472247825,0.37296908472247825,0.5,10.046157877970519,-2.2737367544323206e-11,-2.2737367544323206e-11,-2.2737367544323206e-11,-2.2737367544323206e-11,-2.2737367544323206e-11,-2.2737367544323206e-11,27593.93625756873,20935.88810468259,0.7587133604014213,1.0276468266400933,0.6397712337560589,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498723606638284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.085064968065,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.81102658315734,260.81102658315734,-12.338973416842634,245.164407345331,276.4576458209816,126630.55720712895,126767.08943773874,-136.5322306097518,0.0,nan,276.4576458209816,3.3076458209816337,270.1989981258598,-2.951001874140161,263.9403504307208,-9.209649569279179,257.68170273558906,-15.468297264410921,251.42305504046163,-21.726944959538343,245.164407345331,-27.985592654668977,1.0,1.0,26381.15544483698,26381.15544483698,275.62707699672876,2.4770769967287833,275.62707699672876,275.62707699672876,77539.80960872043,77545.71427794585,-5.904669225419639,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.62707699672876,2.4770769967287833,1.0,0.002,0.1278272094765242,0.004919766556414116,0.00019745446126480886,0.00180254553880944,0.09872723063240442,0.09872723063240442,0.0,7.424876685702131e-14,0.9999199646265197,0.9999199646265197,0.0,0.09290601703267376,7.436362943866057e-06,0.0,0.0,0.0,1600144.3512141274,266.65576837943235,0.0,1.0,1284360.7360637768,2598.7240646746036,,,,,,,,,,,,,,,,,3.0,16549.539913522618,1555.3210245161513,0.37296908472247825,6.17534620354742,2.9287414514775234
2226.0,-29.731459956631888,5.082220635129876,35.07289344159532,24.198901501391106,5.04482460519032,-26.25383150045283,-39.78766588317228,1.5671961489907182,-6.494383735881115,-6.494383735866536,40.144910295135276,42539.74442343501,25791.018848512835,25791.018848512835,68330.76327194784,77550.00037939136,77545.1397572207,25791.018848512835,103336.15860573354,103336.15860573354,103336.15860573354,130930.00796422444,126379.1774201378,4550.830544086639,0.0,91630.0361680243,56620.156464201165,38899.866337581254,27593.849358490897,66493.71569607215,20935.814554145578,1555.320839924185,0.0,0.8785392458387717,2.7293283492869844,0.0014947054983599872,1.0,1.0,-6.494383735881115,334465.4792294564,1560790.836845303,4.666522956094191,1560790.836845303,4.666522956094191,0.7587130842875107,0.0929128393029812,4.028046144702076,101325.0,128410.5574512956,1.267313668406569,1.0,0.0,4.028046144704485,1.2843933354872212,1.28470170135719,3.1361468744884746,0.0,16549.522459865217,0.0,0.0,22748.01054316161,2319.651516385474,19335.81217414968,1971.7041165076434,0.85,0.850000141219484,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4162.754696896108,4632.441516551485,6.195661461325958,5.082220635129876,-3.6800420504953797,8.762262685625256,2.9287760756138623,3.5,0.8367931644611035,0.6,0.00024007428911465865,1.0001369302810472,0.00024004142017553106,198.70064870464861,0.0,6.55177246771764e-06,18.56772317351179,0.03752146270026702,8.077166680997856e-05,0.0001593026223046801,0.0006416783136152976,0.09291283930544908,0.09291283930544908,0.09291283930544908,0.09290547884178584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487857.7695726305,595.6141547082228,0.0,0.09291283930544908,0.0929128393029812,0.0929128393029812,0.3729668182594602,0.3729668182594602,0.5,10.045937064578204,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,27593.849358490897,20935.814554145578,0.7587130842875107,1.027627386387496,0.6397558623114797,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44988026654351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.0271279307,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8102367179035,260.8102367179035,-12.339763282096499,245.16312496826498,276.4573484675416,126634.83771698047,126770.74871498482,-135.91099800432875,0.0,nan,276.4573484675416,3.307348467541601,270.198503767691,-2.951496232308955,263.9396590678353,-9.210340932164684,257.6808143679692,-15.469185632030758,251.42196966811844,-21.72803033188154,245.16312496826498,-27.986875031734996,1.0,1.0,26381.15544483698,26381.15544483698,275.6268584147715,2.4768584147715274,275.6268584147715,275.6268584147715,77539.28496916815,77545.1397572207,-5.854788052558433,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6268584147715,2.4768584147715274,1.0,0.002,0.12783462892167444,0.004919707557194902,0.00019746586032446016,0.0018025341399327264,0.09873293016223007,0.09873293016223007,0.0,2.5718663310136947e-13,0.9999201461838044,0.9999201461838044,0.0,0.0929054198581893,7.419444791909183e-06,0.0,0.0,0.0,1600144.1729205975,266.65561626411886,0.0,1.0,1284361.255364623,2598.7219625983407,,,,,,,,,,,,,,,,,3.0,16549.522459865217,1555.320839924185,0.3729668182594602,6.17534620354742,2.9287760756138623
2227.0,-29.732774145556363,5.08188007687321,35.07286088742825,24.19851436223837,5.04457103005864,-26.255039627990577,-39.78883466972036,1.5668365124806294,-6.494544583553932,-6.4945445835574045,40.144847612098864,42538.90042890054,25790.866991200077,25790.866991200077,68329.76742010062,77549.45493501646,77544.56681921644,25790.866991200077,103335.43381041652,103335.43381041652,103335.43381041652,130929.21279867698,126378.51099816071,4550.701800516272,0.0,91629.919282851,56619.739771533554,38900.199457019386,27593.778988260452,66493.97844527983,20935.75237357397,1555.3216486448948,0.0,0.8785386132305426,2.729311989785724,0.0014947054983599872,1.0,1.0,-6.494544583553932,334463.3557855202,1560788.1259182615,4.666544477653154,1560788.1259182615,4.666544477653154,0.7587127657462545,0.0929122348582893,4.028046144702076,101325.0,128410.55772967605,1.2673136711539703,1.0,0.0,4.028046144700776,1.2843950847608332,1.2847034088318776,3.1361426032334414,0.0,16549.505042609173,0.0,0.0,22747.981525327876,2319.6485573899217,19335.78156378915,1971.7009951195516,0.85,0.849999879868922,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4162.7841074835205,4632.441516551485,6.195581208459817,5.08188007687321,-3.6802278400106276,8.762107916883838,2.9288105628840766,3.5,0.8368030179668791,0.6,0.00024004142017553106,1.0001364912964321,0.000240008661082225,198.70173193455346,0.0,6.531079526885839e-06,18.509079379194468,0.03752799377979391,8.076100352953582e-05,0.00015928041664599524,0.0006415888681974415,0.092912234864923,0.092912234864923,0.092912234864923,0.09290490337939025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487858.5267787428,595.6139054032535,0.0,0.092912234864923,0.0929122348582893,0.0929122348582893,0.37296455933132966,0.37296455933132966,0.5,10.045717122142557,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,27593.778988260452,20935.75237357397,0.7587127657462545,1.0276083491730235,0.6397406415365453,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498881484878454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.968484136385,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8094479405125,260.8094479405125,-12.340552059487493,245.1618464491699,276.45704943185257,126638.79551618484,126774.51932793044,-135.7238117455759,0.0,nan,276.45704943185257,3.3070494318525903,270.19800883532344,-2.951991164676542,263.93896823877617,-9.211031761223808,257.67992764224454,-15.470072357755441,251.42088704570835,-21.729112954291622,245.1618464491699,-27.988153550830077,1.0,1.0,26381.15544483698,26381.15544483698,275.626631283551,2.4766312835510007,275.626631283551,275.626631283551,77538.71380279097,77544.56681921644,-5.853016425477108,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.626631283551,2.4766312835510007,1.0,0.002,0.1278420208096458,0.004919647085013571,0.00019747721326483165,0.0018025227877598862,0.09873860663241582,0.09873860663241582,0.0,1.0247176371325217e-12,0.9999204422692574,0.9999204422692574,0.0,0.09290484297172574,7.391886563552797e-06,0.0,0.0,0.0,1600143.984391559,266.65545541644605,0.0,1.0,1284361.804476066,2598.7197398545263,,,,,,,,,,,,,,,,,3.0,16549.505042609173,1555.3216486448948,0.37296455933132966,6.17534620354742,2.9288105628840766
2228.0,-29.734085400118783,5.081541141528773,35.072828462044946,24.198185267765098,5.044382200235373,-26.256238640132082,-39.789990813564486,1.56653543964765,-6.49468516467897,-6.4946851647266834,40.144786219069246,42538.016395395665,25790.67223497983,25790.67223497983,68328.68863037549,77548.88229767248,77544.07112924944,25790.67223497983,103334.74336422927,103334.74336422927,103334.74336422927,130928.44020418591,126377.86671088285,4550.573493303068,0.0,91629.8002353732,56619.30844126476,38900.546437898265,27593.696839956643,66494.24327785491,20935.682974482428,1555.3214103129742,0.0,0.8785380854430529,2.7292976916187492,0.0014947054983599872,1.0,1.0,-6.49468516467897,334461.499900784,1560785.4707847578,4.666562433188141,1560785.4707847578,4.666562433188141,0.7587125094513187,0.09291162426494258,4.028046144702076,101325.0,128410.55321991249,1.2673136266460645,1.0,0.0,4.0280461447033415,1.2843965600063985,1.2847048423537242,3.1361390010901378,0.0,16549.487666359164,0.0,0.0,22747.951970681897,2319.6455436547544,19335.75499922708,1971.6982862880882,0.85,0.8499998164295169,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4162.8133576485625,4632.441516551485,6.195490890215683,5.081541141528773,-3.6803979983692465,8.76193913989802,2.9288448622018657,3.5,0.8368128177719616,0.6,0.000240008661082225,1.0001361879764719,0.00023997597923921054,198.7028127561364,0.0,6.50928857651803e-06,18.447323825852095,0.03753450306837043,8.075045687356379e-05,0.00015925820420866122,0.0006414993954748738,0.0929116242946738,0.0929116242946738,0.0929116242946738,0.09290434662514664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487859.28243678284,595.6136566649001,0.0,0.0929116242946738,0.09291162426494258,0.09291162426494258,0.37296230782024586,0.37296230782024586,0.5,10.045498794809635,4.7691628424217924e-11,4.7691628424217924e-11,4.7691628424217924e-11,4.7691628424217924e-11,4.7691628424217924e-11,4.7691628424217924e-11,27593.696839956643,20935.682974482428,0.7587125094513187,1.0275880326189306,0.6397247986964073,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498960051619163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.90672858304,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.808666205878,260.808666205878,-12.341333794121965,245.16057218201257,276.4567602297381,126643.49084156571,126778.00281471506,-134.51197314935686,0.0,nan,276.4567602297381,3.3067602297381313,270.19752262021643,-2.952477379783545,263.9382850106282,-9.211714989371785,257.6790474011017,-15.470952598898293,251.41980979157086,-21.73019020842912,245.16057218201257,-27.989427817987405,1.0,1.0,26381.15544483698,26381.15544483698,275.6264333557222,2.4764333557222358,275.6264333557222,275.6264333557222,77538.24558864628,77544.07112924944,-5.825540603153058,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6264333557222,2.4764333557222358,1.0,0.002,0.12784935490335966,0.004919590549486588,0.0001974884851502958,0.0018025115164519011,0.0987442425751479,0.0987442425751479,0.0,1.602196673944345e-12,0.9999210637947582,0.9999210637947582,0.0,0.09290429017390026,7.3340910423262755e-06,0.0,0.0,0.0,1600143.8196165748,266.655314835321,0.0,1.0,1284362.28439994,2598.7177971767637,,,,,,,,,,,,,,,,,3.0,16549.487666359164,1555.3214103129742,0.37296230782024586,6.17534620354742,2.9288448622018657
2229.0,-29.73539186171737,5.081203297462299,35.07279629216694,24.197780072595947,5.04410737659693,-26.257441937888572,-39.79115883177144,1.566157452740365,-6.494853551609538,-6.494853551683281,40.14472874063134,42537.20272733728,25790.54128775092,25790.54128775092,68327.7440150882,77548.34977095827,77543.54190373082,25790.54128775092,103334.08319148174,103334.08319148174,103334.08319148174,130927.73755444863,126377.29028114822,4550.447273300407,0.0,91629.68453892127,56618.91019169034,38900.86038581214,27593.65436296688,66494.51474877902,20935.640442474978,1555.3237198312067,0.0,0.8785373922272327,2.729280565468237,0.0014947054983599872,1.0,1.0,-6.494853551609538,334459.2769477602,1560782.9849533378,4.66658601668005,1560782.9849533378,4.66658601668005,0.7587121360254644,0.0929110363999186,4.028046144702076,101325.0,128410.56095888947,1.267313703023829,1.0,0.0,4.028046144704419,1.2843983946970288,1.284706635506027,3.136134521292542,0.0,16549.47030508791,0.0,0.0,22747.923247959323,2319.6426147521656,19335.738346944243,1971.6965882278091,0.85,0.8500001576486249,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4162.842541143484,4632.441516551485,6.195416000689415,5.081203297462299,-3.6805889805548024,8.7617922780171,2.9288790835010827,3.5,0.8368225952860237,0.6,0.00023997597923921054,1.0001356915947517,0.00023994342093377384,198.70388963732555,0.0,6.493974133028811e-06,18.40392269300365,0.03754099704250346,8.073980318934407e-05,0.00015923617604986646,0.0006414106650347657,0.0929110364031906,0.0929110364031906,0.0929110364031906,0.09290382830461676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487860.0469723214,595.6134052319264,0.0,0.0929110364031906,0.0929110363999186,0.0929110363999186,0.37296006662390246,0.37296006662390246,0.5,10.04528255254778,7.3725914262468e-11,7.3725914262468e-11,7.3725914262468e-11,7.3725914262468e-11,7.3725914262468e-11,7.3725914262468e-11,27593.65436296688,20935.640442474978,0.7587121360254644,1.0275696314686293,0.639709950332683,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499038443742998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.86332745019,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8078828516134,260.8078828516134,-12.342117148386592,245.15930143986733,276.4564642633573,126647.11013394072,126781.9007952625,-134.79066132177311,0.0,nan,276.4564642633573,3.306464263357327,270.1970316986729,-2.9529683013270756,263.93759913394314,-9.21240086605684,257.6781665692634,-15.47183343073658,251.41873400457655,-21.731265995423428,245.15930143986733,-27.990698560132643,1.0,1.0,26381.15544483698,26381.15544483698,275.6262037423587,2.4762037423587344,275.6262037423587,275.6262037423587,77537.61882956985,77543.54190373082,-5.923074160964461,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6262037423587,2.4762037423587344,1.0,0.002,0.12785662431224645,0.004919529215338532,0.00019749964582251739,0.0018025003545125433,0.0987498229112587,0.0987498229112587,0.0,3.350605383423133e-13,0.9999217594733707,0.9999217594733707,0.0,0.09290376699150099,7.269408417603964e-06,0.0,0.0,0.0,1600143.622250065,266.65514644839044,0.0,1.0,1284362.8592483648,2598.715470257883,,,,,,,,,,,,,,,,,3.0,16549.47030508791,1555.3237198312067,0.37296006662390246,6.17534620354742,2.9288790835010827
2230.0,-29.73669450707329,5.080866857867697,35.07276395439544,24.197403934691124,5.0438646825977225,-26.258638588099497,-39.79231452159581,1.5658087636512277,-6.495004428156335,-6.4950044281386505,40.14465955673008,42536.35431822472,25790.372750989358,25790.372750989358,68326.72706921407,77547.804933028,77542.89917509137,25790.372750989358,103333.27192608072,103333.27192608072,103333.27192608072,130926.81887683814,126376.49962252355,4550.319254314583,0.0,91629.56799974473,56618.488946551406,38901.19894799258,27593.54695075741,66494.74589875,20935.552206079105,1555.3225285249127,0.0,0.8785368383044831,2.729265220320606,0.0014947054983599872,1.0,1.0,-6.495004428156335,334457.28516720026,1560779.992885419,4.6666048613806135,1560779.992885419,4.6666048613806135,0.7587118917129445,0.09291042543709051,4.028046144702076,101325.0,128410.55706156293,1.2673136645602066,1.0,0.0,4.028046144700819,1.2844000921593193,1.2847082915556214,3.136130376579286,0.0,16549.452996127216,0.0,0.0,22747.89431602251,2319.6396645156615,19335.710223992173,1971.693720484791,0.85,0.850000002434205,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4162.8715235098925,4632.441516551485,6.1953323818277255,5.080866857867697,-3.6807664966487263,8.761633354516423,2.9289130691102443,3.5,0.8368323054600698,0.6,0.00023994342093377384,1.0001352966499046,0.00023991096178436902,198.7049633831047,0.0,6.469461930272683e-06,18.334455110392785,0.03754746650443373,8.072926323316448e-05,0.00015921415770060938,0.0006413219741079279,0.09291042543788769,0.09291042543788769,0.09291042543788769,0.09290317622508996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487860.7608556994,595.613169694773,0.0,0.09291042543788769,0.09291042543709051,0.09291042543709051,0.37295783996018556,0.37295783996018556,0.5,10.04506507615866,-1.7678303265711293e-11,-1.7678303265711293e-11,-1.7678303265711293e-11,-1.7678303265711293e-11,-1.7678303265711293e-11,-1.7678303265711293e-11,27593.54695075741,20935.552206079105,0.7587118917129445,1.0275507657891285,0.6396949675241085,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499116550128064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.79385986758,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8071014400087,260.8071014400087,-12.342898559991283,245.15803453305745,276.45616834695727,126651.1390610797,126785.59545327695,-134.45639219726758,0.0,nan,276.45616834695727,3.3061683469572927,270.1965415841929,-2.953458415807063,263.93691482137876,-9.213085178621213,257.67728805861753,-15.472711941382443,251.41766129584818,-21.7323387041518,245.15803453305745,-27.99196546694253,1.0,1.0,26381.15544483698,26381.15544483698,275.6259785082546,2.4759785082546273,275.6259785082546,275.6259785082546,77537.08016141789,77542.89917509137,-5.819013673477457,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6259785082546,2.4759785082546273,1.0,0.002,0.12786393182524902,0.004919470914284534,0.00019751087245541333,0.0018024891275275708,0.09875543622770666,0.09875543622770666,0.0,-1.70159025758565e-14,0.9999213488384284,0.9999213488384284,0.0,0.09290311792420777,7.307512882736339e-06,0.0,0.0,0.0,1600143.4454071529,266.65499557184364,0.0,1.0,1284363.3743184272,2598.7133853173386,,,,,,,,,,,,,,,,,3.0,16549.452996127216,1555.3225285249127,0.37295783996018556,6.17534620354742,2.9289130691102443
