time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2231.0,-29.737993184634533,5.080531732825525,35.0727316211376,24.197029752563708,5.043623604261694,-26.259831505744117,-39.793469617702044,1.5654619253574444,-6.4951592879493205,-6.495159287969664,40.14459501142916,42535.52071337255,25790.21500486893,25790.21500486893,68325.73571824149,77547.26121147723,77542.30809154312,25790.21500486893,103332.52309641204,103332.52309641204,103332.52309641204,130925.98651665798,126375.79467655258,4550.191840105392,0.0,91629.45162748965,56618.08151301737,38901.52234941364,27593.463420245935,66494.98576965957,20935.48091717737,1555.3225684721886,0.0,0.8785362451814785,2.7292494701212417,0.0014947054983599872,1.0,1.0,-6.4951592879493205,334455.240811939,1560777.2014346723,4.666625039708325,1560777.2014346723,4.666625039708325,0.7587116049309179,0.09290982467852336,4.028046144702076,101325.0,128410.56374269414,1.267313730497845,1.0,0.0,4.0280461447039,1.2844017807680446,1.2847099388767784,3.1361262534947523,0.0,16549.43572006986,0.0,0.0,22747.865425525502,2319.6367185048416,19335.684737605356,1971.691121596606,0.85,0.8499999615747981,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4162.900386872185,4632.441516551485,6.195251533329754,5.080531732825525,-3.680946784652161,8.761478517477686,2.92894691532831,3.5,0.8368419758080885,0.6,0.00023991096178436902,1.0001348859506272,0.00023987860553062692,198.70603386846147,0.0,6.449794093931308e-06,18.278716462201327,0.03755391629852766,8.071872996267724e-05,0.00015919223182169178,0.0006412336556558847,0.09290982467969455,0.09290982467969455,0.09290982467969455,0.09290257975929321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487861.4965481922,595.6129272935025,0.0,0.09290982467969455,0.09290982467852336,0.09290982467852336,0.37295561791485704,0.37295561791485704,0.5,10.044847728618684,2.034994395216927e-11,2.034994395216927e-11,2.034994395216927e-11,2.034994395216927e-11,2.034994395216927e-11,2.034994395216927e-11,27593.463420245935,20935.48091717737,0.7587116049309179,1.0275321503928685,0.6396801235617486,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499194429159403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.73812121939,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8063221254284,260.8063221254284,-12.343677874571597,245.15677146428376,276.4558727865693,126655.17270040956,126789.26825974112,-134.09555933155113,0.0,nan,276.4558727865693,3.305872786569296,270.1960525221275,-2.9539474778724752,263.9362322576368,-9.213767742363189,257.6764119932014,-15.473588006798593,251.41659172875134,-21.733408271248635,245.15677146428376,-27.993228535716213,1.0,1.0,26381.15544483698,26381.15544483698,275.6257552656254,2.4757552656254234,275.6257552656254,275.6257552656254,77536.54136583963,77542.30809154312,-5.766725703491829,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6257552656254,2.4757552656254234,1.0,0.002,0.12787123575288503,0.004919411904094485,0.00019752209192581564,0.0018024779080963987,0.09876104596290781,0.09876104596290781,0.0,2.2214435152489997e-14,0.9999213869191279,0.9999213869191279,0.0,0.0929025207509621,7.303927561264642e-06,0.0,0.0,0.0,1600143.2638951263,266.65484071205066,0.0,1.0,1284363.9029862455,2598.7112453372624,,,,,,,,,,,,,,,,,3.0,16549.43572006986,1555.3225684721886,0.37295561791485704,6.17534620354742,2.92894691532831
2232.0,-29.739287746537098,5.080197921322586,35.07269930359272,24.196656827721768,5.043383459520465,-26.261020625939597,-39.79462034823371,1.5651163389599096,-6.495313423626271,-6.495313423621064,40.14453079829809,42534.68681488338,25790.05738058309,25790.05738058309,68324.74419546647,77546.7189922591,77541.72227661246,25790.05738058309,103331.77965719556,103331.77965719556,103331.77965719556,130925.16016554358,126375.09560643586,4550.064559107723,0.0,91629.33547147564,56617.672458390196,38901.84779231716,27593.38050834802,66495.22830066519,20935.410123549755,1555.3226194730278,0.0,0.8785356547137508,2.72923379364022,0.0014947054983599872,1.0,1.0,-6.495313423626271,334453.20602572354,1560774.424350136,4.666645127719581,1560774.424350136,4.666645127719581,0.7587113190866925,0.09290922462902602,4.028046144702076,101325.0,128410.56374269414,1.267313730497845,1.0,0.0,4.0280461447010945,1.2844034633155115,1.2847115802672802,3.136122145220807,0.0,16549.418480079148,0.0,0.0,22747.83658871236,2319.633777968252,19335.66248989384,1971.6888529613925,0.85,0.8500000610822189,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4162.92911009609,4632.441516551485,6.195170923770015,5.080197921322586,-3.6811262951762087,8.761324216498796,2.9289805973703675,3.5,0.8368515992486765,0.6,0.00023987860553062692,1.0001344598793513,0.00023984635581856073,198.70710097141873,0.0,6.4293828519339796e-06,18.2208710023809,0.037560345681379594,8.070823776496066e-05,0.00015917036776566626,0.0006411455862293036,0.09290922462309165,0.09290922462309165,0.09290922462309165,0.09290198674456497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487862.2328360476,595.6126847148087,0.0,0.09290922462309165,0.09290922462902602,0.09290922462902602,0.37295339800965926,0.37295339800965926,0.5,10.044630590812412,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,27593.38050834802,20935.410123549755,0.7587113190866925,1.027513491442257,0.6396652497012013,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499272071769307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.68027575957,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.805544985621,260.805544985621,-12.34445501437898,245.15551225510063,276.45557771614216,126659.20143506881,126792.9227840171,-133.7213489482416,0.0,nan,276.45557771614216,3.3055777161421815,270.1955646239399,-2.9544353760600757,263.93555153171076,-9.21444846828922,257.67553843951487,-15.47446156048511,251.41552534731767,-21.73447465268231,245.15551225510063,-27.994487744899345,1.0,1.0,26381.15544483698,26381.15544483698,275.62553335670526,2.4755333567052844,275.62553335670526,275.62553335670526,77536.00229745878,77541.72227661246,-5.719979153684108,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.62553335670526,2.4755333567052844,1.0,0.002,0.12787853253017734,0.0049193530543644864,0.00019753330063802807,0.0018024666986430331,0.09876665031901403,0.09876665031901403,0.0,-7.189387973838279e-13,0.9999214633580846,0.9999214633580846,0.0,0.0929019278505207,7.29677850532469e-06,0.0,0.0,0.0,1600143.0832315024,266.6546865763737,0.0,1.0,1284364.4291815835,2598.7091153679953,,,,,,,,,,,,,,,,,3.0,16549.418480079148,1555.3226194730278,0.37295339800965926,6.17534620354742,2.9289805973703675
2233.0,-29.740578432033303,5.07986542898731,35.07266701009326,24.196286277752392,5.043145509556712,-26.26220603789644,-39.795762941334374,1.5647731154259472,-6.495466465340257,-6.495466465325583,40.14446685697975,42533.8359410213,25789.899080514944,25789.899080514944,68323.73502153624,77546.17764377146,77541.14170480573,25789.899080514944,103331.04078532069,103331.04078532069,103331.04078532069,130924.33860116874,126374.4011791961,4549.937421972648,0.0,91629.21950838002,56617.24581890238,38902.19298830848,27593.297815848062,66495.49080415655,20935.33955667786,1555.3226544521608,0.0,0.878535069132797,2.729218228491872,0.0014947054983599872,1.0,1.0,-6.495466465340257,334451.1856908333,1560771.6590263748,4.666665049497394,1560771.6590263748,4.666665049497394,0.75871103542592,0.09290862460081559,4.028046144702076,101325.0,128410.56452215948,1.2673137381905697,1.0,0.0,4.028046144702064,1.2844051345999152,1.2847132105287578,3.1361180644585236,0.0,16549.401279249545,0.0,0.0,22747.807799793005,2319.63084231547,19335.63337767176,1971.6858843409075,0.85,0.8499998570344746,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4162.957694791247,4632.441516551485,6.195090359141443,5.07986542898731,-3.681304745947815,8.761170174935126,2.92901411712169,3.5,0.8368611763204828,0.6,0.00023984635581856073,1.0001340586467398,0.00023981420665054816,198.70816488909838,0.0,6.408246791837431e-06,18.16097140806728,0.03756675392817143,8.069782101060239e-05,0.00015914853480795835,0.0006410576420681807,0.09290862459106541,0.09290862459106541,0.09290862459106541,0.09290139707998955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487862.96894374513,595.6124422079117,0.0,0.09290862459106541,0.09290862460081559,0.09290862460081559,0.3729511785875218,0.3729511785875218,0.5,10.044413763067656,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,27593.297815848062,20935.33955667786,0.75871103542592,1.0274942585620468,0.6396499285386515,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499349469110194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.62037616526,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.804770177096,260.804770177096,-12.345229822904003,245.1542568932679,276.45528346092686,126663.23750844374,126796.55771599345,-133.32020754968556,0.0,nan,276.45528346092686,3.305283460926887,270.1950781473977,-2.954921852602297,263.93487283385673,-9.215127166143247,257.674667520323,-15.475332479676979,251.41446220680353,-21.735537793196443,245.1542568932679,-27.99574310673208,1.0,1.0,26381.15544483698,26381.15544483698,275.625313148312,2.4753131483120114,275.625313148312,275.625313148312,77535.46563623108,77541.14170480573,-5.676068574655801,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.625313148312,2.4753131483120114,1.0,0.002,0.1278858187271081,0.00491929444978799,0.00019754449344396211,0.0018024555053590833,0.09877224672198105,0.09877224672198105,0.0,-1.196954861615307e-12,0.9999215767270954,0.9999215767270954,0.0,0.09290133840239333,7.2861984222642745e-06,0.0,0.0,0.0,1600142.903849786,266.6545335346597,0.0,1.0,1284364.9516418483,2598.707000520304,,,,,,,,,,,,,,,,,3.0,16549.401279249545,1555.3226544521608,0.3729511785875218,6.17534620354742,2.92901411712169
2234.0,-29.74186544477073,5.079534332705162,35.072634800932946,24.19593179309743,5.042925040091488,-26.26338639629756,-39.79690850302575,1.5644459915817577,-6.495614485689714,-6.495614485706143,40.144404703346396,42533.013479930254,25789.731553754984,25789.731553754984,68322.74503368523,77545.63028067054,77540.5993829867,25789.731553754984,103330.33093674168,103330.33093674168,103330.33093674168,130923.54935557839,126373.73861429628,4549.81074128211,0.0,91629.10312378228,56616.853243718375,38902.499866737664,27593.21841883671,66495.71828557437,20935.2716810546,1555.3227243446233,0.0,0.8785345039415311,2.7292031741094105,0.0014947054983599872,1.0,1.0,-6.495614485689714,334449.2316531233,1560768.971018799,4.666684277623228,1560768.971018799,4.666684277623228,0.7587107586827562,0.0929080247780722,4.028046144702076,101325.0,128410.56635947054,1.26731375632342,1.0,0.0,4.0280461447025075,1.284406730408051,1.284714765424905,3.136114167995975,0.0,16549.384112925218,0.0,0.0,22747.77890623182,2319.627895992191,19335.615046548577,1971.6840150865564,0.85,0.8500001308370168,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4162.9861442743795,4632.441516551485,6.195007780466732,5.079534332705162,-3.6814791435961634,8.761013476301326,2.9290474784694194,3.5,0.8368707081341198,0.6,0.00023981420665054816,1.0001336785554056,0.00023978215291873395,198.70922578928034,0.0,6.388302178488351e-06,18.104448373835986,0.03757314223034992,8.068737843999962e-05,0.00015912682821054853,0.0006409702068921696,0.09290802477207555,0.09290802477207555,0.09290802477207555,0.09290082904384721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487863.70909589104,595.6121984735216,0.0,0.09290802477207555,0.0929080247780722,0.0929080247780722,0.37294895872705247,0.37294895872705247,0.5,10.044197889547446,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,27593.21841883671,20935.2716810546,0.7587107586827562,1.0274758555169592,0.6396353716680943,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499426635478854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.563853131025,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8039991990173,260.8039991990173,-12.346000800982665,245.15300547257863,276.45499292545804,126667.45286694112,126800.11397619378,-132.66110925262086,0.0,nan,276.45499292545804,3.304992925458066,270.19459543488557,-2.9554045651144065,263.9341979442988,-9.215802055701204,257.67380045372465,-15.476199546275325,251.4134029631582,-21.736597036841772,245.15300547257863,-27.99699452742135,1.0,1.0,26381.15544483698,26381.15544483698,275.62510238640596,2.475102386405979,275.62510238640596,275.62510238640596,77534.95260165409,77540.5993829867,-5.646781332601677,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.62510238640596,2.475102386405979,1.0,0.002,0.12789307205911277,0.004919236901541246,0.00019755563751573375,0.0018024443616699076,0.09877781875786687,0.09877781875786687,0.0,-8.143585632225392e-13,0.9999219299620781,0.9999219299620781,0.0,0.09290077144505451,7.253333017675617e-06,0.0,0.0,0.0,1600142.7303533447,266.65438551431026,0.0,1.0,1284365.4569595389,2598.7049550657707,,,,,,,,,,,,,,,,,3.0,16549.384112925218,1555.3227243446233,0.37294895872705247,6.17534620354742,2.9290474784694194
2235.0,-29.743148609821976,5.079204560790624,35.072602752001444,24.195570113975577,5.042696059261134,-26.264564142903478,-39.79804610190911,1.5641115923865607,-6.495765476616555,-6.495765476614153,40.144344908013906,42532.174602411505,25789.572629587867,25789.572629587867,68321.74723199937,77545.08845335116,77540.07830141718,25789.572629587867,103329.65093100505,103329.65093100505,103329.65093100505,130922.80219129512,126373.11713120651,4549.685060088614,0.0,91628.98727309702,56616.439201266054,38902.8311909233,27593.151260290077,66495.98245121338,20935.212448268114,1555.3234444638126,0.0,0.8785339136997166,2.7291878176725444,0.0014947054983599872,1.0,1.0,-6.495765476616555,334447.2384096482,1560766.3850072965,4.666704357999779,1560766.3850072965,4.666704357999779,0.7587104586490796,0.09290743056859417,4.028046144702076,101325.0,128410.56641514665,1.2673137568729005,1.0,0.0,4.028046144704017,1.2844083600384204,1.2847163542738786,3.1361101889601413,0.0,16549.366977155645,0.0,0.0,22747.750145219383,2319.624963185123,19335.590551619855,1971.681517298961,0.85,0.8500001287240875,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4163.014480201006,4632.441516551485,6.194927438336137,5.079204560790624,-3.68165554063007,8.760860101420695,2.92908070680595,3.5,0.8368802019445571,0.6,0.00023978215291873395,1.0001332802814613,0.00023975019894473818,198.71028352768298,0.0,6.3693722324583156e-06,18.050800906786865,0.037579511602582376,8.067700969197449e-05,0.00015910514322675946,0.00064088285877682,0.09290743056466118,0.09290743056466118,0.09290743056466118,0.09290028691594808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.45311784645,595.611953596454,0.0,0.09290743056466118,0.09290743056859417,0.09290743056859417,0.3729467402768776,0.3729467402768776,0.5,10.043983578829895,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,27593.151260290077,20935.212448268114,0.7587104586490796,1.0274567682660454,0.6396202151553504,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449950358304392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.51020566397,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.80323093096814,260.80323093096814,-12.346769069031836,245.15175786368027,276.4547039982576,126671.5268027314,126803.72160196403,-132.19479923261582,0.0,nan,276.4547039982576,3.3047039982576507,270.1941147713427,-2.95588522865728,263.9335255444178,-9.216474455582158,257.67293631750965,-15.477063682490325,251.41234709060046,-21.737652909399515,245.15175786368027,-27.998242136319703,1.0,1.0,26381.15544483698,26381.15544483698,275.6248911112692,2.474891111269244,275.6248911112692,275.6248911112692,77534.4157176503,77540.07830141718,-5.66258376686892,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6248911112692,2.474891111269244,1.0,0.002,0.12790027362049433,0.004919179030258508,0.00019756670040464583,0.0018024332989797027,0.09878335020232291,0.09878335020232291,0.0,-6.156516269006929e-13,0.9999224866916896,0.9999224866916896,0.0,0.09290022900628418,7.201562309991103e-06,0.0,0.0,0.0,1600142.5533747303,266.6542345233834,0.0,1.0,1284365.9724178684,2598.7028685657656,,,,,,,,,,,,,,,,,3.0,16549.366977155645,1555.3234444638126,0.3729467402768776,6.17534620354742,2.92908070680595
2236.0,-29.7444278453138,5.078876305791839,35.07257091420109,24.195240844879322,5.0425029720823025,-26.265734763558065,-39.79917507441712,1.5638098902729474,-6.495905076265615,-6.4959050762452195,40.144286901768304,42531.316914551564,25789.3905992392,25789.3905992392,68320.70751379077,77544.53255780366,77539.61365225885,25789.3905992392,103329.00425149805,103329.00425149805,103329.00425149805,130922.08592524877,126372.52558203261,4549.560343216164,0.0,91628.87029882634,56616.01926946841,38903.1678103977,27593.081673750723,66496.24948414843,20935.152187789972,1555.3237732437676,0.0,0.8785333783318033,2.7291736198390546,0.0014947054983599872,1.0,1.0,-6.495905076265615,334445.3955516571,1560763.8763714225,4.666722571548614,1560763.8763714225,4.666722571548614,0.7587101881304388,0.09290683498240217,4.028046144702076,101325.0,128410.55867616965,1.267313680495136,1.0,0.0,4.02804614470385,1.2844098365933412,1.284717790138734,3.1361065836942834,0.0,16549.349875567626,0.0,0.0,22747.72110526639,2319.622001934034,19335.56015508358,1971.6784177148754,0.85,0.8499998775968441,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4163.042686115825,4632.441516551485,6.194841740453315,5.078876305791839,-3.681823030563096,8.760699336354936,2.9291137828329066,3.5,0.8368896522379733,0.6,0.00023975019894473818,1.000132873490356,0.0002397183467313056,198.71133803672674,0.0,6.349583232536319e-06,17.994718881007927,0.03758586118581491,8.06667207875996e-05,0.00015908347815713858,0.000640795590876659,0.0929068349858761,0.0929068349858761,0.0929068349858761,0.0928997666543558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.19489036535,595.6117095385923,0.0,0.0929068349858761,0.09290683498240217,0.09290683498240217,0.3729445271650944,0.3729445271650944,0.5,10.04377152929367,-2.0406787371030077e-11,-2.0406787371030077e-11,-2.0406787371030077e-11,-2.0406787371030077e-11,-2.0406787371030077e-11,-2.0406787371030077e-11,27593.081673750723,20935.152187789972,0.7587101881304388,1.0274370065048144,0.6396047483052455,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449958030134008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.4541236382,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8024685004993,260.8024685004993,-12.34753149950069,245.1505143785682,276.4544226224351,126675.9862729743,126807.1766071651,-131.19033419080756,0.0,nan,276.4544226224351,3.3044226224351405,270.1936409736581,-2.956359026341886,263.9328593248877,-9.217140675112262,257.67207767610563,-15.477922323894347,251.4112960273412,-21.738703972658783,245.1505143785682,-27.999485621431774,1.0,1.0,26381.15544483698,26381.15544483698,275.6246977561078,2.474697756107844,275.6246977561078,275.6246977561078,77533.93055751667,77539.61365225885,-5.683094742184039,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6246977561078,2.474697756107844,1.0,0.002,0.12790739740217513,0.004919123564594474,0.000197577647767297,0.0018024223524368927,0.0987888238836485,0.0987888238836485,0.0,2.0418952986767103e-13,0.9999233233874836,0.9999233233874836,0.0,0.09289971120101609,7.123781386073017e-06,0.0,0.0,0.0,1600142.3897477074,266.65409492373436,0.0,1.0,1284366.4489878493,2598.700939482259,,,,,,,,,,,,,,,,,3.0,16549.349875567626,1555.3237732437676,0.3729445271650944,6.17534620354742,2.9291137828329066
2237.0,-29.745703174261482,5.078549145557342,35.072539275721304,24.19484598739075,5.0422356956520975,-26.266909287270618,-39.800312149431534,1.5634418086488835,-6.49606661911514,-6.496066619064776,40.14422897708611,42530.509781602166,25789.259228065515,25789.259228065515,68319.76900966768,77544.01134584274,77539.07929867439,25789.259228065515,103328.33852673991,103328.33852673991,103328.33852673991,130921.36890487303,126371.93183483057,4549.437070042462,0.0,91628.7563911027,56615.618283078504,38903.486786693546,27593.030378133117,66496.51716482666,20935.103751860723,1555.3254948615215,0.0,0.8785327238412131,2.729157190368604,0.0014947054983599872,1.0,1.0,-6.49606661911514,334443.2630309671,1560761.3712680906,4.666744837744198,1560761.3712680906,4.666744837744198,0.7587098432092236,0.092906253524592,4.028046144702076,101325.0,128410.56808542942,1.2673137733573099,1.0,0.0,4.028046144702961,1.2844116232960916,1.2847195363563861,3.1361022211595966,0.0,16549.332809929612,0.0,0.0,22747.69282661229,2319.6191183138267,19335.53806964215,1971.6761656266053,0.85,0.8499999633818558,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4163.070813435402,4632.441516551485,6.194768329387124,5.078549145557342,-3.6820069133813917,8.760556058938734,2.929146766842924,3.5,0.8368990762408355,0.6,0.0002397183467313056,1.0001324690774043,0.00023968659566911112,198.71238933529372,0.0,6.329395950619621e-06,17.937508124056006,0.03759219058176553,8.065635926703013e-05,0.00015906198746427547,0.0006407090253741247,0.09290625352288866,0.09290625352288866,0.09290625352288866,0.0928992410267325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.9289865548,595.6114679807816,0.0,0.09290625352288866,0.092906253524592,0.092906253524592,0.37294232534923055,0.37294232534923055,0.5,10.0435611539332,-5.03632691106759e-11,-5.03632691106759e-11,-5.03632691106759e-11,-5.03632691106759e-11,-5.03632691106759e-11,-5.03632691106759e-11,27593.030378133117,20935.103751860723,0.7587098432092236,1.02741875699026,0.6395900356131536,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499656785465238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.396912881246,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8017044568975,260.8017044568975,-12.348295543102495,245.14927426778007,276.45413464601893,126679.52019445432,126810.98809772587,-131.4679032715524,0.0,nan,276.45413464601893,3.3041346460189516,270.19316257037013,-2.956837429629843,263.93219049472765,-9.217809505272328,257.671218419063,-15.478781580936982,251.41024634342503,-21.739753656574948,245.14927426778007,-28.000725732219905,1.0,1.0,26381.15544483698,26381.15544483698,275.62447439361245,2.474474393612468,275.62447439361245,275.62447439361245,77533.3183867786,77539.07929867439,-5.760911895791651,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.62447439361245,2.474474393612468,1.0,0.002,0.12791446916143084,0.0049190643171487,0.00019758850585279976,0.0018024114939195657,0.09879425292639987,0.09879425292639987,0.0,-2.2763475132636657e-13,0.9999238828464696,0.9999238828464696,0.0,0.09289918176502854,7.0717595634653825e-06,0.0,0.0,0.0,1600142.2004003555,266.65393338088484,0.0,1.0,1284367.0004677987,2598.698707177074,,,,,,,,,,,,,,,,,3.0,16549.332809929612,1555.3254948615215,0.37294232534923055,6.17534620354742,2.929146766842924
2238.0,-29.74697873358841,5.078223456231496,35.0725075353223,24.19449733514341,5.04202030140223,-26.268078830088097,-39.801440842542775,1.563120397851534,-6.4962071369049,-6.496207136898576,40.14416275948056,42529.66711022431,25789.082718607464,25789.082718607464,68318.74982883177,77543.46733015645,77538.49000294319,25789.082718607464,103327.57272155065,103327.57272155065,103327.57272155065,130920.49863500053,126371.18611620736,4549.312518793177,0.0,91628.6407816759,56615.20403914108,38903.81860281647,27592.92591344989,66496.74451626636,20935.01830860258,1555.324189514458,0.0,0.8785322147080565,2.7291428992834694,0.0014947054983599872,1.0,1.0,-6.4962071369049,334441.40806993854,1560758.50751659,4.666762158800036,1560758.50751659,4.666762158800036,0.7587096190621097,0.09290565230702721,4.028046144702076,101325.0,128410.56530162475,1.267313745883294,1.0,0.0,4.02804614470168,1.2844131915866965,1.2847210642393525,3.1360983919248286,0.0,16549.315779911518,0.0,0.0,22747.664125494517,2319.6161916143146,19335.514010370396,1971.6737122636575,0.85,0.8499999781823777,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4163.098755719776,4632.441516551485,6.1946843521728265,5.078223456231496,-3.682174643816181,8.760398100047677,2.9291795340151703,3.5,0.8369084382900487,0.6,0.00023968659566911112,1.000132494391421,0.00023965484274657034,198.71344083355345,0.0,6.309329432598557e-06,17.88063961198431,0.037598499911198124,8.064607534277068e-05,0.00015904052032634044,0.0006406225547519278,0.0929056523037227,0.0929056523037227,0.0929056523037227,0.09289862275990396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.6254510854,595.6112382525052,0.0,0.0929056523037227,0.09290565230702721,0.09290565230702721,0.3729401372632303,0.3729401372632303,0.5,10.04335026647067,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,27592.92591344989,20935.01830860258,0.7587096190621097,1.027399917481971,0.6395751764933507,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499733036788405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.34004436917,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8009437890809,260.8009437890809,-12.34905621091906,245.14803734966944,276.4538502284959,126683.67319888914,126814.56023576795,-130.88703687877916,0.0,nan,276.4538502284959,3.3038502284959463,270.1926876527299,-2.95731234727009,263.93152507696544,-9.218474923034535,257.6703625011909,-15.479637498809097,251.4091999254338,-21.74080007456618,245.14803734966944,-28.00196265033054,1.0,1.0,26381.15544483698,26381.15544483698,275.62426569981403,2.4742656998140546,275.62426569981403,275.62426569981403,77532.81878929553,77538.49000294319,-5.671213647656259,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.62426569981403,2.4742656998140546,1.0,0.002,0.12792155421443296,0.004919008845284156,0.00019759939300567275,0.0018024006064544529,0.09879969650283638,0.09879969650283638,0.0,-5.39874568661336e-13,0.999923739262666,0.999923739262666,0.0,0.09289856725347978,7.085053547432162e-06,0.0,0.0,0.0,1600142.0356965614,266.6537928630951,0.0,1.0,1284367.4801713412,2598.696765413869,,,,,,,,,,,,,,,,,3.0,16549.315779911518,1555.324189514458,0.3729401372632303,6.17534620354742,2.9291795340151703
2239.0,-29.74824615704653,5.077898953884181,35.072475885872755,24.194120428897463,5.041772362038383,-26.269244305136827,-39.80256897686047,1.562770510142938,-6.4963620917764615,-6.49636209173224,40.14410190282412,42528.857264678896,25788.940281598774,25788.940281598774,68317.79754627767,77542.94062341242,77537.93000592134,25788.940281598774,103326.87028752011,103326.87028752011,103326.87028752011,130919.72713860782,126370.53791907386,4549.189219533958,0.0,91628.5260099845,56614.803766652105,38904.13582592489,27592.856851087705,66496.99267701259,20934.957471544276,1555.3249115892195,0.0,0.8785316070260182,2.7291271399719284,0.0014947054983599872,1.0,1.0,-6.4963620917764615,334439.36253584514,1560755.8756188103,4.666782832572613,1560755.8756188103,4.666782832572613,0.7587093132300661,0.09290506827101273,4.028046144702076,101325.0,128410.56335296153,1.2673137266514831,1.0,0.0,4.028046144702435,1.2844148930281194,1.2847227253025593,3.1360942375914127,0.0,16549.298702767195,0.0,0.0,22747.63563235236,2319.6132861224132,19335.487121040685,1971.6709703151114,0.85,0.8499998608005301,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4163.126611288711,4632.441516551485,6.194608689457014,5.077898953884181,-3.6823530685649692,8.76025202244915,2.929212199644469,3.5,0.8369177713269912,0.6,0.00023965484274657034,1.0001316506198066,0.00023962329619110667,198.71448563475843,0.0,6.309732494598702e-06,17.88178188969272,0.03760480964369272,8.063579772112004e-05,0.00015901904502545032,0.0006405360512489709,0.09290506827259754,0.09290506827259754,0.09290506827259754,0.09289806519212078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.34400421043,595.6110016046885,0.0,0.09290506827259754,0.09290506827101273,0.09290506827101273,0.3729379561042606,0.3729379561042606,0.5,10.043140174437646,-4.4224179873708636e-11,-4.4224179873708636e-11,-4.4224179873708636e-11,-4.4224179873708636e-11,-4.4224179873708636e-11,-4.4224179873708636e-11,27592.856851087705,20934.957471544276,0.7587093132300661,1.0273817626326207,0.6395606109775358,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499809302650999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.34118664688,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.80018366424827,260.80018366424827,-12.349816335751711,245.14680415316738,276.4535631753333,126687.43426947048,126818.22787610367,-130.79360663320136,0.0,nan,276.4535631753333,3.303563175333295,270.19221137089863,-2.957788629101344,263.9308595664701,-9.219140433529901,257.6695077620224,-15.480492237977558,251.40815595759796,-21.741844042402022,245.14680415316738,-28.003195846832597,1.0,1.0,26381.15544483698,26381.15544483698,275.62404595860045,2.4740459586004704,275.62404595860045,275.62404595860045,77532.25777097017,77537.93000592134,-5.67223495116923,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.62404595860045,2.4740459586004704,1.0,0.002,0.12792861527992436,0.0049189508474025015,0.00019761023723471397,0.001802389762955005,0.09880511861735698,0.09880511861735698,0.0,1.897189003119415e-13,0.9999239969857406,0.9999239969857406,0.0,0.09289800720578416,7.061065228568839e-06,0.0,0.0,0.0,1600141.8540704397,266.6536379082235,0.0,1.0,1284368.0091601561,2598.69462415421,,,,,,,,,,,,,,,,,3.0,16549.298702767195,1555.3249115892195,0.3729379561042606,6.17534620354742,2.929212199644469
2240.0,-29.749510012231664,5.077575837540702,35.072444217068764,24.19376989072191,5.041553379537255,-26.270403673048765,-39.803692361433036,1.5624470403585757,-6.496505542215232,-6.496505542200743,40.14403804548458,42528.04317921645,25788.773960878138,25788.773960878138,68316.81714009459,77542.4034284618,77537.3610010458,25788.773960878138,103326.13496192395,103326.13496192395,103326.13496192395,130918.89999393365,126369.83450200675,4549.0654919268945,0.0,91628.41103492644,56614.41084079883,38904.44466014178,27592.76503200971,66497.20969215149,20934.88095693054,1555.324276761785,0.0,0.8785310730375229,2.7291125507549987,0.0014947054983599872,1.0,1.0,-6.496505542215232,334437.4688786609,1560753.1139508698,4.66680099925387,1560753.1139508698,4.66680099925387,0.7587090649539647,0.09290447560574364,4.028046144702076,101325.0,128410.56814110553,1.2673137739067903,1.0,0.0,4.02804614470204,1.2844164705310008,1.2847242626624917,3.1360903858830222,0.0,16549.281746092794,0.0,0.0,22747.60708872254,2319.6103754822025,19335.46513865828,1971.6687287359375,0.85,0.8499999610176194,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4163.154309194526,4632.441516551485,6.194527525420423,5.077575837540702,-3.6825225500819565,8.760098387622659,2.929244680530082,3.5,0.8369270515800233,0.6,0.00023962329619110667,1.0001312813091772,0.00023959184226038653,198.71552750407508,0.0,6.268757542512594e-06,17.765658875480693,0.03761107840123523,8.062556457416213e-05,0.00015899773161694454,0.0006404501998560088,0.09290447561066834,0.09290447561066834,0.09290447561066834,0.09289747420043544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.0478023671,595.610769607355,0.0,0.09290447561066834,0.09290447560574364,0.09290447560574364,0.3729357816677569,0.3729357816677569,0.5,10.042930133287967,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,27592.76503200971,20934.88095693054,0.7587090649539647,1.027363666180385,0.6395462813567641,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499885082826853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.22506363267,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7994269405056,260.7994269405056,-12.350573059494366,245.1455748812024,276.45327899981226,126691.53373517051,126821.74212125798,-130.20838608746598,0.0,nan,276.45327899981226,3.303278999812278,270.19173817608777,-2.95826182391221,263.93019735236726,-9.219802647632719,257.66865652864004,-15.481343471359935,251.40711570492374,-21.742884295076237,245.1455748812024,-28.00442511879757,1.0,1.0,26381.15544483698,26381.15544483698,275.6238366796282,2.4738366796282207,275.6238366796282,275.6238366796282,77531.75353029752,77537.3610010458,-5.6074707482912345,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6238366796282,2.4738366796282207,1.0,0.002,0.12793567253715526,0.004918894961214861,0.00019762108024758525,0.0018023789203343635,0.09881054012379263,0.09881054012379263,0.0,5.819485518476775e-13,0.9999240374941301,0.9999240374941301,0.0,0.09289741834897008,7.057256773545186e-06,0.0,0.0,0.0,1600141.6859286218,266.65349445778475,0.0,1.0,1284368.498874441,2598.6926418736543,,,,,,,,,,,,,,,,,3.0,16549.281746092794,1555.324276761785,0.3729357816677569,6.17534620354742,2.929244680530082
2241.0,-29.750769826633217,5.077253927468618,35.0724126219548,24.193398607336007,5.041310620143317,-26.271561781954155,-39.804811764601595,1.5621025755077222,-6.496657866977614,-6.496657866918202,40.14397683407325,42527.23003111225,25788.629209199647,25788.629209199647,68315.8592403119,77541.87859649603,77536.79996678638,25788.629209199647,103325.42917598602,103325.42917598602,103325.42917598602,130918.12127789261,126369.17873345928,4548.9425444333265,0.0,91628.29716231876,56614.00745775498,38904.7663384042,27592.692101906596,66497.4584403108,20934.817499322722,1555.3247515460816,0.0,0.8785304809388377,2.7290970590677417,0.0014947054983599872,1.0,1.0,-6.496657866977614,334435.458082734,1560750.46671697,4.666821142903051,1560750.46671697,4.666821142903051,0.7587087704963797,0.0929038923789194,4.028046144702076,101325.0,128410.5709805863,1.2673138019302868,1.0,0.0,4.0280461447043665,1.284418146008949,1.2847258981398417,3.1360862949642656,0.0,16549.264818655352,0.0,0.0,22747.5788187863,2319.6074927509703,19335.44179594636,1971.6663484417575,0.85,0.8499999912068886,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4163.181902324155,4632.441516551485,6.194451699264637,5.077253927468618,-3.682698522376112,8.75995244984473,2.929277038689606,3.5,0.8369362967684589,0.6,0.00023959184226038653,1.000130862901816,0.00023956049267915408,198.7165660518988,0.0,6.2503844351280314e-06,17.71358948915284,0.03761732878567036,8.061536888878582e-05,0.00015897647337160072,0.0006403645706628085,0.09290389237820697,0.09290389237820697,0.09290389237820697,0.09289691262083734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.7612681169,595.6105345961604,0.0,0.09290389237820697,0.0929038923789194,0.0929038923789194,0.37293361081236753,0.37293361081236753,0.5,10.042720740798568,-5.940137270954438e-11,-5.940137270954438e-11,-5.940137270954438e-11,-5.940137270954438e-11,-5.940137270954438e-11,-5.940137270954438e-11,27592.692101906596,20934.817499322722,0.7587087704963797,1.0273454180453125,0.6395316607368594,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499960650405403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.17299424634,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7986712052812,260.7986712052812,-12.351328794718768,245.1443493020268,276.4529931085373,126695.32428693735,126825.36258029555,-130.03829335820217,0.0,nan,276.4529931085373,3.3029931085373505,270.191264347235,-2.9587356527649717,263.9295355859252,-9.220464414074797,257.6678068246316,-15.482193175368366,251.40607806333122,-21.743921936668755,245.1443493020268,-28.00565069797318,1.0,1.0,26381.15544483698,26381.15544483698,275.62361944853217,2.4736194485321903,275.62361944853217,275.62361944853217,77531.20362325803,77536.79996678638,-5.5963435283483705,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.62361944853217,2.4736194485321903,1.0,0.002,0.12794270970897131,0.00491883754085538,0.00019763188862324758,0.0018023681114595095,0.09881594431162379,0.09881594431162379,0.0,8.275715182581855e-14,0.9999242532098842,0.9999242532098842,0.0,0.09289685520728243,7.0371716369663004e-06,0.0,0.0,0.0,1600141.507384667,266.65334213302236,0.0,1.0,1284369.018883657,2598.6905369667306,,,,,,,,,,,,,,,,,3.0,16549.264818655352,1555.3247515460816,0.37293361081236753,6.17534620354742,2.929277038689606
2242.0,-29.752026843339426,5.076933572664576,35.072381142559024,24.1930840414949,5.04113112590916,-26.272711046354853,-39.80591845521701,1.561815328491241,-6.496790405879835,-6.496790405870605,40.143916982169664,42526.3764223637,25788.442570975876,25788.442570975876,68314.81899333958,77541.32715585352,77536.31594810874,25788.442570975876,103324.75851908461,103324.75851908461,103324.75851908461,130917.36656112218,126368.54664141807,4548.819919704116,0.0,91628.18116777048,56613.58845316628,38905.10301622689,27592.608042037573,66497.71105826445,20934.747262183184,1555.3242213081337,0.0,0.8785299908012991,2.7290835796927113,0.0014947054983599872,1.0,1.0,-6.496790405879835,334433.70848207315,1560747.8782809933,4.666837817769363,1560747.8782809933,4.666837817769363,0.7587085363691942,0.09290330232956112,4.028046144702076,101325.0,128410.56223943965,1.2673137156618766,1.0,0.0,4.0280461447026825,1.2844195537527197,1.2847272659528024,3.136082857765001,0.0,16549.247930039768,0.0,0.0,22747.550022058527,2319.604556301951,19335.414864954815,1971.6636022448865,0.85,0.8499998833371097,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4163.209346414106,4632.441516551485,6.1943660347487,5.076933572664576,-3.682859236875499,8.759792809540075,2.9293092222137616,3.5,0.8369454920610747,0.6,0.00023956049267915408,1.0001305736175465,0.0002395292164828498,198.71760230291167,0.0,6.229681129677806e-06,17.654916321506903,0.03762355846680004,8.060529016283654e-05,0.00015895520251631753,0.0006402788906761906,0.09290330235665001,0.09290330235665001,0.09290330235665001,0.09289637029303213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.4743959454,595.6102997615005,0.0,0.09290330235665001,0.09290330232956112,0.09290330232956112,0.3729314434222965,0.3729314434222965,0.5,10.042512782093318,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,27592.608042037573,20934.747262183184,0.7587085363691942,1.027325871915847,0.6395163945583424,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500035977127836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.1143210787,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.79792228454295,260.79792228454295,-12.352077715457028,245.14312780259513,276.45271676650265,126699.83637858955,126828.7021098665,-128.86573127694032,0.0,nan,276.45271676650265,3.3027167665026695,270.19079897368283,-2.959201026317146,263.92888118096147,-9.221118819038509,257.6669633881524,-15.48303661184758,251.40504559536325,-21.74495440463673,245.14312780259513,-28.006872197404846,1.0,1.0,26381.15544483698,26381.15544483698,275.6234309131785,2.473430913178504,275.6234309131785,275.6234309131785,77530.7537432057,77536.31594810874,-5.562204903035308,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6234309131785,2.473430913178504,1.0,0.002,0.12794969524124106,0.00491878394965918,0.00019764262526328927,0.0018023573765738534,0.09882131263164463,0.09882131263164463,0.0,1.8371424173602158e-12,0.99992480859208,0.99992480859208,0.0,0.09289631679945855,6.985530102577633e-06,0.0,0.0,0.0,1600141.3520319844,266.65320959412014,0.0,1.0,1284369.4713471495,2598.6887054751496,,,,,,,,,,,,,,,,,3.0,16549.247930039768,1555.3242213081337,0.3729314434222965,6.17534620354742,2.9293092222137616
2243.0,-29.753278897257307,5.076614253066714,35.072349902907014,24.19269491164016,5.0408673556107795,-26.273864271969664,-39.80703702019525,1.5614527302641623,-6.49695014427806,-6.496950144296564,40.143860940992916,42525.593717298005,25788.318352198643,25788.318352198643,68313.91206949664,77540.81512644587,77535.7989469422,25788.318352198643,103324.11729914084,103324.11729914084,103324.11729914084,130916.68004853757,126367.98081379382,4548.6992347437445,0.0,91628.06845188701,56613.20360688236,38905.405383338504,27592.562749396737,66497.96813273524,20934.703276398497,1555.3261817889695,0.0,0.8785293389029873,2.729067334164095,0.0014947054983599872,1.0,1.0,-6.49695014427806,334431.59983972856,1560745.4546513285,4.666859995883442,1560745.4546513285,4.666859995883442,0.7587081876566973,0.09290273358988295,4.028046144702076,101325.0,128410.56741731631,1.2673137667635461,1.0,0.0,4.028046144702096,1.2844213136546074,1.2847289861024107,3.1360785607340476,0.0,16549.231055477532,0.0,0.0,22747.522039289855,2319.601702853661,19335.39178188514,1971.6612484268474,0.85,0.8499999142099419,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4163.236732956868,4632.441516551485,6.194295449993048,5.076614253066714,-3.6830403234003564,8.75965457646707,2.929341338393657,3.5,0.8369546681124734,0.6,0.0002395292164828498,1.0001300594055862,0.00023949806750655088,198.71863447218107,0.0,6.215130738740053e-06,17.613680513589312,0.03762977359753878,8.059510447971066e-05,0.00015893411200313914,0.0006401939371158925,0.09290273358570052,0.09290273358570052,0.09290273358570052,0.09289586546797184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.19672171597,595.6100621229068,0.0,0.09290273358570052,0.09290273358988295,0.09290273358988295,0.37292928255905766,0.37292928255905766,0.5,10.04230673780952,1.8530954548623413e-11,1.8530954548623413e-11,1.8530954548623413e-11,1.8530954548623413e-11,1.8530954548623413e-11,1.8530954548623413e-11,27592.562749396737,20934.703276398497,0.7587081876566973,1.027308262007895,0.6395021518915214,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500111137314726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.07308527078,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.79717172901434,260.79717172901434,-12.35282827098564,245.14190973219664,276.45243372584133,126703.2964107734,126832.443438993,-129.1470282195847,0.0,nan,276.45243372584133,3.302433725841354,270.19032892707844,-2.9596710729215374,263.9282241284063,-9.22177587159365,257.6661193296508,-15.483880670349151,251.40401453091235,-21.74598546908763,245.14190973219664,-28.00809026780334,1.0,1.0,26381.15544483698,26381.15544483698,275.623211362588,2.4732113625880174,275.623211362588,275.623211362588,77530.1484108786,77535.7989469422,-5.650536063607433,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.623211362588,2.4732113625880174,1.0,0.002,0.12795662169335062,0.0049187256416624225,0.00019765325958633154,0.0018023467400652823,0.09882662979316577,0.09882662979316577,0.0,-3.4838625040389815e-13,0.9999254440410066,0.9999254440410066,0.0,0.09289580713748705,6.9264523959036e-06,0.0,0.0,0.0,1600141.1647976532,266.6530498557219,0.0,1.0,1284370.0166642854,2598.6864981310405,,,,,,,,,,,,,,,,,3.0,16549.231055477532,1555.3261817889695,0.37292928255905766,6.17534620354742,2.929341338393657
