time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2244.0,-29.754527604877584,5.07629628190773,35.07231849305877,24.19233543276789,5.040636400922671,-26.27501120428948,-39.808143326640106,1.5611200003428967,-6.4970923820376925,-6.497092382044577,40.14379355106912,42524.774440499954,25788.156538901407,25788.156538901407,68312.93097940137,77540.29033402362,77535.17360495875,25788.156538901407,103323.33014386016,103323.33014386016,103323.33014386016,130915.78416750724,126367.20744605195,4548.576721455296,0.0,91627.95490913448,56612.794584548465,38905.73369398446,27592.454023647082,66498.18771763155,20934.6146698033,1555.3247126116144,0.0,0.8785288248977217,2.7290528685293745,0.0014947054983599872,1.0,1.0,-6.4970923820376925,334429.72222507244,1560742.540223928,4.666877482778108,1560742.540223928,4.666877482778108,0.7587079660207849,0.0929021413849297,4.028046144702076,101325.0,128410.56474486382,1.2673137403884907,1.0,0.0,4.028046144702462,1.2844229336480322,1.2847305664733488,3.1360746053183393,0.0,16549.214238435932,0.0,0.0,22747.493851243235,2319.598828472846,19335.36564150284,1971.658582849683,0.85,0.8499998183512463,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4163.2639303830665,4632.441516551485,6.1942161174798755,5.07629628190773,-3.683207957475122,8.759504239382853,2.9293732329360767,3.5,0.836963780838879,0.6,0.00023949806750655088,1.000129713107439,0.00023946700549713873,198.7196638922174,0.0,6.189882035330712e-06,17.54212568812724,0.03763596347957411,8.058503159348506e-05,0.00015891303591306582,0.0006401090416525273,0.09290214138607959,0.09290214138607959,0.09290214138607959,0.09289523096555748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.87028384826,595.6098397836957,0.0,0.09290214138607959,0.0929021413849297,0.0929021413849297,0.3729271326126439,0.3729271326126439,0.5,10.042099425412694,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,27592.454023647082,20934.6146698033,0.7587079660207849,1.0272901160776846,0.6394877198920235,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500186001502864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.00153044531,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.79642312337893,260.79642312337893,-12.353576876621048,245.1406953436897,276.4521509030745,126707.17221592575,126835.98373023704,-128.81151431128256,0.0,nan,276.4521509030745,3.302150903074505,270.18985979117076,-2.960140208829216,263.92756867933656,-9.222431320663418,257.6652775674442,-15.48472243255577,251.40298645555765,-21.747013544442325,245.1406953436897,-28.009304656310263,1.0,1.0,26381.15544483698,26381.15544483698,275.6229967786636,2.472996778663628,275.6229967786636,275.6229967786636,77529.63119200493,77535.17360495875,-5.542412953815074,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6229967786636,2.472996778663628,1.0,0.002,0.12796358738334151,0.004918670364385821,0.00019766396162332022,0.001802336038481952,0.09883198081166011,0.09883198081166011,0.0,1.0527212782052153e-13,0.9999250212136074,0.9999250212136074,0.0,0.09289517569511539,6.965689814317721e-06,0.0,0.0,0.0,1600140.9980760547,266.6529076179623,0.0,1.0,1284370.5022370939,2598.6845326233556,,,,,,,,,,,,,,,,,3.0,16549.214238435932,1555.3247126116144,0.3729271326126439,6.17534620354742,2.9293732329360767
2245.0,-29.755772531232,5.075979567310744,35.07228708960202,24.191977455653273,5.040406662087077,-26.276154611906925,-39.809249074291415,1.560788742759986,-6.497238720363782,-6.497238720362299,40.14373091578715,42523.96930083857,25788.00575153225,25788.00575153225,68311.97505237082,77539.76670332946,77534.601241079,25788.00575153225,103322.60699261125,103322.60699261125,103322.60699261125,130914.97674706037,126366.52194931674,4548.4547977436305,0.0,91627.84149188496,56612.398539322654,38906.04772506923,27592.369754449122,66498.41747951835,20934.54341791235,1555.3245047354064,0.0,0.8785282706141583,2.729037985928628,0.0014947054983599872,1.0,1.0,-6.497238720363782,334427.790489385,1560739.831425611,4.6668963399892744,1560739.831425611,4.6668963399892744,0.7587077008685261,0.09290155889794062,4.028046144702076,101325.0,128410.56441080726,1.2673137370916088,1.0,0.0,4.028046144701453,1.2844245465818604,1.2847321398946074,3.1360706671494274,0.0,16549.197446696697,0.0,0.0,22747.4656943539,2319.59595726919,19335.347010965215,1971.6566830635554,0.85,0.8500000514679048,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4163.291020741915,4632.441516551485,6.194139593666149,5.075979567310744,-3.68337845844064,8.759358025751384,2.929405002058227,3.5,0.836972857730922,0.6,0.00023946700549713873,1.0001293216115907,0.00023943604124241236,198.72069020435785,0.0,6.17263207019839e-06,17.493239286942238,0.03764213611164431,8.057496495796482e-05,0.0001588920405391739,0.0006400244713176653,0.0929015588991883,0.0929015588991883,0.0929015588991883,0.0928946533460939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.5661331647,595.609610430565,0.0,0.0929015588991883,0.09290155889794062,0.09290155889794062,0.3729249843528343,0.3729249843528343,0.5,10.041892259106115,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,27592.369754449122,20934.54341791235,0.7587077008685261,1.027272191453444,0.639473402715727,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500260666339908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.95264404413,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7956765673853,260.7956765673853,-12.354323432614649,245.13948463182436,276.45186850295073,126711.04725706599,126839.50609200499,-128.45883493900868,0.0,nan,276.45186850295073,3.3018685029507537,270.1893917287045,-2.9606082712954844,263.9269149545099,-9.223085045490052,257.66443818027847,-15.48556181972151,251.40196140604377,-21.74803859395621,245.13948463182436,-28.010515368175618,1.0,1.0,26381.15544483698,26381.15544483698,275.622784223237,2.4727842232369994,275.622784223237,275.622784223237,77529.1120928733,77534.601241079,-5.489148205699166,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.622784223237,2.4727842232369994,1.0,0.002,0.12797054893434695,0.004918614356789032,0.00019767465559447119,0.0018023253445491672,0.09883732779723559,0.09883732779723559,0.0,1.4363857325783158e-13,0.9999250652946092,0.9999250652946092,0.0,0.09289459734699426,6.961550946360661e-06,0.0,0.0,0.0,1600140.826547749,266.6527612796362,0.0,1.0,1284371.0018080487,2598.6825104560085,,,,,,,,,,,,,,,,,3.0,16549.197446696697,1555.3245047354064,0.3729249843528343,6.17534620354742,2.929405002058227
2246.0,-29.75701369822156,5.0756641141433105,35.0722557050749,24.191621608939045,5.04017879636147,-26.27729444877023,-39.81035422822458,1.5604595468981832,-6.497384026183397,-6.497384026185852,40.14366865504107,42523.17815745096,25787.854379998167,25787.854379998167,68311.03253744912,77539.24400149792,77534.0357235236,25787.854379998167,103321.89010352177,103321.89010352177,103321.89010352177,130914.17608396646,126365.84308487497,4548.332999091487,0.0,91627.7282423616,56612.01573585916,38906.34722944715,27592.28598044469,66498.63320989184,20934.47259266601,1555.324294440224,0.0,0.8785277204949119,2.729023208397196,0.0014947054983599872,1.0,1.0,-6.497384026183397,334425.87239195604,1560737.1388287218,4.666915055541804,1560737.1388287218,4.666915055541804,0.7587074375607288,0.09290097648500255,4.028046144702076,101325.0,128410.56964436003,1.2673137887427588,1.0,0.0,4.028046144701507,1.2844261496780747,1.2847337036013613,3.1360667530100157,0.0,16549.180689085235,0.0,0.0,22747.43757910415,2319.5930903115895,19335.326311613346,1971.6545723170855,0.85,0.8500001920820666,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4163.317982317046,4632.441516551485,6.1940631221365985,5.0756641141433105,-3.68354795389638,8.759212068039691,2.929436620291316,3.5,0.8369818915118046,0.6,0.00023943604124241236,1.0001289323791407,0.00023940517416372884,198.7217134265732,0.0,6.153238070887809e-06,17.43827669289605,0.0376482893497152,8.056490488916144e-05,0.00015887113635325092,0.0006399402682921502,0.0929009764874313,0.0929009764874313,0.0929009764874313,0.09289407959975923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.26253908506,595.6093809147104,0.0,0.0929009764874313,0.09290097648500255,0.09290097648500255,0.3729228360536565,0.3729228360536565,0.5,10.041685353063263,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,27592.28598044469,20934.47259266601,0.7587074375607288,1.0272546853983713,0.6394594310417425,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500335105811244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.897681450086,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7949322004177,260.7949322004177,-12.355067799582287,245.13827759449333,276.45158680634603,126714.92741737246,126843.0095899662,-128.0821725937497,0.0,nan,276.45158680634603,3.3015868063460516,270.188924963956,-2.961075036043951,263.92626312160826,-9.223736878391719,257.66360127924145,-15.48639872075853,251.40093943686114,-21.74906056313884,245.13827759449333,-28.011722405506646,1.0,1.0,26381.15544483698,26381.15544483698,275.6225734923598,2.4725734923597997,275.6225734923598,275.6225734923598,77528.59408551114,77534.0357235236,-5.4416380124603165,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6225734923598,2.4725734923597997,1.0,0.002,0.12797750158337934,0.004918558575569623,0.00019768533622800024,0.0018023146640611602,0.09884266811400012,0.09884266811400012,0.0,2.89160188848836e-13,0.9999251606508903,0.9999251606508903,0.0,0.09289402383639075,6.952648611791168e-06,0.0,0.0,0.0,1600140.6562293768,266.6526159738166,0.0,1.0,1284371.4978538207,2598.6805025601943,,,,,,,,,,,,,,,,,3.0,16549.180689085235,1555.324294440224,0.3729228360536565,6.17534620354742,2.929436620291316
2247.0,-29.75825116863086,5.07534999547344,35.07222439552397,24.191280675027542,5.0399672509661695,-26.278429326662515,-39.811447298247344,1.5601454090027695,-6.4975245421024965,-6.497524542104524,40.14360804923077,42522.352819054795,25787.69424025686,25787.69424025686,68310.04705931165,77538.71580364997,77533.505980163,25787.69424025686,103321.20022041985,103321.20022041985,103321.20022041985,130913.40537807238,126365.19377368611,4548.211604386259,0.0,91627.61461029343,56611.60386922337,38906.678601188956,27592.20515765252,66498.88375884148,20934.404195529554,1555.3241084326137,0.0,0.8785271900183699,2.72900891805645,0.0014947054983599872,1.0,1.0,-6.4975245421024965,334424.0175314377,1560734.5178042334,4.6669331028460475,1560734.5178042334,4.6669331028460475,0.7587071811012369,0.09290039405658879,4.028046144702076,101325.0,128410.56385404636,1.267313731596806,1.0,0.0,4.028046144703911,1.2844276821728848,1.2847351968145306,3.136063011260994,0.0,16549.163965288833,0.0,0.0,22747.409368884088,2319.5902136697127,19335.294973725646,1971.6513767418687,0.85,0.8499998685641174,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4163.344818148057,4632.441516551485,6.19398473262365,5.07534999547344,-3.6837135802945555,8.759063575767996,2.9294680911979913,3.5,0.836990883199426,0.6,0.00023940517416372884,1.0001285496575456,0.0002393744026662409,198.72273361053988,0.0,6.133958764462497e-06,17.383639138486718,0.037654423308479665,8.055495596072885e-05,0.00015885021820299998,0.0006398560090176776,0.09290039406161471,0.09290039406161471,0.09290039406161471,0.0928935259654101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.96278057736,595.6091502327672,0.0,0.09290039406161471,0.09290039405658879,0.09290039405658879,0.3729206867935054,0.3729206867935054,0.5,10.041479311417717,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,27592.20515765252,20934.404195529554,0.7587071811012369,1.027235995524953,0.6394446104277828,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500409321219816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.84304389568,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7941914441902,260.7941914441902,-12.355808555809801,245.13707435046598,276.45130853791727,126718.97588684541,126846.43676468822,-127.46087784278053,0.0,nan,276.45130853791727,3.3013085379172935,270.18846170041166,-2.9615382995883124,263.92561486293926,-9.224385137060722,257.6627680254526,-15.487231974547399,251.39992118795413,-21.750078812045842,245.13707435046598,-28.012925649533997,1.0,1.0,26381.15544483698,26381.15544483698,275.62237169012474,2.47237169012476,275.62237169012474,275.62237169012474,77528.09743928559,77533.505980163,-5.408540877411724,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.62237169012474,2.47237169012476,1.0,0.002,0.1279844244198042,0.00491850379359716,0.00019769597275047225,0.0018023040278623307,0.09884798637523612,0.09884798637523612,0.0,6.1280277727227e-13,0.9999254810933393,0.9999254810933393,0.0,0.09289347122079535,6.922835793441367e-06,0.0,0.0,0.0,1600140.4915251406,266.6524754578975,0.0,1.0,1284371.977547416,2598.678560856901,,,,,,,,,,,,,,,,,3.0,16549.163965288833,1555.3241084326137,0.3729206867935054,6.17534620354742,2.9294680911979913
2248.0,-29.759484544346513,5.075037179523682,35.07219325330374,24.190939566493057,5.039754955763279,-26.279560594331603,-39.81254358133299,1.5598310057678877,-6.497665868197203,-6.497665868266947,40.14355025804497,42521.55860124599,25787.53791412037,25787.53791412037,68309.09651536636,77538.18981974992,77533.01052962255,25787.53791412037,103320.54844374293,103320.54844374293,103320.54844374293,130912.68517353882,126364.59394101474,4548.091232524076,0.0,91627.50123313155,56611.22105119992,38906.977979924035,27592.136729795893,66499.11470971993,20934.34468826202,1555.3245282281273,0.0,0.8785266444535995,2.7289945453811484,0.0014947054983599872,1.0,1.0,-6.497665868197203,334422.15198446147,1560732.0185085712,4.666951663480381,1560732.0185085712,4.666951663480381,0.7587069060025231,0.09289981670183454,4.028046144702076,101325.0,128410.56752866849,1.2673137678625066,1.0,0.0,4.028046144702567,1.284429215714507,1.2847366911974416,3.1360592669650074,0.0,16549.14727417503,0.0,0.0,22747.381221946885,2319.587343480892,19335.27738591146,1971.6495832839412,0.85,0.8500001471490971,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4163.371548824961,4632.441516551485,6.1939074165500445,5.075037179523682,-3.683879570782078,8.75891675030576,2.9294994389228193,3.5,0.8369998396922341,0.6,0.0002393744026662409,1.000128125564764,0.00023934373661481435,198.72375042796233,0.0,6.114996098095177e-06,17.32989894200173,0.03766053830457776,8.054497892833268e-05,0.0001588294237379082,0.0006397722479527336,0.09289981670200823,0.09289981670200823,0.09289981670200823,0.09289300411586021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487873.66860907647,595.6089178721681,0.0,0.09289981670200823,0.09289981670183454,0.09289981670183454,0.37291853825986343,0.37291853825986343,0.5,10.041274934082733,6.974687494221143e-11,6.974687494221143e-11,6.974687494221143e-11,6.974687494221143e-11,6.974687494221143e-11,6.974687494221143e-11,27592.136729795893,20934.34468826202,0.7587069060025231,1.027218133858583,0.6394304463579689,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45004833163133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.78930369919,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.793453946289,260.793453946289,-12.356546053710986,245.1358749105032,276.4510329820778,126722.97638593863,126849.87660919086,-126.90022325223978,0.0,nan,276.4510329820778,3.3010329820777997,270.18800136775195,-2.961998632248026,263.9249697534519,-9.225030246548101,257.66193813913344,-15.488061860866537,251.3989065248159,-21.751093475184064,245.1358749105032,-28.014125089496787,1.0,1.0,26381.15544483698,26381.15544483698,275.6221730450022,2.4721730450022505,275.6221730450022,275.6221730450022,77527.58890005399,77533.01052962255,-5.421629568561912,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6221730450022,2.4721730450022505,1.0,0.002,0.12799129169526471,0.004918449096439689,0.00019770652311326315,0.001802293477007031,0.09885326155663157,0.09885326155663157,0.0,1.202939657607427e-13,0.9999260786976364,0.9999260786976364,0.0,0.0928929494263946,6.867275439940345e-06,0.0,0.0,0.0,1600140.3258709821,266.6523341318028,0.0,1.0,1284372.4600064096,2598.6766079619406,,,,,,,,,,,,,,,,,3.0,16549.14727417503,1555.3245282281273,0.37291853825986343,6.17534620354742,2.9294994389228193
2249.0,-29.7607145367664,5.074725791704813,35.07216234299631,24.190620670001977,5.039567176726,-26.280686365406396,-39.813627710659034,1.5595390052432738,-6.497799437202502,-6.49779943724607,40.14349466477145,42520.72849045568,25787.366537160415,25787.366537160415,68308.0950276161,77537.65463709031,77532.56606190633,25787.366537160415,103319.93259906674,103319.93259906674,103319.93259906674,130912.00325710484,126364.03124427065,4547.972012834187,0.0,91627.38721674557,56610.811101950465,38907.30679421678,27592.070658038094,66499.37745225488,20934.287375092823,1555.3248708546257,0.0,0.8785261325340669,2.7289809616464393,0.0014947054983599872,1.0,1.0,-6.497799437202502,334420.3888409173,1560729.6142699216,4.666969079485029,1560729.6142699216,4.666969079485029,0.7587066456353202,0.09289924042550511,4.028046144702076,101325.0,128410.55761832387,1.2673136700550098,1.0,0.0,4.02804614470373,1.284430644295947,1.2847380807303985,3.1360557789478976,0.0,16549.130623842568,0.0,0.0,22747.352916316344,2319.5844571098537,19335.250764010496,1971.6468686055377,0.85,0.8500000345157349,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4163.39816807143,4632.441516551485,6.193826652209354,5.074725791704813,-3.684039414521209,8.758765206226022,2.929530656103765,3.5,0.8370087588867899,0.6,0.00023934373661481435,1.000127775366577,0.0002393131582882874,198.72476446524686,0.0,6.094072750297726e-06,17.270602174343754,0.037666632377328056,8.053511362803321e-05,0.00015880862298678114,0.0006396884615673492,0.09289924041566765,0.09289924041566765,0.09289924041566765,0.09289250807016446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487874.3734787028,595.6086859312131,0.0,0.09289924041566765,0.09289924042550511,0.09289924042550511,0.3729163950182202,0.3729163950182202,0.5,10.041072960288517,4.354205884737894e-11,4.354205884737894e-11,4.354205884737894e-11,4.354205884737894e-11,4.354205884737894e-11,4.354205884737894e-11,27592.070658038094,20934.287375092823,0.7587066456353202,1.0271990151585981,0.6394154369487842,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500557067279547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.73000693153,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7927216505954,260.7927216505954,-12.357278349404567,245.1346793902142,276.45076391097933,126727.22112140036,126853.22620695736,-126.00508555699035,0.0,nan,276.45076391097933,3.300763910979356,270.1875470068113,-2.9624529931886627,263.92433010268564,-9.225669897314333,257.66111319851996,-15.488886801480021,251.39789629436189,-21.752103705638092,245.1346793902142,-28.01532060978579,1.0,1.0,26381.15544483698,26381.15544483698,275.6219880552955,2.471988055295526,275.6219880552955,275.6219880552955,77527.11090467077,77532.56606190633,-5.455157235555816,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6219880552955,2.471988055295526,1.0,0.002,0.12799807709385,0.0049183961544323525,0.00019771695014838357,0.0018022830481579618,0.09885847507419178,0.09885847507419178,0.0,-1.6936547650447942e-12,0.999926959567901,0.999926959567901,0.0,0.09289245502484277,6.785400662347031e-06,0.0,0.0,0.0,1600140.1693089677,266.6522005627975,0.0,1.0,1284372.9159839007,2598.6747622606176,,,,,,,,,,,,,,,,,3.0,16549.130623842568,1555.3248708546257,0.3729163950182202,6.17534620354742,2.929530656103765
2250.0,-29.761940713059516,5.074415533325137,35.07213164809969,24.190254869777732,5.039326222559988,-26.281814019492597,-39.81471959324551,1.5591995289615985,-6.49794825877126,-6.497948258770994,40.14343905933877,42519.947333471406,25787.23100524942,25787.23100524942,68307.17833872083,77537.1447270623,77532.07090864335,25787.23100524942,103319.30191389276,103319.30191389276,103319.30191389276,130911.31862445171,126363.46444076719,4547.85418368453,0.0,91627.27539995238,56610.42691160401,38907.6094314982,27592.016710558953,66499.62614205715,20934.237862483653,1555.3261523990739,0.0,0.8785255380698995,2.7289658268156196,0.0014947054983599872,1.0,1.0,-6.49794825877126,334418.424368419,1560727.2095061564,4.666989303755432,1560727.2095061564,4.666989303755432,0.7587063345925167,0.09289867494096068,4.028046144702076,101325.0,128410.56123726997,1.267313705771231,1.0,0.0,4.028046144703797,1.2844322946772824,1.284739692228928,3.1360517493949613,0.0,16549.114000176283,0.0,0.0,22747.325156755214,2319.5816264223986,19335.22243845226,1971.6439802024402,0.85,0.849999826582262,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4163.42471000007,4632.441516551485,6.193754613434327,5.074415533325137,-3.684210577504023,8.75862611082916,2.929561782744279,3.5,0.8370176522126511,0.6,0.0002393131582882874,1.0001273801905841,0.0002392826784151074,198.725775365477,0.0,6.076670736809867e-06,17.221284868119163,0.03767270904806486,8.052517890406598e-05,0.00015878797938422142,0.0006396053081836458,0.09289867494276628,0.09289867494276628,0.09289867494276628,0.092892006575637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487875.0690190335,595.6084570232439,0.0,0.09289867494276628,0.09289867494096068,0.09289867494096068,0.3729142637007792,0.3729142637007792,0.5,10.0408729095254,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,27592.016710558953,20934.237862483653,0.7587063345925167,1.0271813888517562,0.6394012989282056,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500630616650825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.680689625304,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7919891240795,260.7919891240795,-12.358010875920456,245.1334872526725,276.45049099548777,126730.79078902333,126856.8355923594,-126.04480333609888,0.0,nan,276.45049099548777,3.3004909954877917,270.1870902469154,-2.9629097530846025,263.9236894983697,-9.22631050163028,257.6602887498,-15.489711250200003,251.39688800123193,-21.75311199876805,245.1334872526725,-28.016512747327482,1.0,1.0,26381.15544483698,26381.15544483698,275.62178194920267,2.4717819492026933,275.62178194920267,275.62178194920267,77526.54085844106,77532.07090864335,-5.530050202287384,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.62178194920267,2.4717819492026933,1.0,0.002,0.12800480090246957,0.0049183407036699186,0.0001977272758414905,0.0018022727242789271,0.09886363792074525,0.09886363792074525,0.0,1.2041756480840604e-13,0.9999276221279749,0.9999276221279749,0.0,0.09289195113255451,6.723808406175952e-06,0.0,0.0,0.0,1600139.9948684636,266.6520517412287,0.0,1.0,1284373.424030142,2598.6727057981366,,,,,,,,,,,,,,,,,3.0,16549.114000176283,1555.3261523990739,0.3729142637007792,6.17534620354742,2.929561782744279
2251.0,-29.76316324882283,5.074106513599746,35.07210085260681,24.189893470052652,5.039089781704405,-26.282937945760416,-39.81580714518202,1.5588644786506494,-6.4980905392509385,-6.498090539256997,40.14337476710192,42519.16386750772,25787.082366810537,25787.082366810537,68306.24623431826,77536.63453912197,77531.47093909964,25787.082366810537,103318.55330591017,103318.55330591017,103318.55330591017,130910.47340416301,126362.73807526038,4547.735328902633,0.0,91627.16366138482,56610.04081855209,38907.91426981415,27591.920098252842,66499.834368067,20934.158009349103,1555.3252533930022,0.0,0.8785250120413232,2.7289513572613,0.0014947054983599872,1.0,1.0,-6.4980905392509385,334416.5462479914,1560724.429069164,4.667007199792639,1560724.429069164,4.667007199792639,0.7587060971039374,0.09289809673192884,4.028046144702076,101325.0,128410.5623507918,1.267313716760837,1.0,0.0,4.028046144701025,1.284433924165304,1.2847412829555067,3.13604777086507,0.0,16549.097411959985,0.0,0.0,22747.297416614325,2319.578797715257,19335.198654340395,1971.6415548979924,0.85,0.8499998175703379,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4163.45109980846,4632.441516551485,6.1936796538806185,5.074106513599746,-3.684376586160047,8.758483099759793,2.9295927311192513,3.5,0.8370264946055004,0.6,0.0002392826784151074,1.0001270032459921,0.0002392522925973365,198.72678327333833,0.0,6.057136430736006e-06,17.16592464470584,0.0376787661844956,8.051528470962758e-05,0.00015876739370547982,0.0006395223881197547,0.09289809673330565,0.09289809673330565,0.09289809673330565,0.09289140472965102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487875.7259730761,595.6082402359945,0.0,0.09289809673330565,0.09289809673192884,0.09289809673192884,0.37291214770957887,0.37291214770957887,0.5,10.040672149567559,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,27591.920098252842,20934.158009349103,0.7587060971039374,1.0271641558722242,0.6393875153458319,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450070393853908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.6253294019,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7912571499642,260.7912571499642,-12.358742850035753,245.13229855267898,276.4502157472506,126734.43102085423,126860.38077327546,-125.94975242127214,0.0,nan,276.4502157472506,3.300215747250604,270.18663230832874,-2.9633676916712375,263.92304886943083,-9.226951130569148,257.6594654305067,-15.490534569493263,251.39588199158925,-21.754118008410728,245.13229855267898,-28.017701447321002,1.0,1.0,26381.15544483698,26381.15544483698,275.6215702578925,2.4715702578924947,275.6215702578925,275.6215702578925,77526.00645735367,77531.47093909964,-5.464481745977537,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6215702578925,2.4715702578924947,1.0,0.002,0.128011547259233,0.0049182863448276794,0.00019773763901675395,0.0018022623610459,0.09886881950837698,0.09886881950837698,0.0,6.265387514359233e-14,0.9999273789574952,0.9999273789574952,0.0,0.09289135037529744,6.746356631387021e-06,0.0,0.0,0.0,1600139.828094773,266.65190946074904,0.0,1.0,1284373.909746052,2598.670739726245,,,,,,,,,,,,,,,,,3.0,16549.097411959985,1555.3252533930022,0.37291214770957887,6.17534620354742,2.9295927311192513
2252.0,-29.764382041652322,5.073798741994864,35.07206999433994,24.18954240800815,5.0388644195116825,-26.284057395529878,-39.81689022677017,1.5585397733909463,-6.498231528644567,-6.498231528676074,40.14331136494506,42518.3780885346,25786.932592514357,25786.932592514357,68305.31068104896,77536.12118150055,77530.8860963895,25786.932592514357,103317.81868890385,103317.81868890385,103317.81868890385,130909.64547499863,126362.0290508752,4547.616424123437,0.0,91627.05172574651,56609.65535614767,38908.218188443156,27591.826786094774,66500.04497453793,20934.08060192516,1555.3244823769353,0.0,0.8785244896179013,2.728937019066911,0.0014947054983599872,1.0,1.0,-6.498231528644567,334414.68517825083,1560721.6871291513,4.667024973192341,1560721.6871291513,4.667024973192341,0.7587058575068737,0.09289752105280989,4.028046144702076,101325.0,128410.5649675682,1.267313742586412,1.0,0.0,4.028046144703148,1.2844355050935048,1.2847428252313609,3.136043910907649,0.0,16549.080855803088,0.0,0.0,22747.269627548787,2319.57596401919,19335.17795534182,1971.6394441875484,0.85,0.8499999460122173,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4163.477367197132,4632.441516551485,6.193604604574618,5.073798741994864,-3.6845413927465636,8.758340134741427,2.9296235360576337,3.5,0.8370352960164668,0.6,0.0002392522925973365,1.0001266156511206,0.00023922200334762026,198.72778810432365,0.0,6.038475822744374e-06,17.113040481657556,0.037684804660318344,8.050543230189003e-05,0.00015874686029544645,0.0006394396785966321,0.09289752105222503,0.09289752105222503,0.09289752105222503,0.0928908153815911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487876.3892097371,595.608021449366,0.0,0.09289752105222503,0.09289752105280989,0.09289752105280989,0.3729100392305927,0.3729100392305927,0.5,10.040470979231188,3.149125404888764e-11,3.149125404888764e-11,3.149125404888764e-11,3.149125404888764e-11,3.149125404888764e-11,3.149125404888764e-11,27591.826786094774,20934.08060192516,0.7587058575068737,1.027146834369845,0.6393736741804367,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450077704343807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.572445238846,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.79052697523116,260.79052697523116,-12.359473024768818,245.13111341244803,276.4499405380146,126738.2052626014,126863.8453977918,-125.64013519043365,0.0,nan,276.4499405380146,3.299940538014596,270.18617511289744,-2.9638248871025326,263.9224096877964,-9.227590312203574,257.65864426267296,-15.491355737327012,251.39487883755754,-21.755121162442435,245.13111341244803,-28.018886587551947,1.0,1.0,26381.15544483698,26381.15544483698,275.6213616076814,2.4713616076814446,275.6213616076814,275.6213616076814,77525.49810223757,77530.8860963895,-5.38799415192625,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6213616076814,2.4713616076814446,1.0,0.002,0.12801830711731954,0.004918232164402064,0.0001977480235660737,0.0018022519763294179,0.09887401178303686,0.09887401178303686,0.0,-1.0450841581022274e-13,0.9999272331680927,0.9999272331680927,0.0,0.09289076119451084,6.759858299051632e-06,0.0,0.0,0.0,1600139.6628341412,266.6517684713554,0.0,1.0,1284374.391054074,2598.668791498635,,,,,,,,,,,,,,,,,3.0,16549.080855803088,1555.3244823769353,0.3729100392305927,6.17534620354742,2.9296235360576337
2253.0,-29.765600705000953,5.073492271750872,35.07203918567567,24.189207201730483,5.038656778733811,-26.285174956628367,-39.817969187255926,1.558231030419579,-6.4983688007063165,-6.4983688005808276,40.143251079579215,42517.57590608827,25786.776429385478,25786.776429385478,68304.35233547376,77535.6002817974,77530.35492939262,25786.776429385478,103317.1313587781,103317.1313587781,103317.1313587781,130908.8750100192,126361.37701544068,4547.497994578521,0.0,91626.93937274508,56609.261643402206,38908.53081038097,27591.743651241093,66500.27446162206,20934.010761970574,1555.324104426896,0.0,0.8785239754732084,2.728923058970972,0.0014947054983599872,1.0,1.0,-6.4983688007063165,334412.8731853547,1560719.0799833634,4.6670424649541085,1560719.0799833634,4.6670424649541085,0.7587056123228715,0.09289694892915314,4.028046144702076,101325.0,128410.5640767507,1.267313733794727,1.0,0.0,4.028046144705986,1.2844370111921628,1.2847442927837163,3.1360402336611317,0.0,16549.064333878447,0.0,0.0,22747.241734868963,2319.573119757406,19335.15918876497,1971.6375305292809,0.85,0.8500001632780974,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4163.503516362951,4632.441516551485,6.193528197596346,5.073492271750872,-3.684703145176796,8.758195416927668,2.929654202479494,3.5,0.837044057851284,0.6,0.00023922200334762026,1.0001266034616703,0.00023919172084775807,198.72879283749378,0.0,6.019315599446176e-06,17.058740408830463,0.03769082397591779,8.049561849050952e-05,0.00015872638485711074,0.0006393572025861829,0.09289694893252352,0.09289694893252352,0.09289694893252352,0.0928902632556466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487877.0646206341,595.6077988568823,0.0,0.09289694893252352,0.09289694892915314,0.09289694892915314,0.37290793320395565,0.37290793320395565,0.5,10.040270409896356,-1.255102688446641e-10,-1.255102688446641e-10,-1.255102688446641e-10,-1.255102688446641e-10,-1.255102688446641e-10,-1.255102688446641e-10,27591.743651241093,20934.010761970574,0.7587056123228715,1.027128878616777,0.6393594049093071,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500849925217911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.51814516602,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7897998955363,260.7897998955363,-12.360200104463672,245.12993136822067,276.4496684228531,126742.15506827335,126867.26264615305,-125.10757787968922,0.0,nan,276.4496684228531,3.299668422853131,270.1857210119243,-2.964278988075705,263.92177360100385,-9.228226398996128,257.65782619007047,-15.492173809929511,251.39387877914538,-21.756121220854595,245.12993136822067,-28.02006863177931,1.0,1.0,26381.15544483698,26381.15544483698,275.62116288475903,2.471162884759053,275.62116288475903,275.62116288475903,77525.01090949358,77530.35492939262,-5.344019899042905,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.62116288475903,2.471162884759053,1.0,0.002,0.12802504617520757,0.004918178751315853,0.00019775837749072105,0.0018022416229868075,0.09887918874536053,0.09887918874536053,0.0,4.775286069347295e-13,0.9999274566343949,0.9999274566343949,0.0,0.09289020987182336,6.739057329769365e-06,0.0,0.0,0.0,1600139.5019305036,266.65163119929366,0.0,1.0,1284374.8596715557,2598.6668946415566,,,,,,,,,,,,,,,,,3.0,16549.064333878447,1555.324104426896,0.37290793320395565,6.17534620354742,2.929654202479494
2254.0,-29.766811606858727,5.0731869530078315,35.07200845858837,24.18885048190134,5.038424223497055,-26.286288023806303,-39.81904374724252,1.5579006405211224,-6.498513383446721,-6.498513383483074,40.14319181601467,42516.78895514134,25786.638250229847,25786.638250229847,68303.42720537119,77535.09323047052,77529.81358825695,25786.638250229847,103316.4518384868,103316.4518384868,103316.4518384868,130908.12264359542,126360.74245881922,4547.3801847761915,0.0,91626.82763886407,56608.867762231275,38908.84430736976,27591.670805108624,66500.51511247839,20933.947885832647,1555.324389191055,0.0,0.8785234178558461,2.728908355465236,0.0014947054983599872,1.0,1.0,-6.498513383446721,334410.9646997628,1560716.5170315825,4.667061435718198,1560716.5170315825,4.667061435718198,0.7587053366103769,0.09289638272375816,4.028046144702076,101325.0,128410.5665264988,1.267313757971861,1.0,0.0,4.0280461447014755,1.284438618493774,1.2847458615718121,3.1360363093299513,0.0,16549.047773921306,0.0,0.0,22747.213995891547,2319.5702911689054,19335.13522068171,1971.6350864649714,0.85,0.8500001461354298,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4163.529562776121,4632.441516551485,6.193456263833051,5.0731869530078315,-3.6848702169836014,8.758057169991433,2.929684748525881,3.5,0.8370527852931088,0.6,0.00023919172084775807,1.0001257983423757,0.0002391616347105516,198.72979118051305,0.0,6.018004641714981e-06,17.055025154620257,0.0376968419805595,8.048584580355561e-05,0.00015870587504420244,0.000639274588113369,0.0928963827194602,0.0928963827194602,0.0928963827194602,0.09288972080869526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487877.74154091056,595.6075758236524,0.0,0.0928963827194602,0.09289638272375816,0.09289638272375816,0.37290582963302005,0.37290582963302005,0.5,10.040070552421572,3.637978807091713e-11,3.637978807091713e-11,3.637978807091713e-11,3.637978807091713e-11,3.637978807091713e-11,3.637978807091713e-11,27591.670805108624,20933.947885832647,0.7587053366103769,1.02711125003834,0.6393452574499433,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500922799953755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.51442991181,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.78907378876846,260.78907378876846,-12.360926211231515,245.12875297120593,276.4493946063318,126745.80325081438,126870.74341664273,-124.94016582832907,0.0,nan,276.4493946063318,3.2993946063318162,270.1852662793023,-2.964733720697666,263.9211379522806,-9.22886204771936,257.657009625258,-15.492990374741964,251.39288129823188,-21.757118701768093,245.12875297120593,-28.02124702879405,1.0,1.0,26381.15544483698,26381.15544483698,275.6209556737871,2.4709556737871026,275.6209556737871,275.6209556737871,77524.4772207499,77529.81358825695,-5.336367507043178,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6209556737871,2.4709556737871026,1.0,0.002,0.1280317627475692,0.0049181240984113184,0.00019776869370459872,0.0018022313061749158,0.09888434685229935,0.09888434685229935,0.0,-1.2048565270483813e-13,0.9999276982338922,0.9999276982338922,0.0,0.09288966615122221,6.716572535957613e-06,0.0,0.0,0.0,1600139.332457356,266.65148661655326,0.0,1.0,1284375.353245729,2598.6648967675915,,,,,,,,,,,,,,,,,3.0,16549.047773921306,1555.324389191055,0.37290582963302005,6.17534620354742,2.929684748525881
2255.0,-29.76801948799412,5.072882958643521,35.07197773951965,24.188517999742203,5.038218302023517,-26.28739570899278,-39.82011362733317,1.557594522990281,-6.49864786278539,-6.49864786279381,40.14313059310175,42515.99584411735,25786.479323450898,25786.479323450898,68302.47516756825,77534.57645847139,77529.27339412177,25786.479323450898,103315.75271757267,103315.75271757267,103315.75271757267,130907.3337048048,126360.07157040665,4547.262134398151,0.0,91626.71575006293,56608.47863510512,38909.15234995311,27591.580987232126,66500.73333718523,20933.873410888922,1555.3236256979176,0.0,0.8785229223924363,2.7288946794925963,0.0014947054983599872,1.0,1.0,-6.49864786278539,334409.1895863017,1560713.8693463176,4.667078291948496,1560713.8693463176,4.667078291948496,0.758705107205563,0.09289580923847256,4.028046144702076,101325.0,128410.56129294603,1.267313706320711,1.0,0.0,4.02804614470146,1.284440111904466,1.284747316693881,3.136032663079642,0.0,16549.031328830588,0.0,0.0,22747.186218453775,2319.5674586585405,19335.10483581996,1971.6319880713556,0.85,0.8499998483387916,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4163.5554697392445,4632.441516551485,6.193379555254456,5.072882958643521,-3.685029409239728,8.757912367883248,2.929715131157982,3.5,0.8370614660451378,0.6,0.0002391616347105516,1.0001254857474018,0.00023913162709959763,198.73078704184883,0.0,5.979011764467215e-06,16.944519340500086,0.03770282099232397,8.047611676801455e-05,0.00015868551794253705,0.0006391925887684884,0.09289580923977003,0.09289580923977003,0.09289580923977003,0.09288915730480993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487878.40754298057,595.6073562444656,0.0,0.09289580923977003,0.09289580923847256,0.09289580923847256,0.3729037289706812,0.3729037289706812,0.5,10.039870994450954,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,27591.580987232126,20933.873410888922,0.758705107205563,1.0270935633333165,0.6393312330639168,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500995211252985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.403924097685,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7883511739048,260.7883511739048,-12.361648826095177,245.12757832216786,276.44912402564194,126749.75418164679,126874.0935008235,-124.33931917670148,0.0,nan,276.44912402564194,3.2991240256419587,270.1848148849466,-2.965185115053373,263.92050574425275,-9.229494255747227,257.65619660355725,-15.493803396442729,251.39188746286248,-21.758112537137492,245.12757832216786,-28.022421677832114,1.0,1.0,26381.15544483698,26381.15544483698,275.6207586991039,2.4707586991038966,275.6207586991039,275.6207586991039,77523.99351151721,77529.27339412177,-5.2798826045618625,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6207586991039,2.4707586991038966,1.0,0.002,0.1280384674389694,0.004918071338582485,0.00019777899566744117,0.0018022210043619885,0.09888949783372059,0.09888949783372059,0.0,2.942958376994653e-14,0.999927825685086,0.999927825685086,0.0,0.0928891045470824,6.70469139017022e-06,0.0,0.0,0.0,1600139.1748266765,266.6513521372146,0.0,1.0,1284375.8123287186,2598.6630385079666,,,,,,,,,,,,,,,,,3.0,16549.031328830588,1555.3236256979176,0.3729037289706812,6.17534620354742,2.929715131157982
2256.0,-29.769227084164623,5.072580199336784,35.07194715958906,24.18817968517544,5.038005797429724,-26.28850379601014,-39.82118354234842,1.5572825092641889,-6.49878627414455,-6.498786274182222,40.14307316946463,42515.20411530293,25786.33111691966,25786.33111691966,68301.53523222258,77534.06286291733,77528.7721291822,25786.33111691966,103315.10324610185,103315.10324610185,103315.10324610185,130906.61392639669,126359.46879063606,4547.145135760627,0.0,91626.60425852907,56608.08888970144,38909.46152091959,27591.510680294847,66500.97220121443,20933.81275303136,1555.3238817949812,0.0,0.8785223911933634,2.7288806037067803,0.0014947054983599872,1.0,1.0,-6.49878627414455,334407.36257830146,1560711.3859707578,4.66709636396034,1560711.3859707578,4.66709636396034,0.7587048420651268,0.09289524408166633,4.028046144702076,101325.0,128410.55683885854,1.2673136623622852,1.0,0.0,4.028046144699328,1.284441632725067,1.2847487993331914,3.1360289499151373,0.0,16549.01490389161,0.0,0.0,22747.158539641307,2319.5646362051575,19335.08487357055,1971.629952488419,0.85,0.8500000050501006,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4163.581283359252,4632.441516551485,6.193305561243851,5.072580199336784,-3.685191337199147,8.75777153653593,2.929745404446428,3.5,0.8370701155561223,0.6,0.00023913162709959763,1.0001254573807619,0.00023910163003535752,198.73178267701448,0.0,5.963436142129916e-06,16.900378026796183,0.0377087844284661,8.046638850210608e-05,0.00015866523859749154,0.0006391109026308608,0.0928952440681535,0.0928952440681535,0.0928952440681535,0.09288863730726137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487879.085401094,595.607132996413,0.0,0.0928952440681535,0.09289524408166633,0.09289524408166633,0.37290162993268433,0.37290162993268433,0.5,10.039672788047147,3.7687186704715714e-11,3.7687186704715714e-11,3.7687186704715714e-11,3.7687186704715714e-11,3.7687186704715714e-11,3.7687186704715714e-11,27591.510680294847,20933.81275303136,0.7587048420651268,1.0270757399690356,0.6393170311354714,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501067442601863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.359782783984,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7876308434897,260.7876308434897,-12.362369156510283,245.12640672903242,276.44885495794676,126753.57620738956,126877.52244417465,-123.94623678509407,0.0,nan,276.44885495794676,3.298854957946787,270.1843653121532,-2.965634687846773,263.9198756663824,-9.230124333617596,257.65538602060855,-15.494613979391431,251.3908963748147,-21.759103625185276,245.12640672903242,-28.023593270967552,1.0,1.0,26381.15544483698,26381.15544483698,275.62056229608413,2.470562296084154,275.62056229608413,275.62056229608413,77523.48694223004,77528.7721291822,-5.285186952154618,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.62056229608413,2.470562296084154,1.0,0.002,0.1280451276127568,0.004918018045250099,0.00019778922726038816,0.0018022107709882056,0.09889461363019408,0.09889461363019408,0.0,-1.751406311645276e-12,0.9999283044461879,0.9999283044461879,0.0,0.09288858390569538,6.660175970949503e-06,0.0,0.0,0.0,1600139.0125867913,266.6512137258554,0.0,1.0,1284376.284834399,2598.6611259184356,,,,,,,,,,,,,,,,,3.0,16549.01490389161,1555.3238817949812,0.37290162993268433,6.17534620354742,2.929745404446428
2257.0,-29.770427055399402,5.0722786057564715,35.07191662698221,24.18782659750434,5.037775921407981,-26.28960675773156,-39.82224891716612,1.556955623712934,-6.498927689457901,-6.498927689446292,40.14301337501356,42514.42663539052,25786.191229822954,25786.191229822954,68300.61786521347,77533.55974730247,77528.22586949203,25786.191229822954,103314.41709931499,103314.41709931499,103314.41709931499,130905.84943952813,126358.82114657124,4547.028292956898,0.0,91626.49312692512,56607.70118631965,38909.76882289497,27591.43234021314,66501.20116310811,20933.746127492373,1555.3238273439918,0.0,0.8785218527378376,2.728866222492221,0.0014947054983599872,1.0,1.0,-6.498927689457901,334405.495926694,1560708.8000683729,4.667114682859459,1560708.8000683729,4.667114682859459,0.7587045815299149,0.09289467805673719,4.028046144702076,101325.0,128410.55828643698,1.2673136766487736,1.0,0.0,4.028046144702665,1.2844432230633236,1.2847503515202363,3.136025067028978,0.0,16548.99844439873,0.0,0.0,22747.130950184794,2319.5618228635462,19335.061886671538,1971.6276084770577,0.85,0.8500000254543953,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4163.606982543746,4632.441516551485,6.193233736501456,5.0722786057564715,-3.6853553286242478,8.757633934380719,2.9297755436533013,3.5,0.837078726758086,0.6,0.00023910163003535752,1.0001246664035865,0.00023907182581063482,198.73277203428765,0.0,5.9613700515146954e-06,16.894522725992648,0.037714745798517614,8.045670259843247e-05,0.00015864492743692505,0.0006390290883388465,0.09289467805739246,0.09289467805739246,0.09289467805739246,0.09288808759960199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487879.74941861123,595.6069141325062,0.0,0.09289467805739246,0.09289467805673719,0.09289467805673719,0.3728995357127482,0.3728995357127482,0.5,10.03947507462205,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,27591.43234021314,20933.746127492373,0.7587045815299149,1.0270584090307169,0.6393031387675989,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450113965759602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.35392748318,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7869114961273,260.7869114961273,-12.363088503872689,245.1252387952901,276.44858419696465,126757.19519717678,126880.97228159108,-123.77708441428034,0.0,nan,276.44858419696465,3.2985841969646685,270.1839151166237,-2.9660848833762543,263.9192460362998,-9.230753963700181,257.65457695596365,-15.495423044036329,251.38990787562216,-21.76009212437782,245.1252387952901,-28.024761204709876,1.0,1.0,26381.15544483698,26381.15544483698,275.62035768372,2.4703576837200103,275.62035768372,275.62035768372,77522.95694286066,77528.22586949203,-5.268926631368231,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.62035768372,2.4703576837200103,1.0,0.002,0.12805177182362387,0.004917964282440839,0.00019779943296854092,0.0018022005671794092,0.09889971648427046,0.09889971648427046,0.0,1.4795022845737194e-13,0.9999284758725892,0.9999284758725892,0.0,0.09288803384594807,6.644210789119881e-06,0.0,0.0,0.0,1600138.846825516,266.6510723105421,0.0,1.0,1284376.76759453,2598.659171823461,,,,,,,,,,,,,,,,,3.0,16548.99844439873,1555.3238273439918,0.3728995357127482,6.17534620354742,2.9297755436533013
