time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2258.0,-29.771623655803023,5.0719783572216075,35.07188612485036,24.187503370363288,5.037578972858225,-26.290703392937647,-39.82330950731409,1.5566587099620364,-6.499058600853402,-6.499058600889063,40.14295318907946,42513.643943771836,25786.029824380286,25786.029824380286,68299.67376815212,77533.04424687887,77527.70391665272,25786.029824380286,103313.73374103301,103313.73374103301,103313.73374103301,130905.07733005614,126358.16586055214,4546.911469503998,0.0,91626.38158224098,56607.32145306478,38910.06681019578,27591.343589023138,66501.41039921892,20933.672652148085,1555.3230269523235,0.0,0.8785213726459046,2.7288529095256955,0.0014947054983599872,1.0,1.0,-6.499058600853402,334403.7679318251,1560706.1972392949,4.667131016171672,1560706.1972392949,4.667131016171672,0.758704359017742,0.09289410725601407,4.028046144702076,101325.0,128410.56062483293,1.2673136997269472,1.0,0.0,4.02804614470067,1.284444672868245,1.2847517633879557,3.1360215272699894,0.0,16548.982097405522,0.0,0.0,22747.10325817727,2319.558999064642,19335.035740783816,1971.6249423384966,0.85,0.8499999108164745,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4163.632551215654,4632.441516551485,6.193156938609186,5.0719783572216075,-3.685511126890416,8.757489484112023,2.9298055299221355,3.5,0.8370872942634673,0.6,0.00023907182581063482,1.000124317401354,0.00023904210871686493,198.73375862099115,0.0,5.9230761974753e-06,16.785997943645,0.03772066887471509,8.044706126536437e-05,0.00015862476454527044,0.0006389478712808511,0.09289410725300512,0.09289410725300512,0.09289410725300512,0.09288753587629249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487880.4087882738,595.606696760658,0.0,0.09289410725300512,0.09289410725601407,0.09289410725601407,0.3728974454361906,0.3728974454361906,0.5,10.03927793266985,3.5640823625726625e-11,3.5640823625726625e-11,3.5640823625726625e-11,3.5640823625726625e-11,3.5640823625726625e-11,3.5640823625726625e-11,27591.343589023138,20933.672652148085,0.758704359017742,1.0270409809075918,0.6392893577527969,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501211417293962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.245402700835,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.78619625292595,260.78619625292595,-12.36380374707403,245.1240747371718,276.4483177686796,126761.19039508844,126884.26128230637,-123.0708872179078,0.0,nan,276.4483177686796,3.298317768679624,270.18346916237107,-2.966530837628909,263.91862055607504,-9.231379443924936,257.653771949784,-15.496228050215962,251.38892334347412,-21.76107665652586,245.1240747371718,-28.025925262828167,1.0,1.0,26381.15544483698,26381.15544483698,275.62016638725083,2.470166387250856,275.62016638725083,275.62016638725083,77522.48600143388,77527.70391665272,-5.217915218847338,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.62016638725083,2.470166387250856,1.0,0.002,0.12805839498947177,0.004917912515692822,0.00019780961043378478,0.0018021903892354834,0.09890480521689239,0.09890480521689239,0.0,-3.307319695888822e-13,0.9999287019759665,0.9999287019759665,0.0,0.09288748408972236,6.623166291709339e-06,0.0,0.0,0.0,1600138.6933762524,266.6509413991466,0.0,1.0,1284377.2144963057,2598.657362876234,,,,,,,,,,,,,,,,,3.0,16548.982097405522,1555.3230269523235,0.3728974454361906,6.17534620354742,2.9298055299221355
2259.0,-29.772819770002204,5.071679225491722,35.07185574478835,24.18715084148573,5.037348991331451,-26.29180289386802,-39.82437428841365,1.556332115183272,-6.499201001749043,-6.499201001733555,40.142895706798136,42512.88067980117,25785.895807324956,25785.895807324956,68298.77648712613,77532.54377160814,77527.18247901445,25785.895807324956,103313.0782863394,103313.0782863394,103313.0782863394,130904.35416538462,126357.55846463454,4546.795700750087,0.0,91626.27149377101,56606.94839884729,38910.35899435969,27591.275879045224,66501.63487340491,20933.613627991446,1555.323499893191,0.0,0.878520820059413,2.7288384281986593,0.0014947054983599872,1.0,1.0,-6.499201001749043,334401.888286644,1560703.7113373058,4.6671498158512055,1560703.7113373058,4.6671498158512055,0.7587040816727841,0.09289354732313587,4.028046144702076,101325.0,128410.56157132653,1.2673137090681128,1.0,0.0,4.028046144699811,1.2844462612762004,1.2847533140036773,3.136017649115105,0.0,16548.965777942256,0.0,0.0,22747.07592768849,2319.55621213039,19335.01247164075,1971.6225695462522,0.85,0.8499999091358172,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4163.658037158259,4632.441516551485,6.1930868426755135,5.071679225491722,-3.685675402536139,8.75735462802786,2.9298354192903786,3.5,0.8370958340829653,0.6,0.00023904210871686493,1.0001242681020588,0.00023901240709866628,198.73474481543343,0.0,5.905789740181716e-06,16.737008123674983,0.037726574664455274,8.043738290868205e-05,0.00015860472580818288,0.0006388671543231809,0.09289354732318651,0.09289354732318651,0.09289354732318651,0.092887012765193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487881.07590460987,595.6064770024202,0.0,0.09289354732318651,0.09289354732313587,0.09289354732313587,0.3728953587226849,0.3728953587226849,0.5,10.039081895738725,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,27591.275879045224,20933.613627991446,0.7587040816727841,1.0270240215468738,0.6392757224800615,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501282976086862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.19641288086,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7854814088751,260.7854814088751,-12.364518591124863,245.1229136336977,276.4480491840506,126764.7447125306,126887.74691808254,-123.00220555194066,0.0,nan,276.4480491840506,3.298049184050626,270.1830220739781,-2.9669779260218547,263.9179949639058,-9.232005036094165,257.65296785384874,-15.497032146151241,251.38794074376997,-21.762059256230003,245.1229136336977,-28.027086366302285,1.0,1.0,26381.15544483698,26381.15544483698,275.6199636609838,2.469963660983808,275.6199636609838,275.6199636609838,77521.95126410457,77527.18247901445,-5.231214909872506,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6199636609838,2.469963660983808,1.0,0.002,0.12806498326340052,0.004917858805383061,0.00019781972932478919,0.0018021802705708004,0.09890986466239458,0.09890986466239458,0.0,-1.0441040393383005e-13,0.9999290771616722,0.9999290771616722,0.0,0.09288695904909738,6.588274038491757e-06,0.0,0.0,0.0,1600138.5264591652,266.65079899825093,0.0,1.0,1284377.700620249,2598.655395169482,,,,,,,,,,,,,,,,,3.0,16548.965777942256,1555.323499893191,0.3728953587226849,6.17534620354742,2.9298354192903786
2260.0,-29.774009226339317,5.071381334241888,35.07182532571965,24.186810850538336,5.037132427862976,-26.292895060915814,-39.825430408213265,1.5560182624500405,-6.499336034170199,-6.499336034134404,40.142833821250576,42512.11043202053,25785.746949932935,25785.746949932935,68297.85738195346,77532.03978821004,77526.61952545046,25785.746949932935,103312.36647538339,103312.36647538339,103312.36647538339,130903.54945584662,126356.87007078213,4546.6793850644935,0.0,91626.16063453331,56606.56934426104,38910.65698919141,27591.182980463233,66501.83996965464,20933.53691387502,1555.3226004079713,0.0,0.8785203241086574,2.728824696257961,0.0014947054983599872,1.0,1.0,-6.499336034170199,334400.10591059533,1560701.0350122,4.667166688725471,1560701.0350122,4.667166688725471,0.7587038558186375,0.09289297835014425,4.028046144702076,101325.0,128410.56012374809,1.2673136947816244,1.0,0.0,4.028046144702197,1.2844477900777798,1.2847548050185598,3.1360139165003798,0.0,16548.949428332606,0.0,0.0,22747.048405849437,2319.553405683841,19334.994368802923,1971.6207235705285,0.85,0.8500001417252403,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4163.6833835755015,4632.441516551485,6.193013390895684,5.071381334241888,-3.6858338891861555,8.757215223428044,2.9298651451472324,3.5,0.8371043271849236,0.6,0.00023901240709866628,1.00012357755919,0.00023898287417838712,198.73572552901484,0.0,5.902743513313811e-06,16.728375116731343,0.03773247740796859,8.04277843424159e-05,0.0001585846227562504,0.0006387861783023475,0.09289297834965958,0.09289297834965958,0.09289297834965958,0.09288643918733007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487881.7223945375,595.606263735133,0.0,0.09289297834965958,0.09289297835014425,0.09289297835014425,0.37289327741268674,0.37289327741268674,0.5,10.038885720732408,-3.581135388230905e-11,-3.581135388230905e-11,-3.581135388230905e-11,-3.581135388230905e-11,-3.581135388230905e-11,-3.581135388230905e-11,27591.182980463233,20933.53691387502,0.7587038558186375,1.0270070333861192,0.6392621685568274,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501354506477189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.18777987392,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7847687164906,260.7847687164906,-12.365231283509388,245.12175621963743,276.4477812133417,126768.47443579459,126891.10640779872,-122.63197200413501,0.0,nan,276.4477812133417,3.29778121334175,270.1825762146,-2.967423785400001,263.9173712158573,-9.232628784142662,257.65216621712733,-15.497833782872647,251.3869612183797,-21.76303878162028,245.12175621963743,-28.028243780362544,1.0,1.0,26381.15544483698,26381.15544483698,275.61976350015897,2.46976350015899,275.61976350015897,275.61976350015897,77521.45212469685,77526.61952545046,-5.167400753605762,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.61976350015897,2.46976350015899,1.0,0.002,0.12807157481219417,0.004917806423415425,0.00019782985626483514,0.0018021701436708303,0.09891492813241756,0.09891492813241756,0.0,-6.433482219181386e-14,0.9999290414747583,0.9999290414747583,0.0,0.0928863868013952,6.591548749039939e-06,0.0,0.0,0.0,1600138.3681788663,266.6506639658298,0.0,1.0,1284378.1615895506,2598.653529284359,,,,,,,,,,,,,,,,,3.0,16548.949428332606,1555.3226004079713,0.37289327741268674,6.17534620354742,2.9298651451472324
2261.0,-29.77514657379708,5.071084754810727,35.07179500463598,24.18649698318916,5.036939234131511,-26.29393799344273,-39.82643393157048,1.5557306533264108,-6.499466317837232,-6.499466317810939,40.14277581018686,42511.34752115395,25785.589531173762,25785.589531173762,68296.9370523277,77531.54703587794,77526.12345536359,25785.589531173762,103311.71298653734,103311.71298653734,103311.71298653734,130902.81576914639,126356.25194695295,4546.563822193436,0.0,91626.04937516048,56606.17307820233,38910.97366328684,27591.102782609047,66502.07644589589,20933.46964686581,1555.3221895198685,0.0,0.8785198391420099,2.728811447287091,0.0014947054983599872,1.0,1.0,-6.499466317837232,334398.3862233434,1560698.5262485784,4.66718318791824,1560698.5262485784,4.66718318791824,0.7587036231136216,0.09289241349672131,4.028046144702076,101325.0,128410.55199503843,1.2673136145574975,1.0,0.0,4.028046144701015,1.2844491958266109,1.2847561731678891,3.136010484330457,0.0,16548.933172231653,0.0,0.0,22747.020784673103,2319.5505891077078,19334.967866829884,1971.6180211213702,0.85,0.8500000087861065,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4163.708623868048,4632.441516551485,6.192938041668049,5.071084754810727,-3.685988530950956,8.757073285761683,2.9298947466626855,3.5,0.8371127847607672,0.6,0.00023898287417838712,1.000118164556472,0.00023895463820954615,198.73666328648793,0.0,5.869246338670158e-06,16.63344412379123,0.03773834665430726,8.041866478104757e-05,0.00015856420939733956,0.0006387039523506863,0.09289241350202729,0.09289241350202729,0.09289241350202729,0.09288591239140302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487882.38211160374,595.6060463568142,0.0,0.09289241350202729,0.09289241349672131,0.09289241349672131,0.37289119800486037,0.37289119800486037,0.5,10.038690688323694,-2.631850293255411e-11,-2.631850293255411e-11,-2.631850293255411e-11,-2.631850293255411e-11,-2.631850293255411e-11,-2.631850293255411e-11,27591.102782609047,20933.46964686581,0.7587036231136216,1.0269895423174051,0.6392484234043416,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450142563937956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.09284888098,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.78406464625016,260.78406464625016,-12.36593535374982,245.12061103726955,276.4475182552304,126772.65613504991,126893.80450699548,-121.14837194556607,0.0,nan,276.4475182552304,3.297518255230443,270.1821368116368,-2.9678631883631965,263.91675536804314,-9.233244631956836,257.6513739244588,-15.498626075541154,251.38599248086226,-21.76400751913772,245.12061103726955,-28.029388962730422,1.0,1.0,26381.15544483698,26381.15544483698,275.61957582584665,2.4695758258466753,275.61957582584665,275.61957582584665,77521.00166440601,77526.12345536359,-5.1217909575789236,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.61957582584665,2.4695758258466753,1.0,0.002,0.12807812724132892,0.0049177550730844285,0.00019783992470299563,0.0018021600757597701,0.09891996235149782,0.09891996235149782,0.0,4.627656764732979e-13,0.9999294621745453,0.9999294621745453,0.0,0.09288586106787201,6.5524288493014235e-06,0.0,0.0,0.0,1600138.2154646444,266.65053368216275,0.0,1.0,1284378.6063473804,2598.6517290209313,,,,,,,,,,,,,,,,,3.0,16548.933172231653,1555.3221895198685,0.37289119800486037,6.17534620354742,2.9298947466626855
2262.0,-29.776332310765454,5.07078939192382,35.071764885175824,24.186169809568696,5.036734400404858,-26.295025639634968,-39.82748502222819,1.555427729294975,-6.4996008443455935,-6.4996008442582385,40.14272098540242,42510.572620384344,25785.443546635128,25785.443546635128,68296.01616701946,77531.04764591985,77525.65627522896,25785.443546635128,103311.09982186409,103311.09982186409,103311.09982186409,130902.13910786647,126355.68954275624,4546.449565110241,0.0,91625.94639070575,56605.80829910022,38911.26454622836,27591.039286002393,66502.30383223075,20933.414162749163,1555.322670489306,0.0,0.878519319086204,2.728797766901167,0.0014947054983599872,1.0,1.0,-6.4996008443455935,334396.61053974164,1560696.1552819042,4.667200880902535,1560696.1552819042,4.667200880902535,0.7587033582083729,0.09289185690583805,4.028046144702076,101325.0,128410.55522425182,1.2673136464273558,1.0,0.0,4.02804614470388,1.2844506705094314,1.2847576119335546,3.1360068838645985,0.0,16548.917920396703,0.0,0.0,22746.99521782232,2319.5479820144824,19334.94332490628,1971.6155185416303,0.85,0.8499998852489012,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4163.733778149774,4632.441516551485,6.19286556742668,5.07078939192382,-3.6861461433200473,8.756935535243867,2.9299242474246885,3.5,0.837121213549911,0.6,0.00023895463820954615,1.0001231934586867,0.00023892520418727488,198.7376409500168,0.0,5.6115222321144246e-06,15.90305400581228,0.037743958176539374,8.04091139747579e-05,0.00015854552423478824,0.0006386286876537083,0.09289185690836595,0.09289185690836595,0.09289185690836595,0.092885420463994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487883.0478842293,595.6058271657294,0.0,0.09289185690836595,0.09289185690583805,0.09289185690583805,0.3728891228317104,0.3728891228317104,0.5,10.038497595816859,-8.736833478906192e-11,-8.736833478906192e-11,-8.736833478906192e-11,-8.736833478906192e-11,-8.736833478906192e-11,-8.736833478906192e-11,27591.039286002393,20933.414162749163,0.7587033582083729,1.0269721833895231,0.6392345854307281,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501493656644011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.362458763004,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7833621732639,260.7833621732639,-12.366637826736053,245.11946739863845,276.4472569478913,126776.36734481218,126897.24087968252,-120.87353487034059,0.0,nan,276.4472569478913,3.2972569478912988,270.1816990380355,-2.9683009619644736,263.9161411281881,-9.23385887181189,257.6505832183418,-15.49941678165817,251.3850253084886,-21.764974691511384,245.11946739863845,-28.03053260136153,1.0,1.0,26381.15544483698,26381.15544483698,275.61938725105887,2.4693872510588903,275.61938725105887,275.61938725105887,77520.50692022644,77525.65627522896,-5.14935500251886,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.61938725105887,2.4693872510588903,1.0,0.002,0.12808461551291583,0.004917703219066161,0.00019784989230735097,0.0018021501080835445,0.09892494615367549,0.09892494615367549,0.0,3.908952155018408e-13,0.9999301524207023,0.9999301524207023,0.0,0.09288536863449671,6.488271341344159e-06,0.0,0.0,0.0,1600138.0577768497,266.6503991556544,0.0,1.0,1284379.0655889313,2598.6498701330784,,,,,,,,,,,,,,,,,3.0,16548.917920396703,1555.322670489306,0.3728891228317104,6.17534620354742,2.9299242474246885
2263.0,-29.777511099546953,5.0704952373596335,35.07173487359934,24.18583509223538,5.036522390961012,-26.296107750496304,-39.8285320616327,1.555119041889349,-6.499735018758315,-6.499735018706069,40.14266385914472,42509.81075647651,25785.298547243445,25785.298547243445,68295.10930371995,77530.54658757601,77525.15459137037,25785.298547243445,103310.45313861381,103310.45313861381,103310.45313861381,130901.41836785879,126355.0826351391,4546.335732719681,0.0,91625.83598836852,56605.435078798466,38911.55656618895,27590.965229244975,66502.52179543392,20933.351099338437,1555.3226403403296,0.0,0.8785188096834353,2.728784122374823,0.0014947054983599872,1.0,1.0,-6.499735018758315,334394.8395110123,1560693.684787205,4.6672182114694625,1560693.684787205,4.6672182114694625,0.7587031089854799,0.09289129910039468,4.028046144702076,101325.0,128410.55427775826,1.2673136370861906,1.0,0.0,4.028046144702005,1.2844521746168915,1.284759078591885,3.136003211566445,0.0,16548.90166124698,0.0,0.0,22746.967809413065,2319.545187134553,19334.924533099922,1971.6136023106692,0.85,0.850000083312151,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4163.7588237795335,4632.441516551485,6.192793492260336,5.0704952373596335,-3.686303265188496,8.75679850254813,2.9299536208784893,3.5,0.8371296059652826,0.6,0.00023892520418727488,1.0001224727098885,0.0002388959459533926,198.73861289301493,0.0,5.849648149862619e-06,16.57790285671066,0.03774980782468924,8.03996010229788e-05,0.0001585256031642961,0.000638548444662514,0.0928912990995882,0.0928912990995882,0.0928912990995882,0.0928849003594408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487883.69708160014,595.6056132514791,0.0,0.0928912990995882,0.09289129910039468,0.09289129910039468,0.3728870569669327,0.3728870569669327,0.5,10.038305633083942,-5.2239101933082566e-11,-5.2239101933082566e-11,-5.2239101933082566e-11,-5.2239101933082566e-11,-5.2239101933082566e-11,-5.2239101933082566e-11,27590.965229244975,20933.351099338437,0.7587031089854799,1.0269551809448692,0.6392210341622752,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450156456841462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.0373076139,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7826609864356,260.7826609864356,-12.36733901356439,245.11832615797323,276.44699581489874,126780.0003312454,126900.6525585466,-120.65222730117407,0.0,nan,276.44699581489874,3.2969958148987644,270.1812618835114,-2.9687381164885664,263.91552795212465,-9.234472047875329,257.6497940207468,-15.500205979253167,251.38406008935874,-21.765939910641237,245.11832615797323,-28.03167384202675,1.0,1.0,26381.15544483698,26381.15544483698,275.6191950365147,2.4691950365147477,275.6191950365147,275.6191950365147,77519.99824043368,77525.15459137037,-5.156350936696981,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6191950365147,2.4691950365147477,1.0,0.002,0.12809106590101732,0.004917651587722345,0.00019785980153152596,0.0018021401982271127,0.09892990076576298,0.09892990076576298,0.0,-2.4136118451090205e-13,0.9999305598200885,0.9999305598200885,0.0,0.09288484871187293,6.45038852174495e-06,0.0,0.0,0.0,1600137.9005015157,266.65026498124166,0.0,1.0,1284379.5236281615,2598.648016113802,,,,,,,,,,,,,,,,,3.0,16548.90166124698,1555.3226403403296,0.3728870569669327,6.17534620354742,2.9299536208784893
2264.0,-29.778686252368228,5.070202236775521,35.07170488162214,24.185490735713415,5.036298961693147,-26.29718773096233,-39.82957868194205,1.5548004403366524,-6.499871381713774,-6.499871381703551,40.142604401546414,42509.06309584903,25785.160070611648,25785.160070611648,68294.22316646068,77530.05279206832,77524.61089232804,25785.160070611648,103309.77096293968,103309.77096293968,103309.77096293968,130900.65398155674,126354.43196657207,4546.22201498467,0.0,91625.72675731897,56605.07091227675,38911.83982782469,27590.88301861706,66502.72284644176,20933.282023129068,1555.322276049456,0.0,0.8785182972894446,2.7287702553453754,0.0014947054983599872,1.0,1.0,-6.499871381713774,334393.0396022706,1560691.113475279,4.667235643814763,1560691.113475279,4.667235643814763,0.7587028660519582,0.09289074140488855,4.028046144702076,101325.0,128410.55583668887,1.2673136524716395,1.0,0.0,4.028046144701843,1.2844537247210062,1.2847605914835738,3.1359994269758533,0.0,16548.88550176803,0.0,0.0,22746.940691786895,2319.542421906247,19334.902232723976,1971.6113283051784,0.85,0.8500001162664093,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4163.783760372734,4632.441516551485,6.192723146675466,5.070202236775521,-3.686461832790566,8.756664069566087,2.9299828665714993,3.5,0.8371379618775713,0.6,0.0002388959459533926,1.0001220960972323,0.0002388667812516433,198.7395818463895,0.0,5.814740817462051e-06,16.478975476687452,0.0377556225655067,8.039009291870263e-05,0.00015850585303468998,0.0006384688902290968,0.09289074140490139,0.09289074140490139,0.09289074140490139,0.09288435241036248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487884.3335915442,595.6054033483483,0.0,0.09289074140490139,0.09289074140488855,0.09289074140488855,0.37288500123973206,0.37288500123973206,0.5,10.0381139637126,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,27590.88301861706,20933.282023129068,0.7587028660519582,1.0269387514276007,0.6392078591128466,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501635065311895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.93838023388,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.78196014429585,260.78196014429585,-12.368039855704126,245.11718740349113,276.44673288509927,126783.49746510813,126904.09038246363,-120.59291735549115,0.0,nan,276.44673288509927,3.2967328850992885,270.1808237887786,-2.969176211221395,263.9149146924464,-9.235085307553561,257.64900559614347,-15.50099440385651,251.3830964998162,-21.766903500183787,245.11718740349113,-28.032812596508847,1.0,1.0,26381.15544483698,26381.15544483698,275.61899577266,2.468995772660037,275.61899577266,275.61899577266,77519.48031577867,77524.61089232804,-5.130576549374382,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.61899577266,2.468995772660037,1.0,0.002,0.12809750686878896,0.004917599600756441,0.00019786969530873657,0.001802130304893531,0.09893484765436829,0.09893484765436829,0.0,2.0226745625628872e-13,0.9999306608232428,0.9999306608232428,0.0,0.09288430043735117,6.440967537382928e-06,0.0,0.0,0.0,1600137.7406605731,266.6501286182862,0.0,1.0,1284379.9891381962,2598.6461318566785,,,,,,,,,,,,,,,,,3.0,16548.88550176803,1555.322276049456,0.37288500123973206,6.17534620354742,2.9299828665714993
2265.0,-29.77985790744849,5.069910546876706,35.07167492199851,24.18517491258683,5.036107089394645,-26.298261407768837,-39.830612973868824,1.554510589699947,-6.499998457713559,-6.499998457725467,40.14254535104663,42508.27956422034,25785.002787999598,25785.002787999598,68293.28235221995,77529.5466716676,77524.09919506224,25785.002787999598,103309.10198306185,103309.10198306185,103309.10198306185,130899.89681375635,126353.78836026852,4546.108453487826,0.0,91625.61656474762,56604.68227719126,38912.149208395946,27590.7948306945,66502.94403909045,20933.20921684094,1555.3214053146733,0.0,0.878517833635285,2.7287573327756736,0.0014947054983599872,1.0,1.0,-6.499998457713559,334391.3622825966,1560688.5597722027,4.667251417975484,1560688.5597722027,4.667251417975484,0.7587026522901378,0.09289018161347992,4.028046144702076,101325.0,128410.55138260142,1.2673136085132142,1.0,0.0,4.028046144701515,1.2844551402029436,1.2847619698409805,3.1359959710742764,0.0,16548.869375836526,0.0,0.0,22746.913335453974,2319.5396323366263,19334.877996963016,1971.6088569453398,0.85,0.850000073057259,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4163.808575669954,4632.441516551485,6.192648465798121,5.069910546876706,-3.6866131307216565,8.756523677598363,2.930011970124225,3.5,0.83714627717835,0.6,0.0002388667812516433,1.000121733835632,0.0002388377066215227,198.7405479240315,0.0,5.796180630331556e-06,16.426375906359628,0.03776141874613703,8.038069783376088e-05,0.0001584860834178824,0.0006383892573003328,0.09289018161347717,0.09289018161347717,0.09289018161347717,0.09288381151875479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487884.9693384938,595.6051937132252,0.0,0.09289018161347717,0.09289018161347992,0.09289018161347992,0.3728829529706168,0.3728829529706168,0.5,10.037922860983592,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,27590.7948306945,20933.20921684094,0.7587026522901378,1.0269211888134928,0.63919395116153,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501705345413156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.88578066355,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.78126277096356,260.78126277096356,-12.368737229036412,245.11605157420024,276.4464739677242,126787.3656106648,126907.36165486141,-119.99604419663146,0.0,nan,276.4464739677242,3.296473967724239,270.18038948902245,-2.9696105109775317,263.9143050103028,-9.235694989697151,257.64822053162146,-15.501779468378516,251.3821360529099,-21.767863947090063,245.11605157420024,-28.033948425799736,1.0,1.0,26381.15544483698,26381.15544483698,275.61880949808494,2.4688094980849655,275.61880949808494,275.61880949808494,77519.0178775994,77524.09919506224,-5.08131746284198,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.61880949808494,2.4688094980849655,1.0,0.002,0.12810392716959737,0.00491754939132171,0.00019787956093396237,0.0018021204391280305,0.09893978046698118,0.09893978046698118,0.0,6.199294549924517e-14,0.9999308828910497,0.9999308828910497,0.0,0.09288376131267694,6.420300802992106e-06,0.0,0.0,0.0,1600137.5917053076,266.6500015422864,0.0,1.0,1284380.4229444992,2598.644375929369,,,,,,,,,,,,,,,,,3.0,16548.869375836526,1555.3214053146733,0.3728829529706168,6.17534620354742,2.930011970124225
2266.0,-29.781025975492806,5.06961994268986,35.07164507861403,24.184829997271322,5.03588212709917,-26.29933516522947,-39.83165103765202,1.5541913168702326,-6.500136865034335,-6.5001368650373,40.14248878558913,42507.52719759226,25784.872502678012,25784.872502678012,68292.39970027027,77529.05687005824,77523.58545819216,25784.872502678012,103308.45796087018,103308.45796087018,103308.45796087018,130899.18459103125,126353.1886723666,4545.995918664661,0.0,91625.50784330005,56604.30993487699,38912.44212047006,27590.72663016108,66503.16875063114,20933.15011163695,1555.3217542203765,0.0,0.8785172991724398,2.728743257960069,0.0014947054983599872,1.0,1.0,-6.500136865034335,334389.53540445573,1560686.1135391009,4.667269601159608,1560686.1135391009,4.667269601159608,0.758702385487509,0.092889632987796,4.028046144702076,101325.0,128410.55405505387,1.2673136348882692,1.0,0.0,4.028046144703614,1.2844566930736492,1.284763485735587,3.135992179746548,0.0,16548.853280804673,0.0,0.0,22746.886344341245,2319.5368800091005,19334.85637788612,1971.6066524130179,0.85,0.8500001312353708,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4163.833311619654,4632.441516551485,6.192580387577565,5.06961994268986,-3.686772791615042,8.756392734304901,2.9300409807327084,3.5,0.8371545659236309,0.6,0.0002388377066215227,1.000121362285365,0.00023880872424898272,198.7415110522389,0.0,5.77830792085686e-06,16.375724647708342,0.037767197054057886,8.037126950740398e-05,0.00015846643711411873,0.0006383101210821999,0.09288963298375094,0.09288963298375094,0.09288963298375094,0.09288329675717014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487885.6122087156,595.6049818836909,0.0,0.09288963298375094,0.092889632987796,0.092889632987796,0.37288091111451316,0.37288091111451316,0.5,10.03773277331124,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,27590.72663016108,20933.15011163695,0.758702385487509,1.0269044465587536,0.6391804781059977,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501775416978706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.8351294049,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.78056555366214,260.78056555366214,-12.369434446337834,245.11491845700476,276.4462126503196,126790.81511558751,126910.78431205601,-119.96919646849085,0.0,nan,276.4462126503196,3.296212650319603,270.17995381165764,-2.9700461883423372,263.91369497298155,-9.236305027018432,257.6474361343369,-15.502563865663092,251.38117729567247,-21.768822704327505,245.11491845700476,-28.035081542995215,1.0,1.0,26381.15544483698,26381.15544483698,275.6186116562569,2.4686116562569396,275.6186116562569,275.6186116562569,77518.4928821828,77523.58545819216,-5.092576009352342,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6186116562569,2.4686116562569396,1.0,0.002,0.12811031556572133,0.0049174972517454585,0.00019788937266241463,0.0018021106268956064,0.09894468633120732,0.09894468633120732,0.0,-4.4197891874153683e-13,0.9999312259483775,0.9999312259483775,0.0,0.0928832445913817,6.38839641430085e-06,0.0,0.0,0.0,1600137.4294674948,266.64986313496564,0.0,1.0,1284380.895432798,2598.6424634300324,,,,,,,,,,,,,,,,,3.0,16548.853280804673,1555.3217542203765,0.37288091111451316,6.17534620354742,2.9300409807327084
2267.0,-29.78219052450352,5.069330549248046,35.0716151910666,24.184497724659764,5.0356709028947995,-26.30040438176638,-39.83268466601146,1.5538847601573729,-6.50026784464103,-6.500267844620818,40.14242782462993,42506.77150753364,25784.72721352145,25784.72721352145,68291.49872105509,77528.56263733031,77523.03056006234,25784.72721352145,103307.75777358378,103307.75777358378,103307.75777358378,130898.39101874754,126352.50820262723,4545.882816120309,0.0,91625.39883080458,56603.93842851851,38912.73378031786,27590.63324516376,66503.36702548162,20933.07332284212,1555.3207295345794,0.0,0.8785168216380539,2.7287299385309427,0.0014947054983599872,1.0,1.0,-6.50026784464103,334387.8065740825,1560683.4772227816,4.667285847568778,1560683.4772227816,4.667285847568778,0.758702170292209,0.09288907577374704,4.028046144702076,101325.0,128410.54954529033,1.2673135903803634,1.0,0.0,4.028046144702837,1.284458186299592,1.2847649420896035,3.135988534049919,0.0,16548.837218577937,0.0,0.0,22746.859280973164,2319.5341203135795,19334.826473987952,1971.6036030640385,0.85,0.8499998278953947,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4163.857912218819,4632.441516551485,6.192508908110505,5.069330549248046,-3.6869266232337283,8.756257172481774,2.9300698327144707,3.5,0.8371628093469916,0.6,0.00023880872424898272,1.0001209977905492,0.0002387798324168326,198.7424712870082,0.0,5.7600005124754185e-06,16.323841452355335,0.03777295705457036,8.036188248206085e-05,0.00015844684176692187,0.0006382311901194695,0.0928890757738601,0.0928890757738601,0.0928890757738601,0.09288273169729415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487886.2349528525,595.6047763828248,0.0,0.0928890757738601,0.09288907577374704,0.09288907577374704,0.37287887663868663,0.37287887663868663,0.5,10.0375424515597,-2.0236257114447653e-11,-2.0236257114447653e-11,-2.0236257114447653e-11,-2.0236257114447653e-11,-2.0236257114447653e-11,-2.0236257114447653e-11,27590.63324516376,20933.07332284212,0.758702170292209,1.026887837045729,0.6391672092519258,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501845274662364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.78324620955,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7798700328528,260.7798700328528,-12.370129967147193,245.11378829152943,276.4459517741755,126794.43438468881,126914.11166864124,-119.67728395240648,0.0,nan,276.4459517741755,3.295951774175535,270.179519077646,-2.9704809223539996,263.9130863811041,-9.23691361889587,257.6466536845971,-15.503346315402894,251.38022098806465,-21.769779011935327,245.11378829152943,-28.036211708470546,1.0,1.0,26381.15544483698,26381.15544483698,275.61841648018725,2.4684164801872726,275.61841648018725,275.61841648018725,77518.00350059987,77523.03056006234,-5.027059462474426,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.61841648018725,2.4684164801872726,1.0,0.002,0.12811671043614328,0.004917446441463644,0.00019789919740746792,0.0018021008028392322,0.09894959870373396,0.09894959870373396,0.0,2.4670022968908967e-13,0.9999311558441266,0.9999311558441266,0.0,0.09288268090373554,6.394870011502243e-06,0.0,0.0,0.0,1600137.2759360222,266.64973215535895,0.0,1.0,1284381.3425643803,2598.6406535694023,,,,,,,,,,,,,,,,,3.0,16548.837218577937,1555.3207295345794,0.37287887663868663,6.17534620354742,2.9300698327144707
2268.0,-29.783351844854202,5.06904233488527,35.07158533617148,24.184167861845367,5.035461972452627,-26.3014704631135,-39.833713963720925,1.5535805906977627,-6.50039973724472,-6.500399737309894,40.14236899158778,42506.01209222934,25784.58572335716,25784.58572335716,68290.5978155865,77528.06891583338,77522.50100817108,25784.58572335716,103307.08673152824,103307.08673152824,103307.08673152824,130897.63670412086,126351.86657099551,4545.770133125355,0.0,91625.28995333976,56603.56290358742,38913.030055280375,27590.54997259262,66503.58002787299,20933.003759408544,1555.3202074337146,0.0,0.8785163310687276,2.7287165263102473,0.0014947054983599872,1.0,1.0,-6.50039973724472,334386.065699948,1560680.9329317024,4.667302537457215,1560680.9329317024,4.667302537457215,0.7587019388958385,0.09288852308621558,4.028046144702076,101325.0,128410.55010205126,1.2673135958751667,1.0,0.0,4.028046144699945,1.2844596681796334,1.2847663872112238,3.1359849160625792,0.0,16548.82118791357,0.0,0.0,22746.832251127697,2319.531364036414,19334.80316043836,1971.6012257435884,0.85,0.8499998130280237,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4163.882411172196,4632.441516551485,6.192438493021326,5.06904233488527,-3.6870809244410068,8.756123259326277,2.93009856559734,3.5,0.8371710187420972,0.6,0.0002387798324168326,1.0001206634577695,0.0002387510238927437,198.74342886769765,0.0,5.742034121526038e-06,16.27292470040479,0.037778699088691886,8.035253579322057e-05,0.000158427296623612,0.0006381524613803125,0.09288852308726007,0.09288852308726007,0.09288852308726007,0.09288219211580706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487886.8660930706,595.6045682561105,0.0,0.09288852308726007,0.09288852308621558,0.09288852308621558,0.372876845318177,0.372876845318177,0.5,10.0373525226357,6.519940143334679e-11,6.519940143334679e-11,6.519940143334679e-11,6.519940143334679e-11,6.519940143334679e-11,6.519940143334679e-11,27590.54997259262,20933.003759408544,0.7587019388958385,1.026871001335034,0.6391537429175124,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501914922525234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.73232945759,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.77917640211626,260.77917640211626,-12.370823597883714,245.1126611196178,276.44569168461317,126798.06690267354,126917.41896398955,-119.35206131600528,0.0,nan,276.44569168461317,3.295691684613189,270.1790855716148,-2.9709144283851856,263.91247945860545,-9.237520541394531,257.6458733456251,-15.504126654374886,251.3792672326212,-21.770732767378774,245.1126611196178,-28.03733888038218,1.0,1.0,26381.15544483698,26381.15544483698,275.618223323333,2.4682233233330066,275.618223323333,275.618223323333,77517.5155132427,77522.50100817108,-4.9854949283762835,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.618223323333,2.4682233233330066,1.0,0.002,0.1281230923237645,0.004917395517737453,0.00019790900172159232,0.0018020909983938248,0.09895450086079616,0.09895450086079616,0.0,1.154172243889029e-13,0.9999312951991914,0.9999312951991914,0.0,0.09288214119873954,6.381887476039872e-06,0.0,0.0,0.0,1600137.1213341078,266.64960026275526,0.0,1.0,1284381.7928123712,2598.6388310962748,,,,,,,,,,,,,,,,,3.0,16548.82118791357,1555.3202074337146,0.372876845318177,6.17534620354742,2.93009856559734
2269.0,-29.78450927678624,5.068755393923122,35.07155558629686,24.183857102785282,5.035273956975394,-26.30253095341056,-39.834738651383645,1.5532956335957016,-6.500525690316977,-6.500525690375287,40.14231231192105,42505.2503303062,25784.432915635232,25784.432915635232,68289.68324594143,77527.56768109264,77522.01767757935,25784.432915635232,103306.45059321458,103306.45059321458,103306.45059321458,130896.92128282762,126351.263251747,4545.658031080611,0.0,91625.18045817188,56603.1917406678,38913.320797226756,27590.470689613045,66503.7914868398,20932.937447284534,1555.3197306543507,0.0,0.8785158644749065,2.72870371813184,0.0014947054983599872,1.0,1.0,-6.500525690316977,334384.4032293972,1560678.481769475,4.667318411674857,1560678.481769475,4.667318411674857,0.7587017156313007,0.09288797141261448,4.028046144702076,101325.0,128410.55132692531,1.2673136079637337,1.0,0.0,4.0280461446991085,1.2844610600575925,1.284767742416199,3.135981517821542,0.0,16548.805183111726,0.0,0.0,22746.805067931684,2319.528592121844,19334.783005381774,1971.599170499791,0.85,0.8499999427453591,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4163.906802056619,4632.441516551485,6.192365521461696,5.068755393923122,-3.6872304900246013,8.755985883947723,2.9301271718466495,3.5,0.8371791919561856,0.6,0.0002387510238927437,1.0001202605602568,0.00023872231501339438,198.74438325022095,0.0,5.72550485804312e-06,16.226080767694203,0.03778442459354993,8.034323196479466e-05,0.00015840779192794906,0.0006380738955661438,0.09288797141165223,0.09288797141165223,0.09288797141165223,0.09288167833738527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.5021668649,595.6043586307464,0.0,0.09288797141165223,0.09288797141261448,0.09288797141261448,0.3728748162843841,0.3728748162843841,0.5,10.037163730301936,5.832134775118902e-11,5.832134775118902e-11,5.832134775118902e-11,5.832134775118902e-11,5.832134775118902e-11,5.832134775118902e-11,27590.470689613045,20932.937447284534,0.7587017156313007,1.0268539840988622,0.6391402562170823,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501984377928085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.68548552488,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7784865726569,260.7784865726569,-12.371513427343075,245.11153725876022,276.44543588655347,126801.92588364822,126920.62386428703,-118.69798063879006,0.0,nan,276.44543588655347,3.2954358865534914,270.1786561609927,-2.971343839007261,263.9118764354296,-9.238123564570401,257.6450967098838,-15.504903290116204,251.37831698432183,-21.77168301567815,245.11153725876022,-28.038462741239755,1.0,1.0,26381.15544483698,26381.15544483698,275.6180414534714,2.4680414534714146,275.6180414534714,275.6180414534714,77517.05542869856,77522.01767757935,-4.962248880794505,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6180414534714,2.4680414534714146,1.0,0.002,0.12812943507869506,0.004917345841104554,0.000197918747999328,0.001802081251960231,0.098959373999664,0.098959373999664,0.0,-4.044117471457831e-14,0.9999317160784181,0.9999317160784181,0.0,0.09288162865765864,6.342754955837828e-06,0.0,0.0,0.0,1600136.973694164,266.649474309683,0.0,1.0,1284382.2227839963,2598.6370906977177,,,,,,,,,,,,,,,,,3.0,16548.805183111726,1555.3197306543507,0.3728748162843841,6.17534620354742,2.9301271718466495
2270.0,-29.785663562431758,5.068469538159722,35.07152597078723,24.18351861359554,5.035054419623231,-26.303591764224223,-39.835763339046366,1.5529826214040974,-6.500661004838435,-6.500661004786135,40.14225668889295,42504.50226104277,25784.302691243276,25784.302691243276,68288.80495228604,77527.08195648955,77521.51785916758,25784.302691243276,103305.82055041086,103305.82055041086,103305.82055041086,130896.22400161203,126350.67715863812,4545.546842973915,0.0,91625.07243959967,56602.82044784497,38913.613324171885,27590.403451201168,66504.01677537305,20932.87923882281,1555.320048692367,0.0,0.8785153431684225,2.7286899580398285,0.0014947054983599872,1.0,1.0,-6.500661004838435,334382.6172031362,1560676.076304874,4.667336147311656,1560676.076304874,4.667336147311656,0.7587014548680506,0.09288742730504712,4.028046144702076,101325.0,128410.54848744454,1.2673135799402373,1.0,0.0,4.028046144702333,1.2844625829133598,1.2847692287581673,3.1359777998093525,0.0,16548.789217497197,0.0,0.0,22746.778251314317,2319.525857587894,19334.76409322515,1971.5972419965176,0.85,0.8500001134054217,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4163.931110809555,4632.441516551485,6.192298096456804,5.068469538159722,-3.6873869294665704,8.755856467626291,2.9301556818812102,3.5,0.8371873376803458,0.6,0.00023872231501339438,1.000119934766829,0.0002386936873416595,198.74533504644398,0.0,5.705728520086565e-06,16.170034625925325,0.037790130322070015,8.03339291322391e-05,0.0001583883858811553,0.0006379957271141723,0.0928874273068465,0.0928874273068465,0.0928874273068465,0.09288117383849114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.1376206656,595.6041492587956,0.0,0.0928874273068465,0.09288742730504712,0.09288742730504712,0.37287279182830335,0.37287279182830335,0.5,10.036976126461308,-5.2295945351943374e-11,-5.2295945351943374e-11,-5.2295945351943374e-11,-5.2295945351943374e-11,-5.2295945351943374e-11,-5.2295945351943374e-11,27590.403451201168,20932.87923882281,0.7587014548680506,1.0268372989099497,0.6391268425876874,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502053601406724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.62943938311,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.77779727373604,260.77779727373604,-12.372202726263936,245.1104163638351,276.4451781836356,126805.37715990514,126923.98385157986,-118.60669167470573,0.0,nan,276.4451781836356,3.2951781836356417,270.1782258196733,-2.9717741803266904,263.91127345571357,-9.238726544286408,257.6443210917626,-15.505678908237371,251.3773687277961,-21.77263127220388,245.1104163638351,-28.039583636164878,1.0,1.0,26381.15544483698,26381.15544483698,275.6178483147789,2.467848314778905,275.6178483147789,275.6178483147789,77516.53658369032,77521.51785916758,-4.981275477257441,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6178483147789,2.467848314778905,1.0,0.002,0.12813573975915296,0.0049172946209626355,0.00019792843165063962,0.0018020715684351042,0.0989642158253198,0.0989642158253198,0.0,8.574391197058162e-14,0.9999321255788487,0.9999321255788487,0.0,0.09288112262468656,6.304680360563887e-06,0.0,0.0,0.0,1600136.8150806448,266.64933899516154,0.0,1.0,1284382.6847128787,2598.635220947476,,,,,,,,,,,,,,,,,3.0,16548.789217497197,1555.320048692367,0.37287279182830335,6.17534620354742,2.9301556818812102
