time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2271.0,-29.786814006066873,5.068184980398479,35.07149639217354,24.183209565840684,5.034867490920894,-26.30464585637523,-39.836783276963956,1.5526993412204253,-6.500784053992049,-6.500784053976902,40.142198522462614,42503.750962148435,25784.1469316889,25784.1469316889,68287.89789383733,77526.58351108339,77521.01716755063,25784.1469316889,103305.16409923953,103305.16409923953,103305.16409923953,130895.47893405092,126350.04343661587,4545.435497435039,0.0,91624.96334906651,56602.45737709037,38913.89552441793,27590.314834811394,66504.21035922933,20932.806393415856,1555.3190570693077,0.0,0.8785148979476762,2.7286774452569054,0.0014947054983599872,1.0,1.0,-6.500784053992049,334380.9930748749,1560673.5608531141,4.667351294406996,1560673.5608531141,4.667351294406996,0.7587012514625027,0.09288687492952563,4.028046144702076,101325.0,128410.54692851393,1.2673135645547884,1.0,0.0,4.028046144703611,1.2844639665830333,1.2847705759850439,3.1359744216239838,0.0,16548.773276332206,0.0,0.0,22746.751168572653,2319.523095916817,19334.737765801274,1971.5945573464205,0.85,0.849999968018049,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4163.955290833922,4632.441516551485,6.192224731242268,5.068184980398479,-3.687533853062395,8.755718833460875,2.930184041049123,3.5,0.8371954402997493,0.6,0.0002386936873416595,1.0001195366705218,0.00023866515810329027,198.746283682617,0.0,5.689616210548339e-06,16.124372340693995,0.037795819938280566,8.032467041005805e-05,0.00015836901693160147,0.0006379177080915951,0.09288687493302739,0.09288687493302739,0.09288687493302739,0.09288064163047334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.75785394205,595.6039447112911,0.0,0.09288687493302739,0.09288687492952563,0.09288687492952563,0.3728707740016615,0.3728707740016615,0.5,10.036789128708282,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,27590.314834811394,20932.806393415856,0.7587012514625027,1.0268206708263017,0.6391136851721125,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502122637340715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.58377709788,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7771117225896,260.7771117225896,-12.372888277410368,245.10929885564133,276.4449245895371,126809.21003611515,126927.1718538119,-117.96181769674428,0.0,nan,276.4449245895371,3.2949245895371178,270.1777994427549,-2.97220055724506,263.9106742959772,-9.239325704022804,257.64354914920574,-15.506450850794238,251.37642400242123,-21.773575997578746,245.10929885564133,-28.04070114435865,1.0,1.0,26381.15544483698,26381.15544483698,275.6176673402848,2.4676673402848337,275.6176673402848,275.6176673402848,77516.07941172796,77521.01716755063,-4.937755822669715,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6176673402848,2.4676673402848337,1.0,0.002,0.12814202190852306,0.004917245731335008,0.00019793808548360133,0.0018020619151515953,0.09896904274180067,0.09896904274180067,0.0,6.351967563045235e-13,0.9999323677490702,0.9999323677490702,0.0,0.09288059278109231,6.2821484333150135e-06,0.0,0.0,0.0,1600136.670844167,266.6492159460079,0.0,1.0,1284383.1047706478,2598.63352068068,,,,,,,,,,,,,,,,,3.0,16548.773276332206,1555.3190570693077,0.3728707740016615,6.17534620354742,2.930184041049123
2272.0,-29.787960960277086,5.0679015971977535,35.071467001945635,24.182891263067745,5.034669678905859,-26.30569789635214,-39.83779905885456,1.5524066150117162,-6.5009128515130215,-6.500912851501732,40.142144800616556,42502.99771166767,25784.005984298376,25784.005984298376,68287.00369596604,77526.09156908862,77520.55855535573,25784.005984298376,103304.56453965411,103304.56453965411,103304.56453965411,130894.81448227708,126349.48893507259,4545.3255472045,0.0,91624.85494527365,56602.08663866296,38914.18700734521,27590.249942622984,66504.43694996819,20932.750289641514,1555.31932825253,0.0,0.8785144047007211,2.728664347974991,0.0014947054983599872,1.0,1.0,-6.5009128515130215,334379.2930804342,1560671.2376116104,4.667368075439391,1560671.2376116104,4.667368075439391,0.7587010024618666,0.0928863338836526,4.028046144702076,101325.0,128410.54247442649,1.267313520596363,1.0,0.0,4.028046144703529,1.2844653942204864,1.2847719673165554,3.1359709361003127,0.0,16548.757373659297,0.0,0.0,22746.724256320664,2319.520351630849,19334.71644313575,1971.5923830396466,0.85,0.8500000362805288,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4163.979398408527,4632.441516551485,6.192155031831573,5.0679015971977535,-3.6876848881639885,8.755586485361743,2.9302123153547477,3.5,0.8372035186727851,0.6,0.00023866515810329027,1.0001191752011585,0.00023863671852435633,198.74722944939987,0.0,5.670080102179549e-06,16.069007009576843,0.03780149001838275,8.031545039561819e-05,0.0001583497077076721,0.0006378399296465892,0.09288633388332017,0.09288633388332017,0.09288633388332017,0.09288015986234197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487889.39101165556,595.6037361791738,0.0,0.09288633388332017,0.0928863338836526,0.0928863338836526,0.3728687621219903,0.3728687621219903,0.5,10.036603908179497,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,27590.249942622984,20932.750289641514,0.7587010024618666,1.0268037266045704,0.6391001812953172,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502191444114283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.52841176676,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7764285656331,260.7764285656331,-12.373571434366852,245.10818462219456,276.444672509071,126812.87409239908,126930.4239456333,-117.54985323421657,0.0,nan,276.444672509071,3.294672509071006,270.1773749316948,-2.972625068305149,263.9100773543221,-9.239922645677893,257.6427797769476,-15.5072202230524,251.37548219956906,-21.774517800430914,245.10818462219456,-28.04181537780542,1.0,1.0,26381.15544483698,26381.15544483698,275.61748548564947,2.4674854856494903,275.61748548564947,275.61748548564947,77515.59234469732,77520.55855535573,-4.966210658414639,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.61748548564947,2.4674854856494903,1.0,0.002,0.1281482456199558,0.0049171960382322355,0.00019794764670507604,0.001802052353334444,0.09897382335253802,0.09897382335253802,0.0,3.9520036548834625e-14,0.9999329964788792,0.9999329964788792,0.0,0.0928801101722184,6.223711434203986e-06,0.0,0.0,0.0,1600136.5198693052,266.64908714848696,0.0,1.0,1284383.5444515343,2598.6317409871494,,,,,,,,,,,,,,,,,3.0,16548.757373659297,1555.31932825253,0.3728687621219903,6.17534620354742,2.9302123153547477
2273.0,-29.789104702309405,5.067619310374297,35.07143767070059,24.182554659806215,5.034450899458693,-26.30674914212279,-39.83881470104677,1.5520953393073176,-6.501045152101483,-6.501045152100503,40.1420877219257,42502.25777780026,25783.874418504187,25783.874418504187,68286.13219630445,77525.61043227384,77520.03922485544,25783.874418504187,103303.91364335963,103303.91364335963,103303.91364335963,130894.08685080153,126348.87107348794,4545.215777313581,0.0,91624.7475593739,56601.719508429785,38914.47561216012,27590.173207441898,66504.64881960201,20932.68544154895,1555.3191201450186,0.0,0.8785139052424233,2.728650894521626,0.0014947054983599872,1.0,1.0,-6.501045152101483,334377.5468561905,1560668.7692054044,4.667385067803667,1560668.7692054044,4.667385067803667,0.7587007621939386,0.09288579207269927,4.028046144702076,101325.0,128410.54570363987,1.2673135524662213,1.0,0.0,4.028046144701867,1.2844669084106188,1.2847734453364914,3.1359672392699656,0.0,16548.741502543086,0.0,0.0,22746.69759677013,2319.517633113258,19334.691301904437,1971.5898193475282,0.85,0.8499999272267912,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4164.003403628411,4632.441516551485,6.192087738457837,5.067619310374297,-3.687838373529079,8.755457683903376,2.930240469723193,3.5,0.8372115627780552,0.6,0.00023863671852435633,1.0001188425313945,0.00023860836170263967,198.74817257533869,0.0,5.652287519828602e-06,16.01858283119426,0.037807142305902576,8.030623262733447e-05,0.00015833048589702187,0.0006377625033063053,0.09288579207077056,0.09288579207077056,0.09288579207077056,0.09287963669224364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487890.00524466194,595.6035336360987,0.0,0.09288579207077056,0.09288579207269927,0.09288579207269927,0.37286676034478755,0.37286676034478755,0.5,10.036419246176678,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,27590.173207441898,20932.68544154895,0.7587007621939386,1.0267873510848065,0.6390870192110972,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502260042809223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.47798758838,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7757457534426,260.7757457534426,-12.37425424655737,245.10707343230013,276.4444180745844,126816.27373301302,126933.76426270239,-117.49052968936724,0.0,nan,276.4444180745844,3.294418074584428,270.17694914612497,-2.9730508538750087,263.90948021766746,-9.240519782332512,257.6420112892202,-15.507988710779784,251.3745423607585,-21.775457639241466,245.10707343230013,-28.04292656769985,1.0,1.0,26381.15544483698,26381.15544483698,275.61729310340417,2.467293103404188,275.61729310340417,275.61729310340417,77515.07753149902,77520.03922485544,-4.961693356424803,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.61729310340417,2.467293103404188,1.0,0.002,0.12815445127350347,0.0049171457842521115,0.00019795717860252862,0.0018020428210954247,0.09897858930126431,0.09897858930126431,0.0,-3.020465821901297e-13,0.9999331904918046,0.9999331904918046,0.0,0.09287958641861256,6.205654086714963e-06,0.0,0.0,0.0,1600136.3647879427,266.6489548478985,0.0,1.0,1284383.9960906426,2598.62991289225,,,,,,,,,,,,,,,,,3.0,16548.741502543086,1555.3191201450186,0.37286676034478755,6.17534620354742,2.930240469723193
2274.0,-29.790249381085314,5.067338301945259,35.07140835782687,24.18224732335659,5.034265045426284,-26.307797938430515,-39.8398261522874,1.551813602765286,-6.5011668347065665,-6.501166834650013,40.14202958952105,42501.49649977109,25783.721011584938,25783.721011584938,68285.21751135602,77525.11453219448,77519.53523132947,25783.721011584938,103303.25624291442,103303.25624291442,103303.25624291442,130893.33938090518,126348.23343077447,4545.105950130701,0.0,91624.63912236944,56601.34592361661,38914.77022083647,27590.083137990765,66504.85335882724,20932.611644246463,1555.3180247225673,0.0,0.8785134672870721,2.728638520841692,0.0014947054983599872,1.0,1.0,-6.5011668347065665,334375.94078413467,1560666.2552323232,4.667399967750231,1560666.2552323232,4.667399967750231,0.758700564240883,0.09288524553041551,4.028046144702076,101325.0,128410.54163928509,1.2673135123541583,1.0,0.0,4.02804614470299,1.2844682843122235,1.2847747851411193,3.135963880072693,0.0,16548.725657545692,0.0,0.0,22746.670676273054,2319.514887986525,19334.66792591812,1971.587435660304,0.85,0.8499999055284174,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4164.0272880544835,4632.441516551485,6.1920153802910365,5.067338301945259,-3.6879835894123065,8.755321891357566,2.9302684825267797,3.5,0.8372195664362228,0.6,0.00023860836170263967,1.0001189409850049,0.00023857998476424936,198.74911648159707,0.0,5.635866496230463e-06,15.972045650317133,0.03781277817239881,8.029705386724127e-05,0.0001583113078353984,0.0006376852531891201,0.09288524553210288,0.09288524553210288,0.09288524553210288,0.09287910379121816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487890.61240467173,595.603333341201,0.0,0.09288524553210288,0.09288524553041551,0.09288524553041551,0.3728647671249777,0.3728647671249777,0.5,10.036234994438479,-5.6559201766503975e-11,-5.6559201766503975e-11,-5.6559201766503975e-11,-5.6559201766503975e-11,-5.6559201766503975e-11,-5.6559201766503975e-11,27590.083137990765,20932.611644246463,0.758700564240883,1.0267704394884207,0.6390736067103866,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450232845000212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.43145040751,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7750661313924,260.7750661313924,-12.37493386860757,245.1059648701092,276.4441673926756,126820.0415458999,126936.98315208925,-116.9416061893568,0.0,nan,276.4441673926756,3.294167392675604,270.1765268881601,-2.973473111839894,263.9088863836408,-9.2411136163592,257.64124587914233,-15.508754120857645,251.3736053746262,-21.77639462537377,245.1059648701092,-28.044035129890773,1.0,1.0,26381.15544483698,26381.15544483698,275.6171131135516,2.4671131135516475,275.6171131135516,275.6171131135516,77514.62295344469,77519.53523132947,-4.912277884781361,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6171131135516,2.4671131135516475,1.0,0.002,0.128160641249662,0.004917097533007023,0.00019796669059896747,0.0018020333096326522,0.09898334529948373,0.09898334529948373,0.0,2.316194111506853e-13,0.9999333588887835,0.9999333588887835,0.0,0.09287905555443775,6.18997597776051e-06,0.0,0.0,0.0,1600136.2221526504,266.6488331652934,0.0,1.0,1284384.4114824748,2598.628231516702,,,,,,,,,,,,,,,,,3.0,16548.725657545692,1555.3180247225673,0.3728647671249777,6.17534620354742,2.9302684825267797
2275.0,-29.791385846893828,5.067058418976747,35.07137920051994,24.181925632897787,5.0340622985906105,-26.3088410323475,-39.840832993481285,1.551517484023919,-6.501295902089566,-6.50129590209703,40.141975452219185,42500.75171086677,25783.58595576206,25783.58595576206,68284.33766662882,77524.62896713,77519.06233825693,25783.58595576206,103302.64829401899,103302.64829401899,103302.64829401899,130892.66452978685,126347.66716919944,4544.997360587404,0.0,91624.53085504327,56600.97606656507,38915.060876086885,27590.016235767864,66505.07711185474,20932.554085144107,1555.31820501581,0.0,0.8785129741519544,2.728625396265749,0.0014947054983599872,1.0,1.0,-6.501295902089566,334374.2372480342,1560663.914032336,4.667416745012735,1560663.914032336,4.667416745012735,0.7587003177623005,0.09288471060100195,4.028046144702076,101325.0,128410.53852142382,1.26731348158326,1.0,0.0,4.028046144701371,1.2844697275075359,1.2847761922295922,3.1359603565888197,0.0,16548.709755657477,0.0,0.0,22746.643797900197,2319.512147155267,19334.65001866596,1971.5856096287685,0.85,0.8500001226752755,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4164.051100062236,4632.441516551485,6.191947537669914,5.067058418976747,-3.6881341672672496,8.755192586243997,2.9302964105013105,3.5,0.8372275458575172,0.6,0.00023857998476424936,1.000118088646077,0.00023855181450345542,198.75005362321548,0.0,5.639891433527127e-06,15.983452322615879,0.037818418063832335,8.028791790581025e-05,0.00015829206685843912,0.000637607749646059,0.09288471060262897,0.09288471060262897,0.09288471060262897,0.09287861567974459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487891.23211354064,595.6031291617452,0.0,0.09288471060262897,0.09288471060100195,0.09288471060100195,0.3728627806373621,0.3728627806373621,0.5,10.036052146983065,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,27590.016235767864,20932.554085144107,0.7587003177623005,1.026753755232575,0.6390602576008573,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450239691383807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.442857079805,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.77438833038394,260.77438833038394,-12.375611669616035,245.10485972288382,276.44391693788435,126823.60009949222,126940.22836166022,-116.6282621679969,0.0,nan,276.44391693788435,3.293916937884376,270.17610549487864,-2.9738945051213364,263.9082940518772,-9.241705948122785,257.64048260889297,-15.50951739110701,251.3726711658868,-21.777328834113177,245.10485972288382,-28.04514027711616,1.0,1.0,26381.15544483698,26381.15544483698,275.61692933683105,2.466929336831072,275.61692933683105,275.61692933683105,77514.13065478725,77519.06233825693,-4.931683469680138,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.61692933683105,2.466929336831072,1.0,0.002,0.12816678556897365,0.004917048127810113,0.00019797612906050977,0.0018020238710803216,0.09898806453025488,0.09898806453025488,0.0,1.4083135699283211e-13,0.9999338500477122,0.9999338500477122,0.0,0.09287856628182743,6.144319174524202e-06,0.0,0.0,0.0,1600136.0708607554,266.6487040979104,0.0,1.0,1284384.8520836502,2598.626448103381,,,,,,,,,,,,,,,,,3.0,16548.709755657477,1555.31820501581,0.3728627806373621,6.17534620354742,2.9302964105013105
2276.0,-29.792521538629742,5.066779712025117,35.071350105995506,24.18160739997404,5.0338630552367265,-26.309883079235806,-39.841843431908615,1.5512245958279482,-6.501421490665905,-6.501421490672572,40.141918949051586,42500.02502159122,25783.444833973117,25783.444833973117,68283.46985556433,77524.14311224053,77518.56413884414,25783.444833973117,103302.00897281726,103302.00897281726,103302.00897281726,130891.94490580543,126347.05600982204,4544.88889598338,0.0,91624.4234082928,56600.627530800535,38915.32875276919,27589.935932988163,66505.26468575734,20932.48709359809,1555.3176645420701,0.0,0.878512508847237,2.7286126254897844,0.0014947054983599872,1.0,1.0,-6.501421490665905,334372.5796345952,1560661.4705239597,4.667432575450601,1560661.4705239597,4.667432575450601,0.7587000979067142,0.0928841727267963,4.028046144702076,101325.0,128410.53902250866,1.2673134865285829,1.0,0.0,4.028046144700865,1.2844711551736316,1.284777584050547,3.1359568710264845,0.0,16548.693980146407,0.0,0.0,22746.617123242904,2319.5094270972154,19334.624378363125,1971.5829950455177,0.85,0.8499999922452933,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4164.074802133589,4632.441516551485,6.191878402559481,5.066779712025117,-3.688281896723942,8.75506160874906,2.930324209642385,3.5,0.8372354884692529,0.6,0.00023855181450345542,1.0001180093057362,0.00023852366649117115,198.7509901342923,0.0,5.598840843375915e-06,15.867114950127341,0.03782401690467571,8.027875026957445e-05,0.00015827306423388097,0.0006375312061974683,0.09288417272751603,0.09288417272751603,0.09288417272751603,0.09287809951212934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487891.83724337333,595.6029296068721,0.0,0.09288417272751603,0.0928841727267963,0.0928841727267963,0.3728608034112288,0.3728608034112288,0.5,10.035869950622375,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,27589.935932988163,20932.48709359809,0.7587000979067142,1.026737810580999,0.6390475283785008,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450246488706222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.32651970731,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7737124081885,260.7737124081885,-12.37628759181149,245.10375753527904,276.44366728109827,126827.17356751346,126943.4785452858,-116.30497777235398,0.0,nan,276.44366728109827,3.293667281098294,270.17568533193077,-2.974314668069212,263.9077033827677,-9.242296617232284,257.63972143361144,-15.510278566388536,251.37173948444396,-21.778260515556013,245.10375753527904,-28.046242464720933,1.0,1.0,26381.15544483698,26381.15544483698,275.61674611127677,2.466746111276791,275.61674611127677,275.61674611127677,77513.64873074123,77518.56413884414,-4.915408102911897,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.61674611127677,2.466746111276791,1.0,0.002,0.12817290745721874,0.004916999451139163,0.00019798553428406862,0.0018020144657776816,0.09899276714203431,0.09899276714203431,0.0,6.175008421260841e-14,0.9999340911594449,0.9999340911594449,0.0,0.09287805083866596,6.121888130345471e-06,0.0,0.0,0.0,1600135.923646466,266.6485785093341,0.0,1.0,1284385.2808088115,2598.6247127620754,,,,,,,,,,,,,,,,,3.0,16548.693980146407,1555.3176645420701,0.3728608034112288,6.17534620354742,2.930324209642385
2277.0,-29.793650955357254,5.06650209466867,35.07132104291041,24.181277152989082,5.033649661843393,-26.310920893639615,-39.84284562813116,1.5509196001768493,-6.501551006097543,-6.50155100608709,40.141861667132396,42499.29155680243,25783.314082958557,25783.314082958557,68282.605639761,77523.66586293648,77518.040685607,25783.314082958557,103301.35476856556,103301.35476856556,103301.35476856556,130891.2104236637,126346.42973728836,4544.780686375342,0.0,91624.31629778637,56600.26239005499,38915.615453034865,27589.855655098127,66505.47110813299,20932.419873374805,1555.3172199313005,0.0,0.8785120252358969,2.7285994554515023,0.0014947054983599872,1.0,1.0,-6.501551006097543,334370.87019829475,1560658.9933397938,4.6674490287215,1560658.9933397938,4.6674490287215,0.7586998690769466,0.09288363773220733,4.028046144702076,101325.0,128410.54097117194,1.2673135057603941,1.0,0.0,4.0280461447025475,1.2844726394100314,1.2847790324837987,3.135953247359313,0.0,16548.6781822604,0.0,0.0,22746.590532061327,2319.5067155513175,19334.606415190992,1971.5811633117316,0.85,0.8500001962025411,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4164.098408872456,4632.441516551485,6.19181190051176,5.06650209466867,-3.6884323942939674,8.754934488962638,2.930351897076938,3.5,0.8372433991648395,0.6,0.00023852366649117115,1.0001173583215275,0.00023849567703882233,198.7519214785887,0.0,5.594445311810225e-06,15.854658013670178,0.037829611349987524,8.026965837017977e-05,0.00015825400812099138,0.0006374544472954103,0.09288363772787317,0.09288363772787317,0.09288363772787317,0.09287757354416623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.4373062548,595.6027316613508,0.0,0.09288363772787317,0.09288363773220733,0.09288363773220733,0.37285883446345675,0.37285883446345675,0.5,10.035688024210035,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,27589.855655098127,20932.419873374805,0.7586998690769466,1.0267216290933194,0.6390345162385471,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450253281459554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.314062770856,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.773037307293,260.773037307293,-12.376962692706968,245.10265872441022,276.4434158901762,126830.5816370577,126946.74529546747,-116.16365840975675,0.0,nan,276.4434158901762,3.2934158901762203,270.17526445702464,-2.9747355429753384,263.90711302387416,-9.242886976125817,257.63896159071237,-15.511038409287607,251.37081015756021,-21.779189842439763,245.10265872441022,-28.04734127558976,1.0,1.0,26381.15544483698,26381.15544483698,275.61655603725393,2.4665560372539517,275.61655603725393,275.61655603725393,77513.14836752898,77518.040685607,-4.89231807802571,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.61655603725393,2.4665560372539517,1.0,0.002,0.12817902102911405,0.0049169500935309215,0.0001979949250586073,0.001802005074509793,0.09899746252930365,0.09899746252930365,0.0,-4.315996345038986e-13,0.9999341803066893,0.9999341803066893,0.0,0.09287752415965822,6.113572549111741e-06,0.0,0.0,0.0,1600135.7718289015,266.64844899390243,0.0,1.0,1284385.7229388738,2598.622923163811,,,,,,,,,,,,,,,,,3.0,16548.6781822604,1555.3172199313005,0.37285883446345675,6.17534620354742,2.930351897076938
2278.0,-29.79477743332283,5.066225699814012,35.07129199078914,24.18096918789672,5.03346084808437,-26.31195360517707,-39.84383947737513,1.5506370199439814,-6.501672584299001,-6.501672584303628,40.141803857276116,42498.53611128401,25783.167382440475,25783.167382440475,68281.70349372449,77523.17956598087,77517.5321354216,25783.167382440475,103300.69951786207,103300.69951786207,103300.69951786207,130890.46598417433,126345.79356517187,4544.672419002461,0.0,91624.2089060635,56599.8849814319,38915.9154718129,27589.76646631226,66505.68193812516,20932.346726299224,1555.3161618981992,0.0,0.8785115866124464,2.728587092572283,0.0014947054983599872,1.0,1.0,-6.501672584299001,334369.2655294365,1560656.4933277091,4.667463951438788,1560656.4933277091,4.667463951438788,0.7586996704686899,0.09288309947730487,4.028046144702076,101325.0,128410.52933486844,1.2673133909190075,1.0,0.0,4.028046144701002,1.2844740185100219,1.2847803759591583,3.1359498803833903,0.0,16548.66247222734,0.0,0.0,22746.56387106515,2319.503996886312,19334.57491376461,1971.5779510602101,0.85,0.8499998075911248,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4164.121899723032,4632.441516551485,6.191741741315352,5.066225699814012,-3.6885766617985896,8.754802361612601,2.9303794486944517,3.5,0.8372512710555576,0.6,0.00023849567703882233,1.0001170540158522,0.00023846776342946162,198.7528504071602,0.0,5.562957435461683e-06,15.765421372098409,0.03783517430742299,8.026064313440434e-05,0.000158235033904418,0.0006373780182754932,0.09288309947526059,0.09288309947526059,0.09288309947526059,0.09287704317660467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.0336745522,595.6025348912324,0.0,0.09288309947526059,0.09288309947730487,0.09288309947730487,0.3728568714855346,0.3728568714855346,0.5,10.035506334654059,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,27589.76646631226,20932.346726299224,0.7586996704686899,1.0267048093312041,0.6390211313196269,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502600367412655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.224826129284,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.77236538003814,260.77236538003814,-12.377634619961839,245.10156340738106,276.4431673526942,126834.27093469175,126949.88850887142,-115.61757417968715,0.0,nan,276.4431673526942,3.2931673526942404,270.17484656363496,-2.9751534363650194,263.90652577456865,-9.243474225431328,257.63820498550706,-15.511795014492918,251.3698841964432,-21.780115803556782,245.10156340738106,-28.048436592618913,1.0,1.0,26381.15544483698,26381.15544483698,275.6163756245718,2.4663756245718105,275.6163756245718,275.6163756245718,77512.6930548015,77517.5321354216,-4.83908062010596,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6163756245718,2.4663756245718105,1.0,0.002,0.12818512521765732,0.004916902223163899,0.00019800430456434095,0.0018019956951516136,0.09900215228217048,0.09900215228217048,0.0,-2.8404535667991837e-13,0.9999342809491146,0.9999342809491146,0.0,0.09287699528816393,6.104189140939985e-06,0.0,0.0,0.0,1600135.6293151157,266.648327415701,0.0,1.0,1284386.1379731097,2598.6212432422085,,,,,,,,,,,,,,,,,3.0,16548.66247222734,1555.3161618981992,0.3728568714855346,6.17534620354742,2.9303794486944517
2279.0,-29.79590041937748,5.065950370890137,35.07126302662487,24.180642642918997,5.033250724226403,-26.31298530502342,-39.84483695877714,1.5503356098609038,-6.501801832302874,-6.501801832303211,40.14174829081424,42497.810774305195,25783.03947083306,25783.03947083306,68280.85024513825,77522.70426025568,77517.02959617923,25783.03947083306,103300.06906701229,103300.06906701229,103300.06906701229,130889.76230913943,126345.19740515316,4544.5649039862765,0.0,91624.10246564251,56599.52748493237,38916.19442301127,27589.693242127145,66505.88766513842,20932.284607496404,1555.316045091857,0.0,0.878511097924002,2.7285739498250607,0.0014947054983599872,1.0,1.0,-6.501801832302874,334367.5596361248,1560654.0903355584,4.667480577463731,1560654.0903355584,4.667480577463731,0.7586994325668892,0.09288256954502586,4.028046144702076,101325.0,128410.53011433373,1.2673133986117318,1.0,0.0,4.028046144703287,1.2844754855030573,1.28478180744587,3.1359462988306976,0.0,16548.646783420252,0.0,0.0,22746.53744623853,2319.501302303899,19334.553354999607,1971.5757526779898,0.85,0.8499998472601313,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4164.145310418969,4632.441516551485,6.191676214161446,5.065950370890137,-3.6887265262163416,8.754676897106478,2.9304069064044107,3.5,0.8372591161155459,0.6,0.00023846776342946162,1.0001166922191818,0.00023843993934379804,198.7537764637977,0.0,5.547909425592879e-06,15.722775312130219,0.03784072221684858,8.025159589236911e-05,0.00015821616753709252,0.0006373020236773233,0.09288256954706745,0.09288256954706745,0.09288256954706745,0.09287653717756066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.6374247492,595.6023358307297,0.0,0.09288256954706745,0.09288256954502586,0.09288256954502586,0.3728549125005411,0.3728549125005411,0.5,10.035325364125823,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,27589.693242127145,20932.284607496404,0.7586994325668892,1.0266888036881319,0.6390082482363743,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502667745054223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.18218006932,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7716944295649,260.7716944295649,-12.378305570435089,245.10047135836743,276.4429175007607,126837.68086407876,126953.13036483733,-115.44950075855145,0.0,nan,276.4429175007607,3.2929175007607228,270.17442827228393,-2.9755717277160443,263.9059390438022,-9.244060956197757,257.637449815329,-15.512550184671,251.3689605868462,-21.781039413153763,245.10047135836743,-28.04952864163255,1.0,1.0,26381.15544483698,26381.15544483698,275.61618823751604,2.4661882375160644,275.61618823751604,275.61618823751604,77512.19631488968,77517.02959617923,-4.83328128955327,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.61618823751604,2.4661882375160644,1.0,0.002,0.12819120673879414,0.004916853052911318,0.00019801364592994723,0.0018019863543461837,0.09900682296497361,0.09900682296497361,0.0,2.761306808207742e-13,0.9999345246294833,0.9999345246294833,0.0,0.09287648802437035,6.0815206555046455e-06,0.0,0.0,0.0,1600135.477810567,266.6481981676971,0.0,1.0,1284386.5791896184,2598.6194573451426,,,,,,,,,,,,,,,,,3.0,16548.646783420252,1555.316045091857,0.3728549125005411,6.17534620354742,2.9304069064044107
2280.0,-29.797020008800075,5.065676256306989,35.0712340877682,24.180336913000815,5.033063504658503,-26.314011657453324,-39.845829795207806,1.550055153338306,-6.501922327494071,-6.501922327492272,40.141691092668935,42497.081095043635,25782.89374989091,25782.89374989091,68279.97484493455,77522.22041307011,77516.52869987345,25782.89374989091,103299.42244976436,103299.42244976436,103299.42244976436,130889.0279640469,126344.57070992063,4544.457254126257,0.0,91623.99538404496,56599.17357399676,38916.468677831326,27589.60551428254,66506.07419211387,20932.21258637327,1555.3150291873665,0.0,0.8785106628364362,2.728561697163788,0.0014947054983599872,1.0,1.0,-6.501922327494071,334365.9692738963,1560651.61678309,4.667495379904167,1560651.61678309,4.667495379904167,0.7586992345917059,0.09288203388776484,4.028046144702076,101325.0,128410.53289813844,1.2673134260857482,1.0,0.0,4.0280461447011175,1.2844768543372134,1.284783140865211,3.135942956932873,0.0,16548.63112701851,0.0,0.0,22746.510862233852,2319.4985914898416,19334.533204802134,1971.573697929684,0.85,0.849999954802007,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4164.168602427925,4632.441516551485,6.191606587412948,5.065676256306989,-3.688869547072032,8.75454580337902,2.930434225012065,3.5,0.8372669214320185,0.6,0.00023843993934379804,1.0001163403140063,0.00023841220239330868,198.75469972700225,0.0,5.530142102288401e-06,15.672422717885327,0.03784625235895087,8.024259171682815e-05,0.0001581973476269699,0.0006372262162109102,0.09288203389228343,0.09288203389228343,0.09288203389228343,0.09287601345306837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.23155673704,595.6021398176924,0.0,0.09288203389228343,0.09288203388776484,0.09288203388776484,0.37285295786247263,0.37285295786247263,0.5,10.035144752083145,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,27589.60551428254,20932.21258637327,0.7586992345917059,1.0266727614638096,0.6389954844167127,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502734914429825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.131827475074,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.77102666926857,260.77102666926857,-12.378973330731412,245.09938277809394,276.4426705604404,126841.35229504047,126956.25286637263,-114.90057133218079,0.0,nan,276.4426705604404,3.292670560440399,270.17401300397484,-2.975986996025142,263.9053554475,-9.244644552499949,257.63669789103915,-15.51330210896083,251.3680403345632,-21.781959665436773,245.09938277809394,-28.050617221906037,1.0,1.0,26381.15544483698,26381.15544483698,275.61600979334315,2.4660097933431757,275.61600979334315,275.61600979334315,77511.74195405259,77516.52869987345,-4.786745820863871,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.61600979334315,2.4660097933431757,1.0,0.002,0.1281972746592075,0.004916805533676749,0.00019802296984459679,0.0018019770307139173,0.09901148492229839,0.09901148492229839,0.0,5.585141724107068e-13,0.9999346706850013,0.9999346706850013,0.0,0.09287596596811526,6.067919649573406e-06,0.0,0.0,0.0,1600135.336565854,266.6480776725059,0.0,1.0,1284386.990526182,2598.6177923937157,,,,,,,,,,,,,,,,,3.0,16548.63112701851,1555.3150291873665,0.37285295786247263,6.17534620354742,2.930434225012065
2281.0,-29.798136182611238,5.065403272194689,35.07120528245945,24.18002535067501,5.032869291566655,-26.315035635206304,-39.846818475611485,1.5497687441001755,-6.502046509058573,-6.502046509085251,40.14163706813349,42496.348964779325,25782.758093280994,25782.758093280994,68279.10705806033,77521.74125735293,77516.05872570888,25782.758093280994,103298.81681898987,103298.81681898987,103298.81681898987,130888.35118591321,126344.00063401095,4544.350551902257,0.0,91623.8887821942,56598.81299475787,38916.75087492926,27589.534366923337,66506.2852418526,20932.15228649919,1555.3148878501302,0.0,0.8785101957192734,2.7285490696957333,0.0014947054983599872,1.0,1.0,-6.502046509058573,334364.33026308304,1560649.2804770642,4.667511272058,1560649.2804770642,4.667511272058,0.7586990055038558,0.09288150583768544,4.028046144702076,101325.0,128410.52755323348,1.2673133733356376,1.0,0.0,4.028046144701895,1.2844782508287922,1.284784502060422,3.135939547519029,0.0,16548.615501229768,0.0,0.0,22746.484397330787,2319.4958928207684,19334.510054396887,1971.5713372453272,0.85,0.8499999259958483,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4164.191815437161,4632.441516551485,6.191539495779518,5.065403272194689,-3.6890151336979717,8.754418405892661,2.930461451064299,3.5,0.8372747003040855,0.6,0.00023841220239330868,1.0001159864269267,0.00023838455302076927,198.75562018105376,0.0,5.512849265856802e-06,15.623414819438176,0.03785176520821673,8.023362616096489e-05,0.00015817857623234377,0.0006371506041671557,0.09288150584433863,0.09288150584433863,0.09288150584433863,0.09287552581034604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.8351884161,595.6019408712841,0.0,0.09288150584433863,0.09288150583768544,0.09288150583768544,0.37285100641577174,0.37285100641577174,0.5,10.034965352820384,2.665956344571896e-11,2.665956344571896e-11,2.665956344571896e-11,2.665956344571896e-11,2.665956344571896e-11,2.665956344571896e-11,27589.534366923337,20932.15228649919,0.7586990055038558,1.0266564552472115,0.6389824482038015,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502801881232952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.08281957663,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7703611938472,260.7703611938472,-12.379638806152798,245.0982975622754,276.44242482541574,126844.90791520641,126959.4153300875,-114.50741488108515,0.0,nan,276.44242482541574,3.2924248254157646,270.17359937279207,-2.9764006272079087,263.90477392015896,-9.245226079841018,257.6359484675374,-15.514051532462588,251.3671230149037,-21.782876985096266,245.0982975622754,-28.051702437724572,1.0,1.0,26381.15544483698,26381.15544483698,275.61583124016676,2.4658312401667786,275.61583124016676,275.61583124016676,77511.26716287855,77516.05872570888,-4.791562830330804,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.61583124016676,2.4658312401667786,1.0,0.002,0.12820330265613386,0.00491675751174935,0.0001980322305853619,0.0018019677702904907,0.09901611529268095,0.09901611529268095,0.0,8.75852342041572e-13,0.9999351001476998,0.9999351001476998,0.0,0.09287547784167516,6.02799601028428e-06,0.0,0.0,0.0,1600135.1909997507,266.6479534909414,0.0,1.0,1284387.414446697,2598.6160765083177,,,,,,,,,,,,,,,,,3.0,16548.615501229768,1555.3148878501302,0.37285100641577174,6.17534620354742,2.930461451064299
2282.0,-29.79924900896491,5.065131367237832,35.0711765262721,24.179702053684764,5.032661500851866,-26.316057957990118,-39.847803104761965,1.5494704498903848,-6.502172750945363,-6.502172750943486,40.14158087480055,42495.61452439928,25782.62859478938,25782.62859478938,68278.24311918866,77521.26968616781,77515.54948381589,25782.62859478938,103298.17807860527,103298.17807860527,103298.17807860527,130887.6334711313,126343.38948678109,4544.243984350212,0.0,91623.78291402812,56598.44327485194,38917.044043529095,27589.45539252603,66506.49943605512,20932.08622336813,1555.314423613471,0.0,0.878509725687439,2.728536232770057,0.0014947054983599872,1.0,1.0,-6.502172750945363,334362.66406557424,1560646.8503841248,4.66752726338505,1560646.8503841248,4.66752726338505,0.7586987827617149,0.09288097700504921,4.028046144702076,101325.0,128410.52326617426,1.2673133310256528,1.0,0.0,4.028046144700888,1.284479702715961,1.2847859187768498,3.135936002869486,0.0,16548.599906547457,0.0,0.0,22746.458114571786,2319.493212725221,19334.489866523712,1971.569278655169,0.85,0.8500000206246481,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4164.2149296017615,4632.441516551485,6.1914740306776315,5.065131367237832,-3.6891620805048384,8.75429344774267,2.930488561284267,3.5,0.8372824460812192,0.6,0.00023838455302076927,1.000115639612926,0.00023835698951076405,198.75653788208763,0.0,5.495468186685826e-06,15.574156841067632,0.037857260676403416,8.022469826305072e-05,0.00015815985475771854,0.0006370751932034685,0.09288097700390681,0.09288097700390681,0.09288097700390681,0.09287501144861145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.42624897044,595.6017459062108,0.0,0.09288097700390681,0.09288097700504921,0.09288097700504921,0.3728490606647202,0.3728490606647202,0.5,10.03478638581496,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,27589.45539252603,20932.08622336813,0.7586987827617149,1.0266401584530402,0.6389693471276157,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450286864432299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.033561598255,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.76969665786675,260.76969665786675,-12.380303342133232,245.0972155539567,276.4421777617752,126848.28611626632,126962.63188432426,-114.34576805795318,0.0,nan,276.4421777617752,3.2921777617752355,270.17318532021056,-2.9768146797894133,263.9041928786506,-9.2458071213494,257.6352004370883,-15.514799562911662,251.36620799551898,-21.783792004481,245.0972155539567,-28.05278444604329,1.0,1.0,26381.15544483698,26381.15544483698,275.61564608381883,2.4656460838188536,275.61564608381883,275.61564608381883,77510.77405426127,77515.54948381589,-4.775429554618313,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.61564608381883,2.4656460838188536,1.0,0.002,0.12820931656408313,0.004916709170584359,0.00019804146871986567,0.0018019585311101383,0.09902073435993283,0.09902073435993283,0.0,-1.699959617518232e-13,0.999935251453658,0.999935251453658,0.0,0.09287496309680532,6.013908243899345e-06,0.0,0.0,0.0,1600135.0430183026,266.6478272490546,0.0,1.0,1284387.8454002622,2598.6143321572195,,,,,,,,,,,,,,,,,3.0,16548.599906547457,1555.314423613471,0.3728490606647202,6.17534620354742,2.930488561284267
2283.0,-29.800358383968085,5.06486066470666,35.071147795878694,24.17939946698027,5.032476492188612,-26.317074896336266,-39.848786930646725,1.5491930045725975,-6.502291574092851,-6.5022915740873355,40.141524106625454,42494.891652624654,25782.484303422385,25782.484303422385,68277.37595604704,77520.78962980432,77515.05269723234,25782.484303422385,103297.53700065473,103297.53700065473,103297.53700065473,130886.90475317709,126342.76733515073,4544.137418026364,0.0,91623.67638973503,56598.09292316347,38917.31496285729,27589.367752522365,66506.68271537965,20932.014377616913,1555.3133700961798,0.0,0.8785092980148919,2.7285241502635924,0.0014947054983599872,1.0,1.0,-6.502291574092851,334361.0957899034,1560644.3954346727,4.667541813582604,1560644.3954346727,4.667541813582604,0.758698588723665,0.09288044477191959,4.028046144702076,101325.0,128410.52582727456,1.2673133563017474,1.0,0.0,4.028046144704039,1.2844810569405398,1.284787237917622,3.135932696661434,0.0,16548.584341720085,0.0,0.0,22746.431668923135,2319.4905160195517,19334.466698985398,1971.5669162237257,0.85,0.8499999903457707,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4164.23793333092,4632.441516551485,6.191405178137675,5.06486066470666,-3.689303191071117,8.754163855777776,2.9305155420759395,3.5,0.8372901548788398,0.6,0.00023835698951076405,1.0001152819927115,0.00023832951440942094,198.75745274435943,0.0,5.4784278205166076e-06,15.525864443344066,0.037862739104223934,8.021577856582146e-05,0.0001581412109449426,0.0006370000950652937,0.09288044477076224,0.09288044477076224,0.09288044477076224,0.09287449205649342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.01267397316,595.6015524202314,0.0,0.09288044477076224,0.09288044477191959,0.09288044477191959,0.3728471194947698,0.3728471194947698,0.5,10.034607803799274,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,27589.367752522365,20932.014377616913,0.758698588723665,1.026624290497922,0.6389567170939008,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502935207771204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.98526920053,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.76903527536825,260.76903527536825,-12.380964724631724,245.09613697321134,276.4419335775246,126851.92523029362,126965.72838329841,-113.80315300476555,0.0,nan,276.4419335775246,3.291933577524617,270.17277425665765,-2.9772257433423306,263.90361493580406,-9.24638506419592,257.6344556149405,-15.515544385059457,251.36529629407127,-21.784703705928706,245.09613697321134,-28.053863026788633,1.0,1.0,26381.15544483698,26381.15544483698,275.6154697871473,2.465469787147299,275.6154697871473,275.6154697871473,77510.32324773197,77515.05269723234,-4.729449500373448,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6154697871473,2.465469787147299,1.0,0.002,0.12821531622419535,0.004916662243405491,0.00019805068786142552,0.0018019493118393503,0.09902534393071276,0.09902534393071276,0.0,-2.9922418709471543e-13,0.9999354044807721,0.9999354044807721,0.0,0.09287444511136343,5.999660556158907e-06,0.0,0.0,0.0,1600134.9037329373,266.6477084259071,0.0,1.0,1284388.2510280975,2598.612690317456,,,,,,,,,,,,,,,,,3.0,16548.584341720085,1555.3133700961798,0.3728471194947698,6.17534620354742,2.9305155420759395
