time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2284.0,-29.801464457265425,5.064591080635144,35.071119199280886,24.179091047868155,5.032284533226687,-26.318089558216418,-39.849766600504495,1.5489096341629491,-6.502414094055837,-6.502414094067863,40.14147050618552,42494.16589324256,25782.350088483152,25782.350088483152,68276.51598172571,77520.31421153784,77514.58679366461,25782.350088483152,103296.93688214777,103296.93688214777,103296.93688214777,130886.23348394803,126342.20167375608,4544.03181019195,0.0,91623.57035501905,56597.73557794657,38917.594196747195,27589.296601800266,66506.89079854747,20931.95418841095,1555.3131867479137,0.0,0.8785088382783267,2.7285116918915246,0.0014947054983599872,1.0,1.0,-6.502414094055837,334359.4787282351,1560642.077476365,4.667557454666459,1560642.077476365,4.667557454666459,0.7586983637359239,0.09287992021777916,4.028046144702076,101325.0,128410.51975858038,1.2673132964083926,1.0,0.0,4.0280461447026426,1.2844824386908618,1.2847885847041884,3.1359293232591336,0.0,16548.568808940552,0.0,0.0,22746.405344816565,2319.4878317077255,19334.444996827206,1971.564703219469,0.85,0.850000019947465,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4164.260859864247,4632.441516551485,6.191338860871372,5.064591080635144,-3.6894468770440483,8.754037957679191,2.9305424324244322,3.5,0.8372978378355521,0.6,0.00023832951440942094,1.0001149399144957,0.00023830212398366613,198.75836489120837,0.0,5.46088115684877e-06,15.476137198509413,0.03786819998538078,8.020689745953004e-05,0.0001581226169498909,0.0006369251975952111,0.09287992022050895,0.09287992022050895,0.09287992022050895,0.09287400844311847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.6084900986,595.6013560358948,0.0,0.09287992022050895,0.09287992021777916,0.09287992021777916,0.37284518182887816,0.37284518182887816,0.5,10.034430451192053,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,27589.296601800266,20931.95418841095,0.7586983637359239,1.026608147846492,0.6389438054164855,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450300156535792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.935541955696,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.768376141297,260.768376141297,-12.381623858702994,245.09506170394374,276.4416905786495,126855.44912718612,126968.86539576268,-113.4162685765346,0.0,nan,276.4416905786495,3.2916905786495363,270.17236480370354,-2.9776351962964327,263.90303902876855,-9.246960971231431,257.6337132538322,-15.516286746167793,251.36438747888423,-21.785612521115752,245.09506170394374,-28.054938296056235,1.0,1.0,26381.15544483698,26381.15544483698,275.615293366513,2.4652933665130377,275.615293366513,275.615293366513,77509.85206426431,77514.58679366461,-4.73472940029751,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.615293366513,2.4652933665130377,1.0,0.002,0.12822127540490794,0.004916614816032819,0.0001980598429661023,0.0018019401573917096,0.09902992148305115,0.09902992148305115,0.0,3.5781187041061813e-13,0.9999358399486936,0.9999358399486936,0.0,0.09287396103733266,5.959180446505504e-06,0.0,0.0,0.0,1600134.7601139278,266.64758590594414,0.0,1.0,1284388.6692755015,2598.610997399644,,,,,,,,,,,,,,,,,3.0,16548.568808940552,1555.3131867479137,0.37284518182887816,6.17534620354742,2.9305424324244322
2285.0,-29.802567115642155,5.06432278813275,35.071090788201744,24.178812000341736,5.032125105531036,-26.31909789352459,-39.85073774876071,1.5486558833582915,-6.502526372452962,-6.502526372456118,40.14141866563534,42493.41959201037,25782.195099798962,25782.195099798962,68275.61469180933,77519.82597138021,77514.17384628828,25782.195099798962,103296.36894608724,103296.36894608724,103296.36894608724,130885.59287131573,126341.66583767916,4543.927033636574,0.0,91623.46328912377,56597.36944976335,38917.8820437338,27589.223925228493,66507.10596896229,20931.89354933122,1555.312682730154,0.0,0.8785084273125975,2.7285002749666005,0.0014947054983599872,1.0,1.0,-6.502526372452962,334357.9968437556,1560639.8356284609,4.6675714364856145,1560639.8356284609,4.6675714364856145,0.7586981644014426,0.09287939495567837,4.028046144702076,101325.0,128410.51563854949,1.2673132557468492,1.0,0.0,4.028046144704342,1.284483681768721,1.2847897928939387,3.135926288417691,0.0,16548.55330532603,0.0,0.0,22746.37876471012,2319.485121291177,19334.424979125455,1971.562661981967,0.85,0.8500001331694106,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4164.283689315356,4632.441516551485,6.1912677001210215,5.06432278813275,-3.6895825602263,8.75390534835905,2.930569209004036,3.5,0.8373054882868675,0.6,0.00023830212398366613,1.0001145860612926,0.00023827482101042134,198.75927422920267,0.0,5.444076236700909e-06,15.428512054810374,0.03787364406161748,8.01980945021851e-05,0.00015810402948148103,0.000636850326414743,0.09287939495873564,0.09287939495873564,0.09287939495873564,0.09287354628695384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.203690924,595.6011599380025,0.0,0.09287939495873564,0.09287939495567837,0.09287939495567837,0.3728432501947949,0.3728432501947949,0.5,10.034254991487526,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,27589.223925228493,20931.89354933122,0.7586981644014426,1.026591274677812,0.6389305168659918,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503067726028904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.887916812,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7677221146869,260.7677221146869,-12.382277885313101,245.09399002966606,276.44145419970994,126859.32508020676,126971.86251520748,-112.53743500071698,0.0,nan,276.44145419970994,3.2914541997099604,270.17196136569135,-2.978038634308632,263.902468531695,-9.247531468304999,257.63297569768616,-15.517024302313814,251.36348286367306,-21.78651713632692,245.09399002966606,-28.056009970333918,1.0,1.0,26381.15544483698,26381.15544483698,275.6151333140035,2.4651333140035376,275.6151333140035,275.6151333140035,77509.42729811803,77514.17384628828,-4.746548170252936,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6151333140035,2.4651333140035376,1.0,0.002,0.12822716934936115,0.004916569526934717,0.0001980689014671618,0.0018019310987588126,0.0990344507335809,0.0990344507335809,0.0,2.2597462095985676e-13,0.9999365419631218,0.9999365419631218,0.0,0.09287350101160805,5.8939440703259565e-06,0.0,0.0,0.0,1600134.6284999864,266.647473627547,0.0,1.0,1284389.0525609418,2598.6094459969363,,,,,,,,,,,,,,,,,3.0,16548.55330532603,1555.312682730154,0.3728432501947949,6.17534620354742,2.930569209004036
2286.0,-29.803670667196805,5.06405569991084,35.07106273103556,24.17852694578471,5.031958962438437,-26.320107704366443,-39.85171284349633,1.5483959988275395,-6.502642338747478,-6.502642338736184,40.141372054388235,42492.68589200583,25782.050580417093,25782.050580417093,68274.73647242293,77519.3405785794,77513.81891126158,25782.050580417093,103295.86949167868,103295.86949167868,103295.86949167868,130885.04561619443,126341.22121778791,4543.824398406526,0.0,91623.35671779906,56597.014788463246,38918.15769926202,27589.176124515758,66507.33382377778,20931.850621156398,1555.3134445346682,0.0,0.8785079764937954,2.728488483080886,0.0014947054983599872,1.0,1.0,-6.502642338747478,334356.4662907051,1560637.8199234423,4.667586774190128,1560637.8199234423,4.667586774190128,0.758697922934942,0.0928788825590959,4.028046144702076,101325.0,128410.5121309556,1.267313221129589,1.0,0.0,4.028046144701145,1.2844849533495346,1.2847910297057044,3.135923183995416,0.0,16548.537833254642,0.0,0.0,22746.352307385434,2319.4824233948834,19334.40214316814,1971.5603333623756,0.85,0.8500001179042022,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4164.306467797793,4632.441516551485,6.191199129984157,5.06405569991084,-3.6897207744683795,8.753776474379219,2.930595925900206,3.5,0.8373131216857732,0.6,0.00023827482101042134,1.0001146799193004,0.0002382474988064847,198.760184311111,0.0,5.42671914643401e-06,15.379322060993985,0.03787907078076391,8.0189256670648e-05,0.00015808556433977335,0.000636775947971876,0.09287888255374879,0.09287888255374879,0.09287888255374879,0.09287314274189433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.80846792436,595.6009609828382,0.0,0.09287888255374879,0.0928788825590959,0.0928788825590959,0.37284132928672437,0.37284132928672437,0.5,10.034082790641214,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,27589.176124515758,20931.850621156398,0.758697922934942,1.0265745527151664,0.6389172960172671,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503133683006888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.83872681818,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7670715752209,260.7670715752209,-12.382928424779095,245.09292108140332,276.44122206903023,126863.04041782006,126974.97782508984,-111.93740726977254,0.0,nan,276.44122206903023,3.2912220690302547,270.1715618715027,-2.9784381284972596,263.9019016739904,-9.248098326009597,257.63224147647367,-15.517758523526311,251.36258127892492,-21.787418721075056,245.09292108140332,-28.05707891859666,1.0,1.0,26381.15544483698,26381.15544483698,275.6149762850846,2.4649762850846173,275.6149762850846,275.6149762850846,77508.9702961503,77513.81891126158,-4.84861511127383,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6149762850846,2.4649762850846173,1.0,0.002,0.12823295486975686,0.004916524015414085,0.00019807779098300645,0.0018019222061595164,0.09903889549150323,0.09903889549150323,0.0,-2.857477275630682e-12,0.999937708921099,0.999937708921099,0.0,0.09287309703329417,5.78552580172433e-06,0.0,0.0,0.0,1600134.4925628628,266.6473576612525,0.0,1.0,1284389.4484355222,2598.6078436392745,,,,,,,,,,,,,,,,,3.0,16548.537833254642,1555.3134445346682,0.37284132928672437,6.17534620354742,2.930595925900206
2287.0,-29.80476596575291,5.0637894935930765,35.071034775317294,24.178179480973654,5.031721929321006,-26.32111717624177,-39.85268793823195,1.5480731398297083,-6.502775057304291,-6.502775057271164,40.1413188674844,42491.987796585294,25781.94475851147,25781.94475851147,68273.93255509676,77518.88947015091,77513.31646291615,25781.94475851147,103295.26122142762,103295.26122142762,103295.26122142762,130884.37468323411,126340.65251383449,4543.722169399621,0.0,91623.2523823287,56596.66109759715,38918.43476081284,27589.113461806493,66507.54822261933,20931.795954119996,1555.3139008026171,0.0,0.8785074599488123,2.728474987811988,0.0014947054983599872,1.0,1.0,-6.502775057304291,334354.7146437363,1560635.5198572644,4.667604348035476,1560635.5198572644,4.667604348035476,0.7586976646820247,0.09287837358143919,4.028046144702076,101325.0,128410.51174122294,1.2673132172832267,1.0,0.0,4.0280461447038745,1.2844865194406176,1.2847925610731372,3.1359193605677183,0.0,16548.522306534644,0.0,0.0,22746.32640513243,2319.4797821001494,19334.37969811586,1971.5580446040044,0.85,0.8500000990820783,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4164.329174697132,4632.441516551485,6.191139959627846,5.0637894935930765,-3.689871498480992,8.75366099207407,2.930622558933484,3.5,0.8373207311238525,0.6,0.0002382474988064847,1.0001138232517879,0.00023822038378775982,198.7610875941499,0.0,5.430566290233431e-06,15.390224866521542,0.03788450134705414,8.018041973945677e-05,0.00015806707906702793,0.0006367014884402601,0.09287837359330273,0.09287837359330273,0.09287837359330273,0.0928726560236387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.37818227365,595.600773106506,0.0,0.09287837359330273,0.09287837358143919,0.09287837358143919,0.3728394283548888,0.3728394283548888,0.5,10.033911267176622,-3.313971319585107e-11,-3.313971319585107e-11,-3.313971319585107e-11,-3.313971319585107e-11,-3.313971319585107e-11,-3.313971319585107e-11,27589.113461806493,20931.795954119996,0.7586976646820247,1.0265591557602582,0.6389047398703189,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450319969398456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.849629623706,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.76641819459616,260.76641819459616,-12.383581805403821,245.0918551446007,276.44098124458765,126865.92295738737,126978.34923874265,-112.42628135529701,0.0,nan,276.44098124458765,3.2909812445876696,270.1711560245809,-2.9788439754190676,263.90133080460674,-9.248669195393234,257.6315055846078,-15.518494415392183,251.36168036459318,-21.788319635406793,245.0918551446007,-28.05814485539929,1.0,1.0,26381.15544483698,26381.15544483698,275.6147854380094,2.4647854380094145,275.6147854380094,275.6147854380094,77508.41123146175,77513.31646291615,-4.905231454395107,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6147854380094,2.4647854380094145,1.0,0.002,0.12823872077814047,0.004916475557061864,0.00019808664337967336,0.0018019133583865481,0.09904332168983668,0.09904332168983668,0.0,1.766221283810987e-12,0.9999379198230484,0.9999379198230484,0.0,0.09287260767557227,5.7659058669162635e-06,0.0,0.0,0.0,1600134.336988297,266.6472249426957,0.0,1.0,1284389.9014970427,2598.6060098112234,,,,,,,,,,,,,,,,,3.0,16548.522306534644,1555.3139008026171,0.3728394283548888,6.17534620354742,2.930622558933484
2288.0,-29.805814491186222,5.063524417734415,35.071006566539815,24.17786414679142,5.031515560548236,-26.322081486365427,-39.853622310888,1.547782555379223,-6.502893841614991,-6.502893841691323,40.14125565462601,42491.32336880119,25781.80910279447,25781.80910279447,68273.13247159566,77518.44448850882,77512.71401008217,25781.80910279447,103294.52311287663,103294.52311287663,103294.52311287663,130883.5200126181,126339.9020258164,4543.617986801707,0.0,91623.14765973714,56596.323642213414,38918.69335280413,27588.996899741473,66507.69025254561,20931.703296654665,1555.3114687955467,0.0,0.8785070569783991,2.728462909468734,0.0014947054983599872,1.0,1.0,-6.502893841614991,334353.14690994204,1560632.786221356,4.667618057866559,1560632.786221356,4.667618057866559,0.7586975116464205,0.09287784642370255,4.028046144702076,101325.0,128410.50845633344,1.2673131848638879,1.0,0.0,4.028046144702605,1.2844879341917257,1.284793941330596,3.135915906626835,0.0,16548.506908364663,0.0,0.0,22746.300406772974,2319.4771310052847,19334.351780019642,1971.5551977504697,0.85,0.8499998432387983,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4164.351728811881,4632.441516551485,6.191073852964433,5.063524417734415,-3.6900114998175755,8.753535917551991,2.9306490128608105,3.5,0.837328289388803,0.6,0.00023822038378775982,1.000108963287468,0.00023819442933968238,198.76195231057562,0.0,5.389410611890694e-06,15.273589674098227,0.03788989075766604,8.017195270240717e-05,0.00015804843108535265,0.0006366263735095664,0.09287784642557102,0.09287784642557102,0.09287784642557102,0.09287205707490741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.90981251537,595.6005971220796,0.0,0.09287784642557102,0.09287784642370255,0.09287784642370255,0.37283754448001133,0.37283754448001133,0.5,10.033737587041548,7.634071153006516e-11,7.634071153006516e-11,7.634071153006516e-11,7.634071153006516e-11,7.634071153006516e-11,7.634071153006516e-11,27588.996899741473,20931.703296654665,0.7586975116464205,1.02654493356101,0.6388933852228437,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503265211860743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.73299443129,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7657695291589,260.7657695291589,-12.38423047084109,245.09080002947522,276.44073902883684,126869.39691143953,126981.01185750517,-111.61494606565381,0.0,nan,276.44073902883684,3.2907390288368674,270.17075122896114,-2.97924877103884,263.900763429104,-9.24923657089596,257.6307756292323,-15.519224370767688,251.3607878293438,-21.789212170656185,245.09080002947522,-28.05919997052476,1.0,1.0,26381.15544483698,26381.15544483698,275.61459695547177,2.464596955471791,275.61459695547177,275.61459695547177,77507.95842019634,77512.71401008217,-4.755589885826339,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.61459695547177,2.464596955471791,1.0,0.002,0.12824455634641937,0.004916429326170435,0.00019809560904684873,0.0018019043911533797,0.09904780452342436,0.09904780452342436,0.0,2.00228288810278e-13,0.9999371694304141,0.9999371694304141,0.0,0.09287201085570983,5.835567992712249e-06,0.0,0.0,0.0,1600134.1977474373,266.647106158385,0.0,1.0,1284390.3069909287,2598.6043685212408,,,,,,,,,,,,,,,,,3.0,16548.506908364663,1555.3114687955467,0.37283754448001133,6.17534620354742,2.9306490128608105
2289.0,-29.80690693258601,5.063260506763842,35.07097834711706,24.17757074525582,5.031336859118295,-26.32308255340531,-39.85458804583175,1.5475124799708786,-6.503009941966923,-6.50300994195499,40.14119892993667,42490.59898381497,25781.669316353127,25781.669316353127,68272.2683001681,77517.97647582059,77512.21041774373,25781.669316353127,103293.87973409686,103293.87973409686,103293.87973409686,130882.78626429172,126339.2719706171,4543.514293674609,0.0,91623.04891840127,56595.98094218536,38918.96441801768,27588.90653019486,66507.87094821254,20931.629667632227,1555.3102175025354,0.0,0.8785066438759719,2.7284511040793133,0.0014947054983599872,1.0,1.0,-6.503009941966923,334351.6146050463,1560630.3331688773,4.667632112416673,1560630.3331688773,4.667632112416673,0.7586973280265191,0.09287732860054138,4.028046144702076,101325.0,128410.5079552486,1.267313179918565,1.0,0.0,4.02804614470254,1.284489250649285,1.2847952247618335,3.135912692664399,0.0,16548.49241070629,0.0,0.0,22746.275893315997,2319.474631328333,19334.330248918126,1971.5530021891398,0.85,0.849999812698989,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4164.374195323657,4632.441516551485,6.191006885333312,5.063260506763842,-3.6901492426712377,8.753409749435079,2.930675364132769,3.5,0.8373358183236483,0.6,0.00023819442933968238,1.000113528310437,0.00023816739059822657,198.7628532514363,0.0,5.158756771016318e-06,14.619916689060245,0.037895049514437056,8.016320233727347e-05,0.00015803122700240891,0.0006365570746695919,0.09287732860104093,0.09287732860104093,0.09287732860104093,0.0928715368511578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.4731655374,595.6004111404333,0.0,0.09287732860104093,0.09287732860054138,0.09287732860054138,0.3728356639699218,0.3728356639699218,0.5,10.03356383461979,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,27588.90653019486,20931.629667632227,0.7586973280265191,1.0265291510132604,0.6388807576910857,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503327932420964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.07932144625,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.76512324445616,260.76512324445616,-12.384876755543814,245.08974643447885,276.44050005442955,126872.93082664553,126984.13612375273,-111.20529710718513,0.0,nan,276.44050005442955,3.2905000544295717,270.1703493304331,-2.9796506695668654,263.90019860645805,-9.24980139354193,257.6300478824708,-15.519952117529158,251.35989715846662,-21.790102841533354,245.08974643447885,-28.060253565521123,1.0,1.0,26381.15544483698,26381.15544483698,275.6144225943187,2.4644225943187053,275.6144225943187,275.6144225943187,77507.53349211259,77512.21041774373,-4.676925631138147,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6144225943187,2.4644225943187053,1.0,0.002,0.12825039383954143,0.004916383580090265,0.0001981045787758115,0.0018018954212668274,0.09905228938790575,0.09905228938790575,0.0,4.263863567777193e-14,0.9999371483540997,0.9999371483540997,0.0,0.09287149110757201,5.837492969362631e-06,0.0,0.0,0.0,1600134.0616525635,266.64699005803305,0.0,1.0,1284390.7033223188,2598.6027643191123,,,,,,,,,,,,,,,,,3.0,16548.49241070629,1555.3102175025354,0.3728356639699218,6.17534620354742,2.930675364132769
2290.0,-29.80799283794101,5.0629975964614236,35.0709502142567,24.177254642732464,5.031133759992358,-26.324080178140058,-39.8555537109263,1.5472211001999416,-6.503134176464414,-6.503134176433939,40.14114498862843,42489.90261712657,25781.549236165793,25781.549236165793,68271.45185329237,77517.51495198965,77511.71955559592,25781.549236165793,103293.26879176171,103293.26879176171,103293.26879176171,130882.10335689987,126338.69205704937,4543.411299850504,0.0,91622.94411350646,56595.639410460004,38919.22744782939,27588.83456513815,66508.06201296754,20931.568802061785,1555.3100331918085,0.0,0.8785061761392918,2.72843847163316,0.0014947054983599872,1.0,1.0,-6.503134176464414,334349.97495092906,1560628.0004861983,4.667648025740825,1560628.0004861983,4.667648025740825,0.7586971009102128,0.0928768193287343,4.028046144702076,101325.0,128410.51073905326,1.267313207392581,1.0,0.0,4.028046144700041,1.284490668967643,1.2847966086852254,3.135909230029249,0.0,16548.476998313876,0.0,0.0,22746.249874523994,2319.4719781499284,19334.31211957243,1971.551153510366,0.85,0.8499999879640395,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4164.396584694629,4632.441516551485,6.190944765184108,5.0629975964614236,-3.6902929477046,8.753290544166024,2.930701625019537,3.5,0.8373433214341535,0.6,0.00023816739059822657,1.0001128500415974,0.00023814051643104132,198.76374880911663,0.0,5.374297400084389e-06,15.23075883183916,0.03790042381183714,8.015445348783613e-05,0.00015801293711039044,0.0006364834021405598,0.09287681932522948,0.09287681932522948,0.09287681932522948,0.09287104641328574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.04725904216,595.6002218027545,0.0,0.09287681932522948,0.0928768193287343,0.0928768193287343,0.37283378420773094,0.37283378420773094,0.5,10.03339064618889,-3.0468072509393096e-11,-3.0468072509393096e-11,-3.0468072509393096e-11,-3.0468072509393096e-11,-3.0468072509393096e-11,-3.0468072509393096e-11,27588.83456513815,20931.568802061785,0.7586971009102128,1.0265139260858482,0.6388684519004932,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450339328049139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.690163589024,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7644772838308,260.7644772838308,-12.385522716169191,245.08869499038303,276.440259577275,126876.17509684882,126987.32462901722,-111.14953216840854,0.0,nan,276.440259577275,3.2902595772750374,270.16994665988983,-2.980053340110146,263.8996337425245,-9.250366257475491,257.6293208251527,-15.52067917484726,251.35900790775986,-21.790992092240117,245.08869499038303,-28.061305009616945,1.0,1.0,26381.15544483698,26381.15544483698,275.6142415717134,2.464241571713444,275.6142415717134,275.6142415717134,77507.05130909583,77511.71955559592,-4.668246500092209,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6142415717134,2.464241571713444,1.0,0.002,0.12825621394179887,0.004916336425170208,0.0001981135183250243,0.0018018864811447947,0.09905675916251214,0.09905675916251214,0.0,-5.301809338775776e-13,0.9999373352461628,0.9999373352461628,0.0,0.09287099922571389,5.820103020417692e-06,0.0,0.0,0.0,1600133.9160224888,266.64686582353556,0.0,1.0,1284391.1274209255,2598.6010477271684,,,,,,,,,,,,,,,,,3.0,16548.476998313876,1555.3100331918085,0.37283378420773094,6.17534620354742,2.930701625019537
2291.0,-29.809075386159588,5.0627358731841205,35.0709221067486,24.176964035164588,5.030958776191082,-26.32507196991445,-39.85650708256287,1.546955359957307,-6.503247639417509,-6.503247639431388,40.14108945439523,42489.16993571418,25781.406793336304,25781.406793336304,68270.57672905049,77517.04303396662,77511.23714846217,25781.406793336304,103292.64394179848,103292.64394179848,103292.64394179848,130881.39049263089,126338.08244019956,4543.30805243133,0.0,91622.83894251533,56595.27249322778,38919.518276986164,27588.746550832402,66508.26482781857,20931.49704690471,1555.3088278401028,0.0,0.8785057727911014,2.728426934502472,0.0014947054983599872,1.0,1.0,-6.503247639417509,334348.47746579995,1560625.598919713,4.667661748450304,1560625.598919713,4.667661748450304,0.758696920439583,0.09287630258289853,4.028046144702076,101325.0,128410.5031114285,1.2673131321137774,1.0,0.0,4.028046144704484,1.2844919670579664,1.2847978725632787,3.135906060921515,0.0,16548.46168044551,0.0,0.0,22746.22376484517,2319.469315703647,19334.286198140282,1971.5485102599037,0.85,0.8499998240596701,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4164.41885634482,4632.441516551485,6.1908774507771485,5.0627358731841205,-3.6904282875189325,8.753164160703053,2.930727747922914,3.5,0.8373507851208325,0.6,0.00023814051643104132,1.0001125021382102,0.00023811372812748975,198.76464160519905,0.0,5.34161021586442e-06,15.138123351759766,0.037905765422053005,8.014581688206373e-05,0.0001579946995489776,0.000636409940401622,0.09287630258141959,0.09287630258141959,0.09287630258141959,0.09287053909691646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.61228295695,595.6000353360654,0.0,0.09287630258141959,0.09287630258289853,0.09287630258289853,0.37283190565040886,0.37283190565040886,0.5,10.033217741311576,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,27588.746550832402,20931.49704690471,0.758696920439583,1.02649763763638,0.6388554872948983,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503458238143054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.59752810895,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.76383444949914,260.76383444949914,-12.386165550500834,245.08764614157792,276.440022757417,126879.7506562403,126990.3622514617,-110.61159522141101,0.0,nan,276.440022757417,3.2900227574170344,270.1695474342439,-2.9804525657560816,263.8990721110899,-9.250927888910098,257.6285967879234,-15.521403212076564,251.35812146474254,-21.79187853525744,245.08764614157792,-28.062353858422057,1.0,1.0,26381.15544483698,26381.15544483698,275.61407229875516,2.464072298755184,275.61407229875516,275.61407229875516,77506.61819150971,77511.23714846217,-4.6189569524576655,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.61407229875516,2.464072298755184,1.0,0.002,0.12826202258003552,0.0049162912830172985,0.0001981224445480902,0.0018018775552862659,0.0990612222740451,0.0990612222740451,0.0,-1.6564397423146637e-13,0.9999374583344132,0.9999374583344132,0.0,0.09287049394424145,5.8086386570813335e-06,0.0,0.0,0.0,1600133.783018833,266.64675236058247,0.0,1.0,1284391.514748522,2598.5994799719356,,,,,,,,,,,,,,,,,3.0,16548.46168044551,1555.3088278401028,0.37283190565040886,6.17534620354742,2.930727747922914
2292.0,-29.810154892151285,5.062475138711447,35.07089410026463,24.17664782786744,5.030754597451548,-26.326063943185677,-39.85746806776149,1.546663648504496,-6.503371045406254,-6.503371045413338,40.14103615416389,42488.481809939476,25781.28813662085,25781.28813662085,68269.76994656032,77516.58549331815,77510.75354425544,25781.28813662085,103292.04168087628,103292.04168087628,103292.04168087628,130880.71807343839,126337.51249449846,4543.205578939936,0.0,91622.7350990934,56594.93717133326,38919.775475289054,27588.676392562105,66508.45186785117,20931.437540489762,1555.3087082160944,0.0,0.8785053071005188,2.7284143863886743,0.0014947054983599872,1.0,1.0,-6.503371045406254,334346.84875838744,1560623.2939662829,4.66767759218228,1560623.2939662829,4.66767759218228,0.7586966928987166,0.09287579440220357,4.028046144702076,101325.0,128410.50171952616,1.2673131183767694,1.0,0.0,4.028046144702137,1.2844933864160226,1.284799257848169,3.135902595762739,0.0,16548.446393634935,0.0,0.0,22746.197984747774,2319.4666868653185,19334.2639178384,1971.5462383013978,0.85,0.8499998079152741,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4164.441059626734,4632.441516551485,6.190815950443941,5.062475138711447,-3.690570955664801,8.753046094376248,2.930753790728363,3.5,0.8373582259223894,0.6,0.00023811372812748975,1.000112186954441,0.00023808701787006299,198.76553189933253,0.0,5.324567554637406e-06,15.089824449842409,0.03791108998960764,8.013711217555066e-05,0.00015797661595193908,0.0006363370988382886,0.09287579440371617,0.09287579440371617,0.09287579440371617,0.0928700556098105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.18453565956,595.5998466283166,0.0,0.09287579440371617,0.09287579440220357,0.09287579440220357,0.37283002754448297,0.37283002754448297,0.5,10.033045577802596,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,27588.676392562105,20931.437540489762,0.7586966928987166,1.0264826203173214,0.6388433442167903,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503522995527123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.549229207034,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.763191795527,260.763191795527,-12.38680820447297,245.08659967626153,276.4397839147891,126882.9553121991,126993.5358736442,-110.58056144506014,0.0,nan,276.4397839147891,3.2897839147890977,270.1691470670805,-2.980852932919504,263.8985102193856,-9.25148978061435,257.6278733716806,-15.52212662831937,251.35723652396445,-21.79276347603553,245.08659967626153,-28.06340032373845,1.0,1.0,26381.15544483698,26381.15544483698,275.6138929443223,2.4638929443223105,275.6138929443223,275.6138929443223,77506.12967976149,77510.75354425544,-4.623864493943984,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6138929443223,2.4638929443223105,1.0,0.002,0.12826780821912434,0.004916244427263424,0.00019813133119162913,0.0018018686689568624,0.09906566559581456,0.09906566559581456,0.0,1.484914621818767e-13,0.9999377056323221,0.9999377056323221,0.0,0.0928700087633187,5.785638884868512e-06,0.0,0.0,0.0,1600133.6383595357,266.6466289545937,0.0,1.0,1284391.9360182905,2598.5977748331907,,,,,,,,,,,,,,,,,3.0,16548.446393634935,1555.3087082160944,0.37283002754448297,6.17534620354742,2.930753790728363
2293.0,-29.811231074743162,5.06221556849955,35.07086609287938,24.176354600954824,5.030575890459946,-26.327050378215073,-39.85842060120774,1.546395193944295,-6.5034842892386,-6.503484289264159,40.14098011517717,42487.773233786225,25781.148425116862,25781.148425116862,68268.92165890308,77516.11818782179,77510.26042681439,25781.148425116862,103291.40885193125,103291.40885193125,103291.40885193125,130879.99467445069,126336.89198406263,4543.102690388049,0.0,91622.63046018017,56594.59028900687,38920.044634637,27588.585822519446,66508.63045715645,20931.36396182592,1555.3073754215022,0.0,0.8785049068547045,2.7284028716188744,0.0014947054983599872,1.0,1.0,-6.5034842892386,334345.3541761982,1560620.8705785829,4.667691209359961,1560620.8705785829,4.667691209359961,0.7586965166130586,0.09287527742326286,4.028046144702076,101325.0,128410.50327845677,1.2673131337622183,1.0,0.0,4.028046144701613,1.284494696865518,1.2848005342987465,3.135899396495366,0.0,16548.43113168536,0.0,0.0,22746.172007162248,2319.464037888805,19334.245223836995,1971.5443320437657,0.85,0.8499999568168695,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4164.46314524743,4632.441516551485,6.19074956985484,5.06221556849955,-3.6907057252602384,8.752921293759789,2.9307796956177468,3.5,0.8373656273193563,0.6,0.00023808701787006299,1.000111842539663,0.00023806039259116244,198.7664194595652,0.0,5.309078524599755e-06,15.045928538715707,0.03791639906813224,8.012848488841326e-05,0.00015795853298164974,0.0006362642597995299,0.09287527741915767,0.09287527741915767,0.09287527741915767,0.09286954177457689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.7430968311,595.5996622382773,0.0,0.09287527741915767,0.09287527742326286,0.09287527742326286,0.37282815112549494,0.37282815112549494,0.5,10.032873507253814,2.5579538487363607e-11,2.5579538487363607e-11,2.5579538487363607e-11,2.5579538487363607e-11,2.5579538487363607e-11,2.5579538487363607e-11,27588.585822519446,20931.36396182592,0.7586965166130586,1.0264671094510145,0.6388309748936419,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503587571476424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.50533329591,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7625519068606,260.7625519068606,-12.38744809313937,245.08555596667054,276.4395478470457,126886.46305694946,126996.56779618884,-110.10473923940096,0.0,nan,276.4395478470457,3.2895478470456965,270.16874947097114,-2.9812505290288414,263.89795109489853,-9.252048905101447,257.62715271883195,-15.522847281168026,251.35635434274585,-21.79364565725413,245.08555596667054,-28.064444033329437,1.0,1.0,26381.15544483698,26381.15544483698,275.613722651429,2.463722651429009,275.613722651429,275.613722651429,77505.6908529017,77510.26042681439,-4.5695739126967965,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.613722651429,2.463722651429009,1.0,0.002,0.1282735888903162,0.004916199440495966,0.00019814021429565004,0.0018018597851279718,0.09907010714782502,0.09907010714782502,0.0,-5.763783547663159e-13,0.9999377587652687,0.9999377587652687,0.0,0.09286949675132003,5.7806719428366895e-06,0.0,0.0,0.0,1600133.505612357,266.6465157107614,0.0,1.0,1284392.3225973528,2598.5962101105597,,,,,,,,,,,,,,,,,3.0,16548.43113168536,1555.3073754215022,0.37282815112549494,6.17534620354742,2.9307796956177468
2294.0,-29.81230618997225,5.061957071609791,35.070838207793656,24.17605557655918,5.030390406503701,-26.328036530320286,-39.859373099729396,1.546120746821876,-6.50360162683711,-6.503601626820957,40.140927629054914,42487.06899580401,25781.0196265333,25781.0196265333,68268.08862233731,77515.65453756713,77509.80256725471,25781.0196265333,103290.82219378802,103290.82219378802,103290.82219378802,130879.33602197497,126336.33532761406,4543.000694360917,0.0,91622.52630285668,56594.245210174144,38920.31232520282,27588.51382818696,66508.82615338979,20931.303516078046,1555.3070217841623,0.0,0.8785044709300658,2.728390940630481,0.0014947054983599872,1.0,1.0,-6.50360162683711,334343.80557038286,1560618.6008355278,4.667706040412947,1560618.6008355278,4.667706040412947,0.7586963055143878,0.09287476802677286,4.028046144702076,101325.0,128410.50099573693,1.2673131112335252,1.0,0.0,4.028046144702102,1.2844960351637325,1.2848018387137632,3.1358961292462286,0.0,16548.41590033103,0.0,0.0,22746.146149135864,2319.461401103931,19334.2280629086,1971.5425821160745,0.85,0.8500001686502449,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4164.485159738622,4632.441516551485,6.19068591617971,5.061957071609791,-3.690843377627027,8.752800449236817,2.930805517168343,3.5,0.8373730049052409,0.6,0.00023806039259116244,1.0001117325912559,0.0002380337964582777,198.76730614647627,0.0,5.29221135417372e-06,14.998126977728322,0.037921691279486414,8.011985877615995e-05,0.00015794053381500248,0.0006361917583257086,0.09287476803035695,0.09287476803035695,0.09287476803035695,0.0928690684680287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.3136102703,595.5994741359407,0.0,0.09287476803035695,0.09287476802677286,0.09287476802677286,0.3728262747891309,0.3728262747891309,0.5,10.03270252116121,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,27588.51382818696,20931.303516078046,0.7586963055143878,1.0264515639607008,0.638818506551533,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503651949166372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.457531734915,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.76191376165997,260.76191376165997,-12.388086238340009,245.0845146345202,276.439312888796,126889.85430890367,126999.65905199104,-109.80474308735018,0.0,nan,276.439312888796,3.289312888796019,270.1683532379432,-2.981646762056755,263.89739358708516,-9.252606412914815,257.6264339362387,-15.52356606376128,251.3554742853767,-21.79452571462329,245.0845146345202,-28.065485365479788,1.0,1.0,26381.15544483698,26381.15544483698,275.61355234383444,2.463552343834465,275.61355234383444,275.61355234383444,77505.23138374947,77509.80256725471,-4.57118350523524,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.61355234383444,2.463552343834465,1.0,0.002,0.12827933400357502,0.004916153862967124,0.0001981490408029998,0.001801850959574406,0.09907452040149989,0.09907452040149989,0.0,3.7740600575264516e-13,0.9999381412966454,0.9999381412966454,0.0,0.09286902291404836,5.745112724497522e-06,0.0,0.0,0.0,1600133.3680661742,266.64639837316287,0.0,1.0,1284392.723150994,2598.594588825675,,,,,,,,,,,,,,,,,3.0,16548.41590033103,1555.3070217841623,0.3728262747891309,6.17534620354742,2.930805517168343
2295.0,-29.81337568272655,5.0616995995820115,35.07081036470189,24.175745515991025,5.03019197475201,-26.32901891697988,-39.86031749574465,1.5458352090065357,-6.503720901937072,-6.503720901934348,40.140873070525004,42486.35542293512,25780.896643279997,25780.896643279997,68267.25206621512,77515.19875909614,77509.30736993131,25780.896643279997,103290.2040132113,103290.2040132113,103290.2040132113,130878.63830811245,126335.73954003167,4542.898768080783,0.0,91622.42249913324,56593.88198895438,38920.6005668654,27588.43429490115,66509.03486176656,20931.23752286791,1555.30635584958,0.0,0.8785040323895228,2.7283788126775015,0.0014947054983599872,1.0,1.0,-6.503720901937072,334342.2313994625,1560616.2414748815,4.667720960473886,1560616.2414748815,4.667720960473886,0.7586961006604273,0.0928742571964404,4.028046144702076,101325.0,128410.49420325355,1.2673130441969263,1.0,0.0,4.028046144701318,1.2844974252653267,1.2848031949818601,3.13589273553432,0.0,16548.400654486784,0.0,0.0,22746.120378893986,2319.4587732705854,19334.199584147485,1971.539678090631,0.85,0.8499998796316753,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4164.507081367038,4632.441516551485,6.19062379762293,5.0616995995820115,-3.690982306597132,8.752681906179143,2.930831229887432,3.5,0.8373803513964092,0.6,0.0002380337964582777,1.0001111492121368,0.0002380073421297172,198.7681882032333,0.0,5.286441687411656e-06,14.981775742124634,0.03792697772117382,8.01113068901836e-05,0.0001579224895680941,0.0006361190752665152,0.09287425719750776,0.09287425719750776,0.09287425719750776,0.09286856953375866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.8723841997,595.5992897492752,0.0,0.09287425719750776,0.0928742571964404,0.0928742571964404,0.37282440122825167,0.37282440122825167,0.5,10.032531891496411,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,27588.43429490115,20931.23752286791,0.7586961006604273,1.0264357648265814,0.6388057729485842,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450371626355071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.441180499314,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7612763769962,260.7612763769962,-12.388723623003784,245.08347610099642,276.4390766529922,126893.09333661314,127002.76721539082,-109.6738787776751,0.0,nan,276.4390766529922,3.2890766529922075,270.1679565425976,-2.9820434574023693,263.8968364321943,-9.2531635678057,257.6257163218004,-15.524283678199595,251.35459621139614,-21.795403788603835,245.08347610099642,-28.066523899003556,1.0,1.0,26381.15544483698,26381.15544483698,275.6133757790558,2.4633757790558093,275.6133757790558,275.6133757790558,77504.75485545864,77509.30736993131,-4.552514472670737,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6133757790558,2.4633757790558093,1.0,0.002,0.12828506754357105,0.00491610797839094,0.0001981578486401086,0.0018018421514821835,0.09907892432005429,0.09907892432005429,0.0,1.2229193352419898e-13,0.9999382655658084,0.9999382655658084,0.0,0.09286852365672141,5.733539718982883e-06,0.0,0.0,0.0,1600133.2282486004,266.6462790980629,0.0,1.0,1284393.1303183853,2598.5929407724134,,,,,,,,,,,,,,,,,3.0,16548.400654486784,1555.30635584958,0.37282440122825167,6.17534620354742,2.930831229887432
2296.0,-29.814445452214795,5.061443175824124,35.070782484736284,24.17543769059705,5.029995925437692,-26.330001314452694,-39.861269330698974,1.5455517876606966,-6.503838263572504,-6.503838263608607,40.14081632044156,42485.671832329805,25780.770850911747,25780.770850911747,68266.44268324155,77514.7423913156,77508.78548179854,25780.770850911747,103289.55633271029,103289.55633271029,103289.55633271029,130877.90020611683,126335.1036959955,4542.79651012134,0.0,91622.31918659975,56593.55150089864,38920.852984112345,27588.343873406542,66509.1968575189,20931.163799957383,1555.3051279072351,0.0,0.8785036125417616,2.7283668793281457,0.0014947054983599872,1.0,1.0,-6.503838263572504,334340.68248778465,1560613.7873439826,4.667735244576468,1560613.7873439826,4.667735244576468,0.7586959150575809,0.09287374254772625,4.028046144702076,101325.0,128410.49292270343,1.2673130315588792,1.0,0.0,4.02804614470308,1.2844988051802766,1.284804541242971,3.135889366698748,0.0,16548.385485442275,0.0,0.0,22746.094730594592,2319.4561578719126,19334.177969733486,1971.537474033792,0.85,0.8499998878369255,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4164.528899195416,4632.441516551485,6.190561159484948,5.061443175824124,-3.6911195990074197,8.752562774831544,2.9308568209450683,3.5,0.8373876631271624,0.6,0.0002380073421297172,1.0001111789472552,0.00023798088366560442,198.76907049511635,0.0,5.258278958105048e-06,14.901962567269708,0.03793223600013193,8.010268849546878e-05,0.00015790465363424842,0.0006360472313019509,0.09287374254967797,0.09287374254967797,0.09287374254967797,0.09286804564248784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.4218961994,595.5991082667514,0.0,0.09287374254967797,0.09287374254772625,0.09287374254772625,0.37282252968842716,0.37282252968842716,0.5,10.032360984831133,3.609557097661309e-11,3.609557097661309e-11,3.609557097661309e-11,3.609557097661309e-11,3.609557097661309e-11,3.609557097661309e-11,27588.343873406542,20931.163799957383,0.7586959150575809,1.0264210952582566,0.6387939388795488,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450378024213337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.361367324454,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7606398060198,260.7606398060198,-12.389360193980167,245.08243983112075,276.4388397809146,126896.34662517921,127005.88049461156,-109.53386943230811,0.0,nan,276.4388397809146,3.2888397809146,270.16755979095984,-2.982440209040135,263.8962798009956,-9.253720199004363,257.6249998110458,-15.525000188954152,251.35371982108222,-21.796280178917755,245.08243983112075,-28.067560168879226,1.0,1.0,26381.15544483698,26381.15544483698,275.61319803984105,2.4631980398410747,275.61319803984105,275.61319803984105,77504.29049815673,77508.78548179854,-4.494983641809085,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.61319803984105,2.4631980398410747,1.0,0.002,0.12829081000468034,0.0049160624060702336,0.00019816667103246963,0.0018018333292417641,0.09908333551623481,0.09908333551623481,0.0,2.7423376069979355e-13,0.9999381691695133,0.9999381691695133,0.0,0.09286800008709412,5.742460632135726e-06,0.0,0.0,0.0,1600133.0906738455,266.6461617364275,0.0,1.0,1284393.530953545,2598.591319160517,,,,,,,,,,,,,,,,,3.0,16548.385485442275,1555.3051279072351,0.37282252968842716,6.17534620354742,2.9308568209450683
2297.0,-29.815508078781548,5.061187837644235,35.07075460797976,24.175140866450988,5.0298115442647235,-26.330976116469046,-39.86220876742152,1.5452795819936405,-6.503952898141279,-6.503952898142477,40.140760653119585,42484.967530351896,25780.640581832984,25780.640581832984,68265.60811218488,77514.28340156707,77508.28573235273,25780.640581832984,103288.92631418571,103288.92631418571,103288.92631418571,130877.1822285835,126334.48790478468,4542.694323798817,0.0,91622.21508385487,56593.20003316606,38921.127834098676,27588.255914397778,66509.38374849645,20931.092019224772,1555.3039516958709,0.0,0.878503203345058,2.7283552233070782,0.0014947054983599872,1.0,1.0,-6.503952898141279,334339.169572737,1560611.3800399646,4.667749166316113,1560611.3800399646,4.667749166316113,0.7586957321322092,0.0928732279195166,4.028046144702076,101325.0,128410.48696536144,1.267312972764485,1.0,0.0,4.0280461447014435,1.2845001326610788,1.28480583505207,3.1358861258793613,0.0,16548.370275204103,0.0,0.0,22746.068886117857,2319.4535224687183,19334.158561813354,1971.5354949767102,0.85,0.8500000003786665,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4164.550620701294,4632.441516551485,6.1904975902277855,5.061187837644235,-3.69125462521898,8.752442462863215,2.9308822991107424,3.5,0.8373949426030692,0.6,0.00023798088366560442,1.0001104375208847,0.00023795460454899495,198.76994690270206,0.0,5.2591243184269526e-06,14.904358318421984,0.037937495124450354,8.009418320105691e-05,0.00015788670046454752,0.000635974915105952,0.09287322792124975,0.09287322792124975,0.09287322792124975,0.09286753540679718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.976008238,595.5989253414572,0.0,0.09287322792124975,0.0928732279195166,0.0928732279195166,0.372820657029762,0.372820657029762,0.5,10.032190210070024,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,27588.255914397778,20931.092019224772,0.7586957321322092,1.026405662850968,0.6387815543594229,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450384423780941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.36376307561,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7600056108841,260.7600056108841,-12.389994389115884,245.08140675317122,276.4386044685955,126899.75079955951,127008.87586209853,-109.12506253900696,0.0,nan,276.4386044685955,3.2886044685955085,270.1671649255102,-2.982835074489799,263.8957253824299,-9.254274617570104,257.624285839342,-15.52571416065797,251.35284629625565,-21.79715370374433,245.08140675317122,-28.068593246828755,1.0,1.0,26381.15544483698,26381.15544483698,275.6130255890042,2.4630255890042463,275.6130255890042,275.6130255890042,77503.84653358902,77508.28573235273,-4.439198763706372,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6130255890042,2.4630255890042463,1.0,0.002,0.12829654755239048,0.0049160173511066845,0.00019817548694186837,0.001801824513397025,0.09908774347093419,0.09908774347093419,0.0,3.3889340986248406e-13,0.9999382217317341,0.9999382217317341,0.0,0.09286749037232747,5.737547189133996e-06,0.0,0.0,0.0,1600132.9562956484,266.6460471018587,0.0,1.0,1284393.9222791202,2598.5897352315387,,,,,,,,,,,,,,,,,3.0,16548.370275204103,1555.3039516958709,0.372820657029762,6.17534620354742,2.9308822991107424
