time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2298.0,-29.816567974747887,5.060933552951544,35.07072679721666,24.174843343812995,5.029625860836032,-26.33194859118249,-39.863151556905336,1.545006477259404,-6.504068531106441,-6.504068531118874,40.140706803658254,42484.289065573415,25780.51416305252,25780.51416305252,68264.80322862594,77513.82689108978,77507.80674824235,25780.51416305252,103288.32091129487,103288.32091129487,103288.32091129487,130876.49734987627,126333.90475625219,4542.5925936240865,0.0,91622.11183262712,56592.8740239572,38921.37534296658,27588.1764385814,66509.55178154798,20931.026292780287,1555.3032012365666,0.0,0.8785027818288108,2.728343465809196,0.0014947054983599872,1.0,1.0,-6.504068531106441,334337.6434865956,1560609.051350457,4.6677635072014425,1560609.051350457,4.6677635072014425,0.7586955353637928,0.09287271613767882,4.028046144702076,101325.0,128410.49141944888,1.2673130167229103,1.0,0.0,4.028046144702215,1.2845014639783814,1.284807132928896,3.1358828757005366,0.0,16548.355172403473,0.0,0.0,22746.043253038184,2319.4509086220255,19334.140063995706,1971.5336087242542,0.85,0.8500001450324003,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4164.572256970292,4632.441516551485,6.190435072870541,5.060933552951544,-3.691390205481098,8.752323758432642,2.930907677386183,3.5,0.8374021935389094,0.6,0.00023795460454899495,1.0001101546740705,0.00023792839562412283,198.7708210649838,0.0,5.223498613113589e-06,14.80339506956391,0.03794271862306347,8.008564839138564e-05,0.0001578689561576093,0.0006359034402187992,0.09287271613778902,0.09287271613778902,0.09287271613778902,0.09286704583740621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.53570146416,595.5987406904379,0.0,0.09287271613778902,0.09287271613767882,0.09287271613767882,0.37281878237721466,0.37281878237721466,0.5,10.032020101029977,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,27588.1764385814,20931.026292780287,0.7586955353637928,1.0263909679145504,0.6387697394971771,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503907806715544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.26279982675,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7593734894555,260.7593734894555,-12.39062651054445,245.08037674660102,276.4383702323083,126903.11428817884,127011.88252899078,-108.76824081191286,0.0,nan,276.4383702323083,3.2883702323082957,270.1667715351642,-2.983228464835804,263.8951728380298,-9.254827161970184,257.6235741408884,-15.526425859111555,251.35197544374154,-21.79802455625844,245.08037674660102,-28.06962325339896,1.0,1.0,26381.15544483698,26381.15544483698,275.61285454207854,2.46285454207856,275.61285454207854,275.61285454207854,77503.3950642563,77507.80674824235,-4.411683986050775,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.61285454207854,2.46285454207856,1.0,0.002,0.12830226299798622,0.004915972206634751,0.00019818426830002004,0.0018018157316860458,0.09909213415001002,0.09909213415001002,0.0,-1.3934166320783703e-14,0.9999384593669904,0.9999384593669904,0.0,0.09286700069193839,5.715445740429956e-06,0.0,0.0,0.0,1600132.8207469108,266.64593146889354,0.0,1.0,1284394.3170126362,2598.588137509985,,,,,,,,,,,,,,,,,3.0,16548.355172403473,1555.3032012365666,0.37281878237721466,6.17534620354742,2.930907677386183
2299.0,-29.81762464466341,5.06068053705594,35.07069917173326,24.17458511134612,5.029483842278267,-26.332913795963382,-39.86407814137635,1.5447729935254435,-6.504171655032508,-6.504171655019955,40.14065652788688,42483.55730779588,25780.36190706246,25780.36190706246,68263.91921485834,77513.3524783256,77507.41361672162,25780.36190706246,103287.77552378408,103287.77552378408,103287.77552378408,130875.87689594881,126333.38513992545,4542.491756023355,0.0,91622.00705345227,56592.510956149476,38921.66233033643,27588.101372164725,66509.76370250116,20930.964533884722,1555.3023574240492,0.0,0.8785024144706839,2.7283329802573646,0.0014947054983599872,1.0,1.0,-6.504171655032508,334336.28249527764,1560606.8772057907,4.667776005518736,1560606.8772057907,4.667776005518736,0.7586953611459184,0.09287220363560768,4.028046144702076,101325.0,128410.48150910427,1.2673129189154135,1.0,0.0,4.028046144701322,1.2845026098812942,1.2848082454373106,3.1358800781839773,0.0,16548.34008888499,0.0,0.0,22746.0172406314,2319.4482560947317,19334.117690665502,1971.5313272794995,0.85,0.8500001334795793,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4164.593801292538,4632.441516551485,6.19036648881847,5.06068053705594,-3.691516069298394,8.752196606354333,2.9309329478999615,3.5,0.8374094136857033,0.6,0.00023792839562412283,1.000109820324433,0.00023790226911974476,198.77169257327571,0.0,5.209569516060923e-06,14.763920008516655,0.03794792819257953,8.007726110036904e-05,0.0001578511345237538,0.0006358316538552552,0.09287220363661802,0.09287220363661802,0.09287220363661802,0.09286659971411435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487905.10307603504,595.5985537169935,0.0,0.09287220363661802,0.09287220363560768,0.09287220363560768,0.37281690717235977,0.37281690717235977,0.5,10.031851983245463,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,27588.101372164725,20930.964533884722,0.7586953611459184,1.0263744060226034,0.6387567019156053,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503971212800149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.223324765706,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.75874732751936,260.75874732751936,-12.391252672480618,245.07935020716744,276.4381444478697,126906.95941983639,127014.70221982962,-107.74279999321902,0.0,nan,276.4381444478697,3.2881444478697404,270.16638559972785,-2.983614400272131,263.8946267515923,-9.255373248407693,257.6228679034518,-15.5271320965482,251.35110905530712,-21.798890944692857,245.07935020716744,-28.07064979283254,1.0,1.0,26381.15544483698,26381.15544483698,275.61270593656405,2.4627059365640775,275.61270593656405,275.61270593656405,77503.00373847416,77507.41361672162,-4.409878247461165,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.61270593656405,2.4627059365640775,1.0,0.002,0.12830790949785165,0.004915929631698934,0.0001981929482517215,0.0018018070516959235,0.09909647412586076,0.09909647412586076,0.0,-5.235525554758702e-14,0.9999392014035845,0.9999392014035845,0.0,0.09286655713598062,5.646499627059547e-06,0.0,0.0,0.0,1600132.699861517,266.64582834496747,0.0,1.0,1284394.66904413,2598.586712630138,,,,,,,,,,,,,,,,,3.0,16548.34008888499,1555.3023574240492,0.37281690717235977,6.17534620354742,2.9309329478999615
2300.0,-29.81867781766707,5.0604283790971705,35.07067178400619,24.174264643248193,5.029271556488994,-26.333882880244698,-39.8650166002102,1.5444766190571182,-6.504296173164846,-6.504296173178725,40.14060813682685,42482.89001476219,25780.258955404905,25780.258955404905,68263.1489701671,77512.9108002093,77506.97816904038,25780.258955404905,103287.23712444528,103287.23712444528,103287.23712444528,130875.28880457638,126332.89622585668,4542.392578719704,0.0,91621.9051455951,56592.18241372736,38921.91414651971,27588.051680131106,66509.96582665082,20930.91974048331,1555.3032286466891,0.0,0.8785019240798356,2.72832031940359,0.0014947054983599872,1.0,1.0,-6.504296173164846,334334.63915697444,1560604.7845655638,4.667792689685497,1560604.7845655638,4.667792689685497,0.7586951040677419,0.0928717063987797,4.028046144702076,101325.0,128410.48301235882,1.2673129337513824,1.0,0.0,4.028046144702156,1.2845040497004894,1.2848096520377497,3.135876563130575,0.0,16548.32503466519,0.0,0.0,22745.991941055992,2319.4456762560094,19334.09562771416,1971.5290774845805,0.85,0.8500001089342057,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4164.6153105401345,4632.441516551485,6.19030979647945,5.0604283790971705,-3.69165793818695,8.752086317284121,2.930958177359707,3.5,0.8374166221027733,0.6,0.00023790226911974476,1.0001094578136056,0.00023787623170751332,198.77256120411624,0.0,5.193209496253048e-06,14.717555712381138,0.03795312140207578,8.006876715226949e-05,0.00015783350196747525,0.0006357606291049162,0.09287170640954977,0.09287170640954977,0.09287170640954977,0.09286616894693564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487905.6699365141,595.5983670032196,0.0,0.09287170640954977,0.0928717063987797,0.0928717063987797,0.37281503788955916,0.37281503788955916,0.5,10.031685862566556,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,27588.051680131106,20930.91974048331,0.7586951040677419,1.0263597059737741,0.6387447277523501,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504034426419465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.17696046957,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7581199714984,260.7581199714984,-12.391880028501589,245.07832646969047,276.4379134733067,126909.92034905919,127017.86861330322,-107.94826424404292,0.0,nan,276.4379134733067,3.2879134733067303,270.16599607258115,-2.9840039274188257,263.894078671861,-9.255921328138982,257.6221612711371,-15.52783872886289,251.35024387041398,-21.799756129586,245.07832646969047,-28.07167353030951,1.0,1.0,26381.15544483698,26381.15544483698,275.61253104121073,2.4625310412107524,275.61253104121073,275.61253104121073,77502.48410012873,77506.97816904038,-4.494068911648355,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.61253104121073,2.4625310412107524,1.0,0.002,0.12831349305561107,0.004915883431017117,0.000198201522259363,0.0018017984792912238,0.0991007611296815,0.0991007611296815,0.0,1.550586915810559e-12,0.9999398788294085,0.9999398788294085,0.0,0.09286612284307617,5.583555703525615e-06,0.0,0.0,0.0,1600132.5538968998,266.64570382683513,0.0,1.0,1284395.0941082018,2598.58499214573,,,,,,,,,,,,,,,,,3.0,16548.32503466519,1555.3032286466891,0.37281503788955916,6.17534620354742,2.930958177359707
2301.0,-29.819727722699053,5.060177333302379,35.07064428588821,24.173968063574307,5.02908564238205,-26.33484638618525,-39.86594664221627,1.5442043058946893,-6.504406421490273,-6.504406421533621,40.14055017631706,42482.201987374465,25780.125495630906,25780.125495630906,68262.32748300537,77512.45901228597,77506.44934012165,25780.125495630906,103286.57483575254,103286.57483575254,103286.57483575254,130874.52381107243,126332.23175188403,4542.292059188407,0.0,91621.80248431391,56591.842558388074,38922.177695473154,27587.948975319883,66510.12667079303,20930.837634926094,1555.301242005449,0.0,0.8785015473501996,2.728309109525322,0.0014947054983599872,1.0,1.0,-6.504406421490273,334333.18415092083,1560602.2781050021,4.667805506857892,1560602.2781050021,4.667805506857892,0.7586949524102272,0.09287119020615145,4.028046144702076,101325.0,128410.47722204511,1.2673128766054291,1.0,0.0,4.0280461447037785,1.2845053768250976,1.2848109460311632,3.1358733232072313,0.0,16548.31001527786,0.0,0.0,22745.96645443606,2319.4430773440536,19334.07184960966,1971.526652792713,0.85,0.8500000159737775,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4164.636680849984,4632.441516551485,6.190245985724089,5.060177333302379,-3.691788826131648,8.751966159434026,2.930983243937238,3.5,0.837423783982068,0.6,0.00023787623170751332,1.0001091190891853,0.00023785027770184802,198.77342714626522,0.0,5.175523116370191e-06,14.667432511793121,0.037958296925192155,8.0060350206223e-05,0.00015781588150129032,0.0006356896530540321,0.09287119020581888,0.09287119020581888,0.09287119020581888,0.09286562894237443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487906.1939801458,595.598193742887,0.0,0.09287119020581888,0.09287119020615145,0.09287119020615145,0.37281317975072276,0.37281317975072276,0.5,10.031519024787327,4.3371528590796515e-11,4.3371528590796515e-11,4.3371528590796515e-11,4.3371528590796515e-11,4.3371528590796515e-11,4.3371528590796515e-11,27587.948975319883,20930.837634926094,0.7586949524102272,1.026344872576852,0.6387328383488091,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504097431364662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.12683726898,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7574943330162,260.7574943330162,-12.392505666983766,245.0773058289392,276.43768283709346,126913.21595273113,127020.86868295544,-107.65273022429201,0.0,nan,276.43768283709346,3.2876828370934845,270.16560743546074,-2.9843925645392346,263.89353203383246,-9.25646796616752,257.6214566322011,-15.528543367798875,251.34938123057043,-21.800618769429548,245.0773058289392,-28.07269417106079,1.0,1.0,26381.15544483698,26381.15544483698,275.6123596123318,2.4623596123317952,275.6123596123318,275.6123596123318,77502.03736023807,77506.44934012165,-4.411979883574531,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6123596123318,2.4623596123317952,1.0,0.002,0.1283190980162186,0.00491583973045138,0.00019821013513654894,0.0018017898649359883,0.09910506756827446,0.09910506756827446,0.0,7.25370284671012e-14,0.9999396480162581,0.9999396480162581,0.0,0.09286558524559003,5.604960561410676e-06,0.0,0.0,0.0,1600132.4246596782,266.6455935785097,0.0,1.0,1284395.4704595804,2598.5834688316136,,,,,,,,,,,,,,,,,3.0,16548.31001527786,1555.301242005449,0.37281317975072276,6.17534620354742,2.930983243937238
2302.0,-29.82077447526061,5.059927414377785,35.07061687265262,24.173689574841433,5.0289196223102435,-26.335805065494615,-39.86686837216837,1.5439502125360505,-6.504515027087393,-6.504515027150755,40.140497629136725,42481.493191018104,25779.990271044113,25779.990271044113,68261.48346206221,77511.9999026368,77505.99992539152,25779.990271044113,103285.99019643562,103285.99019643562,103285.99019643562,130873.85863413964,126331.66618123517,4542.192452904481,0.0,91621.69928196161,56591.48874740959,38922.45614950225,27587.868437704023,66510.32458720627,20930.77159858455,1555.3002689172563,0.0,0.8785011589357252,2.7282980667127097,0.0014947054983599872,1.0,1.0,-6.504515027087393,334331.7508297017,1560600.0057420393,4.667818721581609,1560600.0057420393,4.667818721581609,0.7586947736048613,0.09287068263103332,4.028046144702076,101325.0,128410.47365877511,1.2673128414386885,1.0,0.0,4.028046144702264,1.2845066185818383,1.284812154743476,3.1358702916994283,0.0,16548.29502625313,0.0,0.0,22745.940833490175,2319.4404647346623,19334.04773434345,1971.5241937199198,0.85,0.8499999132098685,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4164.657978825243,4632.441516551485,6.1901818593795,5.059927414377785,-3.691918243229561,8.751845657607346,2.9310082257543044,3.5,0.837430921644087,0.6,0.00023785027770184802,1.0001087923612713,0.00023782440422334463,198.77429049492525,0.0,5.158966654266375e-06,14.620511498190908,0.03796345589184642,8.005200929187654e-05,0.00015779826840997148,0.000635618706709449,0.09287068263301715,0.09287068263301715,0.09287068263301715,0.09286515390862961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487906.7394919187,595.5980137671763,0.0,0.09287068263301715,0.09287068263103332,0.09287068263103332,0.37281132606972517,0.37281132606972517,0.5,10.031353163728317,6.338041202980094e-11,6.338041202980094e-11,6.338041202980094e-11,6.338041202980094e-11,6.338041202980094e-11,6.338041202980094e-11,27587.868437704023,20930.77159858455,0.7586947736048613,1.026329128383066,0.6387202807184874,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450416024132681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.07991625538,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.75687219492767,260.75687219492767,-12.39312780507231,245.07628844724525,276.4374559426102,126916.72593897462,127023.77636138967,-107.05042241504466,0.0,nan,276.4374559426102,3.2874559426102223,270.1652224435345,-2.984777556465474,263.89298894446694,-9.257011055533042,257.62075544539186,-15.529244554608113,251.34852194631736,-21.801478053682615,245.07628844724525,-28.07371155275473,1.0,1.0,26381.15544483698,26381.15544483698,275.6121990136641,2.462199013664133,275.6121990136641,275.6121990136641,77501.61653834199,77505.99992539152,-4.383387049529119,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6121990136641,2.462199013664133,1.0,0.002,0.12832466997578884,0.00491579647311475,0.00019821869770357512,0.0018017813026352505,0.09910934885178756,0.09910934885178756,0.0,3.3882575564692097e-13,0.9999400030329278,0.9999400030329278,0.0,0.09286511067174553,5.571959287782309e-06,0.0,0.0,0.0,1600132.2973479575,266.6454849729126,0.0,1.0,1284395.8412029934,2598.5819682174633,,,,,,,,,,,,,,,,,3.0,16548.29502625313,1555.3002689172563,0.37281132606972517,6.17534620354742,2.9310082257543044
2303.0,-29.821818287926966,5.059678449993313,35.07058957843659,24.173385940399044,5.0287250126325285,-26.336763957873774,-39.86779768075792,1.5436706825786477,-6.504632210074078,-6.50463221008078,40.14044623665193,42480.8285315946,25779.875725914924,25779.875725914924,68260.70425750953,77511.55483983392,77505.53828164648,25779.875725914924,103285.41400756141,103285.41400756141,103285.41400756141,130873.21360105288,126331.11989645528,4542.093704597598,0.0,91621.59736285075,56591.166370339044,38922.70110279078,27587.79959349146,66510.50069628224,20930.71346389371,1555.3000546971195,0.0,0.8785007196762411,2.7282861518068295,0.0014947054983599872,1.0,1.0,-6.504632210074078,334330.20431388565,1560597.783315383,4.667833666174585,1560597.783315383,4.667833666174585,0.7586945596354013,0.09287018269547488,4.028046144702076,101325.0,128410.47499500138,1.2673128546262165,1.0,0.0,4.028046144698718,1.2845079791198948,1.2848134823687338,3.1358669702168522,0.0,16548.280065386058,0.0,0.0,22745.915531120932,2319.437884611048,19334.031215960746,1971.5225093136542,0.85,0.8500001325296381,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4164.67920982908,4632.441516551485,6.190122798671194,5.059678449993313,-3.692053962391624,8.751732412384937,2.931033129100889,3.5,0.8374380368859683,0.6,0.00023782440422334463,1.0001084877201578,0.00023779860599472356,198.77515142536828,0.0,5.142982332145313e-06,14.575211929299817,0.03796859887417857,8.004360061022355e-05,0.00015778080361312109,0.0006355483577018278,0.09287018269780573,0.09287018269780573,0.09287018269780573,0.09286468912784054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487907.28550413303,595.5978336853731,0.0,0.09287018269780573,0.09287018269547488,0.09287018269547488,0.37280947828225036,0.37280947828225036,0.5,10.031188357096896,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,27587.79959349146,20930.71346389371,0.7586945596354013,1.0263146953173534,0.6387085961896715,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504222863210954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.03461668649,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.75625058900727,260.75625058900727,-12.393749410992712,245.07527397994602,276.4372271980689,126919.86568229953,127026.82453560841,-106.95885330885628,0.0,nan,276.4372271980689,3.2872271980689334,270.1648365544398,-2.985163445560204,263.89244591081774,-9.257554089182236,257.62005526719923,-15.529944732800743,251.34766462357175,-21.802335376428232,245.07527397994602,-28.07472602005396,1.0,1.0,26381.15544483698,26381.15544483698,275.61202842290174,2.462028422901767,275.61202842290174,275.61202842290174,77501.14162390691,77505.53828164648,-4.396657739576767,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.61202842290174,2.462028422901767,1.0,0.002,0.1283302082073648,0.004915751795288761,0.0001982272046735228,0.001801772795546992,0.09911360233676139,0.09911360233676139,0.0,2.2051501250008876e-13,0.9999403658824352,0.9999403658824352,0.0,0.09286464446408176,5.538231393128432e-06,0.0,0.0,0.0,1600132.1599812964,266.6453677899259,0.0,1.0,1284396.241226513,2598.5803490911057,,,,,,,,,,,,,,,,,3.0,16548.280065386058,1555.3000546971195,0.37280947828225036,6.17534620354742,2.931033129100889
2304.0,-29.822858888783657,5.059430546810824,35.07056226268392,24.17309306273239,5.028542037560447,-26.33771879614529,-39.86871881699187,1.5434019449479177,-6.504743007608113,-6.50474300760069,40.14039102684412,42480.143842296246,25779.748381810507,25779.748381810507,68259.89222410675,77511.10608872156,77505.04038224154,25779.748381810507,103284.78876405205,103284.78876405205,103284.78876405205,130872.49773550002,126330.50318351739,4541.994551982633,0.0,91621.49516752167,56590.8272988955,38922.964298473526,27587.70897144797,66510.67326992149,20930.640035015003,1555.2986536461515,0.0,0.8785003295105243,2.728274886197412,0.0014947054983599872,1.0,1.0,-6.504743007608113,334328.74207488995,1560595.3958139818,4.667846940495493,1560595.3958139818,4.667846940495493,0.7586943901966368,0.09286967560544453,4.028046144702076,101325.0,128410.46803548971,1.2673127859411766,1.0,0.0,4.028046144703591,1.2845092890387606,1.284814759459357,3.135863772317592,0.0,16548.265128523137,0.0,0.0,22745.89016017795,2319.4352974948583,19334.003852528604,1971.5197190201143,0.85,0.8499998776208522,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4164.700331143408,4632.441516551485,6.190060828394042,5.059430546810824,-3.692184661239408,8.751615208050232,2.9310579038688696,3.5,0.8374451153911056,0.6,0.00023779860599472356,1.000108154808239,0.00023777288971343221,198.77600971326305,0.0,5.128046800660244e-06,14.53288463307113,0.03797372692097923,8.003526668044247e-05,0.0001577633393142811,0.0006354780107002154,0.09286967560362751,0.09286967560362751,0.09286967560362751,0.09286418077413247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487907.8132443954,595.597659357831,0.0,0.09286967560362751,0.09286967560544453,0.09286967560544453,0.37280763785771714,0.37280763785771714,0.5,10.03102351167632,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,27587.70897144797,20930.640035015003,0.7586943901966368,1.026299823294321,0.638696644520471,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504285309729894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.99228939026,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7556307681678,260.7556307681678,-12.394369231832172,245.0742625576884,276.4369989786465,126923.14390679928,127029.79560333835,-106.65169653908403,0.0,nan,276.4369989786465,3.2869989786465226,270.16445169445535,-2.9855483055446257,263.891904410261,-9.258095589738957,257.6193571260738,-15.530642873926183,251.3468098418816,-21.803190158118383,245.0742625576884,-28.075737442311578,1.0,1.0,26381.15544483698,26381.15544483698,275.6118600231112,2.461860023111228,275.6118600231112,275.6118600231112,77500.69728607607,77505.04038224154,-4.343096165466704,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6118600231112,2.461860023111228,1.0,0.002,0.12833574657083874,0.00491570827890796,0.00019823571444495754,0.001801764285293106,0.09911785722247878,0.09911785722247878,0.0,-2.6193673965946296e-13,0.99994036413041,0.99994036413041,0.0,0.09286413724158125,5.538363863273142e-06,0.0,0.0,0.0,1600132.0300997389,266.64525699239186,0.0,1.0,1284396.6194519976,2598.5788181953626,,,,,,,,,,,,,,,,,3.0,16548.265128523137,1555.2986536461515,0.37280763785771714,6.17534620354742,2.9310579038688696
2305.0,-29.82389635134507,5.059183734722679,35.07053502451824,24.17281282776969,5.028372873557554,-26.338669428858104,-39.86963551780207,1.5431459510507244,-6.504851413127824,-6.504851413042219,40.14033863391459,42479.45439199078,25779.617450481033,25779.617450481033,68259.0718424718,77510.6526978894,77504.58747650769,25779.617450481033,103284.20492698872,103284.20492698872,103284.20492698872,130871.83343370928,126329.93741799422,4541.896015715054,0.0,91621.39265593234,56590.48781067949,38923.2276058365,27587.628506720557,66510.85611255706,20930.57407305564,1555.2976773182818,0.0,0.8784999415888761,2.7282638638373835,0.0014947054983599872,1.0,1.0,-6.504851413127824,334327.31140911626,1560593.1301303294,4.667860138475591,1560593.1301303294,4.667860138475591,0.7586942120797658,0.09286917273775867,4.028046144702076,101325.0,128410.46291328911,1.267312735388987,1.0,0.0,4.028046144700913,1.2845105391992053,1.2848159768825496,3.1358607203123894,0.0,16548.25022120971,0.0,0.0,22745.86471072041,2319.4327023724118,19333.98614937386,1971.5179138007231,0.85,0.8500000503503177,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4164.721371556882,4632.441516551485,6.18999811765173,5.059183734722679,-3.6923133362899634,8.751497071012643,2.9310825838254746,3.5,0.8374521668072784,0.6,0.00023777288971343221,1.0001078295291561,0.00023774725353902497,198.77686541918465,0.0,5.111779779757763e-06,14.4867838958335,0.037978838700758986,8.002697367628384e-05,0.00015774591603714836,0.0006354078289359329,0.0928691727342679,0.0928691727342679,0.0928691727342679,0.09286370629774558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487908.3505021481,595.5974820735964,0.0,0.0928691727342679,0.09286917273775867,0.09286917273775867,0.37280580159842425,0.37280580159842425,0.5,10.030859517532111,-8.560618880437687e-11,-8.560618880437687e-11,-8.560618880437687e-11,-8.560618880437687e-11,-8.560618880437687e-11,-8.560618880437687e-11,27587.628506720557,20930.57407305564,0.7586942120797658,1.0262846673775514,0.6386845227206568,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450434756461171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.94618865302,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7550139487009,260.7550139487009,-12.3949860512991,245.0732542944554,276.4367736029457,126926.56565887989,127032.70091316757,-106.13525428766035,0.0,nan,276.4367736029457,3.2867736029457433,270.1640697412491,-2.985930258750898,263.8913658795424,-9.2586341204576,257.61866201785546,-15.531337982144521,251.3459581561574,-21.804041843842583,245.0732542944554,-28.076745705544567,1.0,1.0,26381.15544483698,26381.15544483698,275.6116992207429,2.4616992207429007,275.6116992207429,275.6116992207429,77500.27095794788,77504.58747650769,-4.3165185598045355,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6116992207429,2.4616992207429007,1.0,0.002,0.12834125600011326,0.004915665320910643,0.00019824418049359902,0.0018017558189923437,0.09912209024679951,0.09912209024679951,0.0,-5.140571128492422e-13,0.9999406753652776,0.9999406753652776,0.0,0.09286366330800903,5.509429749635054e-06,0.0,0.0,0.0,1600131.903022036,266.64514858687215,0.0,1.0,1284396.9895117194,2598.5773203523904,,,,,,,,,,,,,,,,,3.0,16548.25022120971,1555.2976773182818,0.37280580159842425,6.17534620354742,2.9310825838254746
2306.0,-29.824930576263494,5.058937956929435,35.07050792468211,24.172527074720733,5.028197116156784,-26.33961780701905,-39.8705518344417,1.5428843469178242,-6.504962114689874,-6.504962114697591,40.1402881486944,42478.777488964864,25779.49333454317,25779.49333454317,68258.27082350804,77510.20373291831,77504.15196588579,25779.49333454317,103283.64530042897,103283.64530042897,103283.64530042897,130871.20306767171,126329.40471373752,4541.798353934201,0.0,91621.29059170544,56590.156863701115,38923.48192000481,27587.55776724275,66511.03968724755,20930.514984717363,1555.2972158411787,0.0,0.8784995339781456,2.728252608058782,0.0014947054983599872,1.0,1.0,-6.504962114689874,334325.85044663976,1560590.946944463,4.667874006331263,1560590.946944463,4.667874006331263,0.7586940156612955,0.09286867535545529,4.028046144702076,101325.0,128410.46218949993,1.2673127282457433,1.0,0.0,4.028046144701813,1.2845118154310418,1.2848172204861719,3.1358576046654663,0.0,16548.2353420801,0.0,0.0,22745.83937232476,2319.4301185751265,19333.96060822252,1971.515309328111,0.85,0.8499998743395009,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4164.742340265834,4632.441516551485,6.189937150565159,5.058937956929435,-3.6924435435336824,8.751381500463117,2.931107179756902,3.5,0.8374591942162578,0.6,0.00023774725353902497,1.000107493915386,0.0002377216999027302,198.7777184611308,0.0,5.095878390012426e-06,14.441719357295216,0.037983934579149,8.001868494143124e-05,0.00015772856859759372,0.0006353379526489143,0.09286867535926946,0.09286867535926946,0.09286867535926946,0.09286325253649956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487908.8906693223,595.5973039368807,0.0,0.09286867535926946,0.09286867535545529,0.09286867535545529,0.3728039705145801,0.3728039705145801,0.5,10.030696833427209,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,27587.55776724275,20930.514984717363,0.7586940156612955,1.026269791368116,0.6386725826075081,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504409632249804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.90112411448,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7543992798383,260.7543992798383,-12.395600720161667,245.0722491151652,276.43654944451094,126929.87839714836,127035.64360061463,-105.76520346624635,0.0,nan,276.43654944451094,3.2865494445109675,270.16368937864274,-2.9863106213572337,263.89082931276664,-9.259170687233336,257.6179692469066,-15.532030753093352,251.34510918103751,-21.804890818962463,245.0722491151652,-28.077750884834785,1.0,1.0,26381.15544483698,26381.15544483698,275.6115381346113,2.4615381346113168,275.6115381346113,275.6115381346113,77499.82594531278,77504.15196588579,-4.326020573003916,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6115381346113,2.4615381346113168,1.0,0.002,0.1283467219920614,0.00491562213108188,0.00019825257850677485,0.001801747421799263,0.09912628925338741,0.09912628925338741,0.0,3.0603774722748334e-13,0.9999411427858512,0.9999411427858512,0.0,0.09286320936394218,5.465991513109331e-06,0.0,0.0,0.0,1600131.7732526388,266.6450378853101,0.0,1.0,1284397.3674091129,2598.5757907871707,,,,,,,,,,,,,,,,,3.0,16548.2353420801,1555.2972158411787,0.3728039705145801,6.17534620354742,2.931107179756902
2307.0,-29.825961633671156,5.058693164337794,35.070480882251424,24.172230285499268,5.028008524887015,-26.340564617810255,-39.87146409982813,1.542611509029036,-6.505074796959207,-6.505074796965406,40.1402356053519,42478.0975522924,25779.375110930363,25779.375110930363,68257.47266322275,77509.76194476246,77503.67895544047,25779.375110930363,103283.05406637082,103283.05406637082,103283.05406637082,130870.53372695617,126328.83281156527,4541.700915390908,0.0,91621.1892279922,56589.81642676896,38923.747556914714,27587.479660585344,66511.22721750005,20930.450468338688,1555.2964515709607,0.0,0.8784991234632376,2.7282411509258364,0.0014947054983599872,1.0,1.0,-6.505074796959207,334324.3633493066,1560588.6747598026,4.667887973002071,1560588.6747598026,4.667887973002071,0.7586938250920523,0.09286817786794825,4.028046144702076,101325.0,128410.4620224716,1.2673127265973019,1.0,0.0,4.02804614470207,1.2845131440260165,1.2848185165713424,3.1358543611917233,0.0,16548.220493229193,0.0,0.0,22745.81420783816,2319.4275525116286,19333.946361463968,1971.5138565630434,0.85,0.8500001883775842,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4164.7632242137315,4632.441516551485,6.189877724872888,5.058693164337794,-3.6925750643658257,8.75126822870362,2.931131676347144,3.5,0.8374661932420412,0.6,0.0002377216999027302,1.0001071655830094,0.0002376962270479795,198.77856889688783,0.0,5.0794935210569316e-06,14.395284638675344,0.03798901407267005,8.001043364142694e-05,0.00015771126626130326,0.0006352682580399252,0.09286817786718145,0.09286817786718145,0.09286817786718145,0.09286277353625051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487909.41821389605,595.5971298037364,0.0,0.09286817786718145,0.09286817786794825,0.09286817786794825,0.3728021472618797,0.3728021472618797,0.5,10.03053470324724,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,27587.479660585344,20930.450468338688,0.7586938250920523,1.0262548973876584,0.6386605589667395,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504471506695897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.85468939586,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7537854917976,260.7537854917976,-12.396214508202377,245.07124688954707,276.43632409404745,126933.02359205023,127038.63723360712,-105.61364155690222,0.0,nan,276.43632409404745,3.2863240940474725,270.1633086531467,-2.986691346853263,263.8902932122387,-9.259706787761274,257.61727777135394,-15.532722228646037,251.3442623304518,-21.805737669548165,245.07124688954707,-28.078753110452908,1.0,1.0,26381.15544483698,26381.15544483698,275.611370729491,2.4613707294910228,275.611370729491,275.611370729491,77499.3640941576,77503.67895544047,-4.314861282866332,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.611370729491,2.4613707294910228,1.0,0.002,0.1283521698082199,0.004915578654056227,0.00019826094763349703,0.001801739052243793,0.09913047381674851,0.09913047381674851,0.0,-1.227100018819094e-13,0.9999413381805858,0.9999413381805858,0.0,0.09286273005166884,5.447816279411953e-06,0.0,0.0,0.0,1600131.6411611866,266.64492520304077,0.0,1.0,1284397.7520677298,2598.5742338567848,,,,,,,,,,,,,,,,,3.0,16548.220493229193,1555.2964515709607,0.3728021472618797,6.17534620354742,2.931131676347144
2308.0,-29.826989570710435,5.058449471247268,35.07045387342674,24.17195263495671,5.027841082431562,-26.341506505402208,-39.87237185994161,1.5423580171118247,-6.505180591912165,-6.505180591897951,40.14018249010643,42477.41234243764,25779.243170791775,25779.243170791775,68256.65551322942,77509.31225630529,77503.2168424804,25779.243170791775,103282.46001327217,103282.46001327217,103282.46001327217,130869.85335090749,126328.2497892624,4541.603561645092,0.0,91621.08726527568,56589.47803150238,38924.01025974811,27587.39333763532,66511.40359738343,20930.38046047837,1555.2951320368113,0.0,0.8784987524222996,2.728230394105394,0.0014947054983599872,1.0,1.0,-6.505180591912165,334322.9671504245,1560586.3778466026,4.667900596683912,1560586.3778466026,4.667900596683912,0.7586936614241364,0.0928676778496496,4.028046144702076,101325.0,128410.45278024011,1.2673126353835689,1.0,0.0,4.028046144702799,1.2845143819913627,1.2848197221090434,3.135851338976414,0.0,16548.205673359917,0.0,0.0,22745.78889464341,2319.4249712841197,19333.921658894847,1971.51133760202,0.85,0.8500000482923654,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4164.784012245358,4632.441516551485,6.189815148875732,5.058449471247268,-3.692701166968353,8.751150638215622,2.931156060510215,3.5,0.8374731601457758,0.6,0.0002376962270479795,1.00010684214258,0.00023767083378686894,198.7794167652812,0.0,5.063457613063089e-06,14.349838875420794,0.03799407753028312,8.000222387167632e-05,0.00015769400317630319,0.000635198721536945,0.09286767785129911,0.09286767785129911,0.09286767785129911,0.09286228939310286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487909.94069460296,595.5969572891505,0.0,0.09286767785129911,0.0928676778496496,0.0928676778496496,0.3728003309456971,0.3728003309456971,0.5,10.030373049836994,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,27587.39333763532,20930.38046047837,0.7586936614241364,1.0262398900256353,0.6386485631782504,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504533192141116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.80924363261,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7531746307186,260.7531746307186,-12.396825369281373,245.0702478118027,276.4361014496338,126936.41050941589,127041.52051265209,-105.1100032362052,0.0,nan,276.4361014496338,3.2861014496338044,270.16293072206633,-2.9870692779336423,263.88975999449485,-9.260240005505125,257.61658926694196,-15.53341073305802,251.34341853937187,-21.80658146062811,245.0702478118027,-28.07975218819729,1.0,1.0,26381.15544483698,26381.15544483698,275.61121147244233,2.4612114724423577,275.61121147244233,275.61121147244233,77498.94147521598,77503.2168424804,-4.275367264417582,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.61121147244233,2.4612114724423577,1.0,0.002,0.12835760040326566,0.004915536505871695,0.00019826929296232475,0.0018017307072004745,0.09913464648116237,0.09913464648116237,0.0,1.627990277308644e-13,0.9999415233051862,0.9999415233051862,0.0,0.09286224725479392,5.430594855684628e-06,0.0,0.0,0.0,1600131.5171432076,266.6448194080878,0.0,1.0,1284398.1132151824,2598.5727720905547,,,,,,,,,,,,,,,,,3.0,16548.205673359917,1555.2951320368113,0.3728003309456971,6.17534620354742,2.931156060510215
2309.0,-29.828014139548525,5.058206732709134,35.07042695744098,24.17165752211588,5.027653514066058,-26.342447374182612,-39.87328325221313,1.5420867487779055,-6.5052934830149525,-6.505293482966301,40.140131151108534,42476.75668616758,25779.128624803718,25779.128624803718,68255.8853109713,77508.8730384911,77502.75588635058,25779.128624803718,103281.8845111543,103281.8845111543,103281.8845111543,130869.20498859913,126327.69801703439,4541.506971564744,0.0,91620.9862627874,56589.15961001681,38924.251836411764,27587.32047744482,66511.57231385658,20930.319713790814,1555.2946212458005,0.0,0.8784983361947655,2.7282189158129038,0.0014947054983599872,1.0,1.0,-6.5052934830149525,334321.4773071712,1560584.1577474773,4.667914757727719,1560584.1577474773,4.667914757727719,0.7586934632126843,0.09286718565127484,4.028046144702076,101325.0,128410.45422781855,1.2673126496700573,1.0,0.0,4.028046144702002,1.2845157029207857,1.2848210107327218,3.135848114229305,0.0,16548.19088163344,0.0,0.0,22745.763819834272,2319.422414365178,19333.901346961553,1971.5092663612502,0.85,0.8500000923293867,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4164.804735156611,4632.441516551485,6.189756846747902,5.058206732709134,-3.6928324494390545,8.751039182148189,2.9311803683684694,3.5,0.8374801052481341,0.6,0.00023767083378686894,1.0001064929330576,0.00023764552621775397,198.78026186183203,0.0,5.047657633326886e-06,14.305061732848396,0.03799912518791644,7.999398203617267e-05,0.00015767685175069627,0.0006351296348031529,0.09286718565245135,0.09286718565245135,0.09286718565245135,0.09286182420493262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487910.46785727766,595.5967833392131,0.0,0.09286718565245135,0.09286718565127484,0.09286718565127484,0.37279852054625134,0.37279852054625134,0.5,10.030212206929749,-4.865796654485166e-11,-4.865796654485166e-11,-4.865796654485166e-11,-4.865796654485166e-11,-4.865796654485166e-11,-4.865796654485166e-11,27587.32047744482,20930.319713790814,0.7586934632126843,1.0262257068421659,0.6386370853740628,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504594691401287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.764466490036,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.75256464100556,260.75256464100556,-12.397435358994414,245.06925170841075,276.4358775736014,126939.53497660779,127044.49504649696,-104.96006988916909,0.0,nan,276.4358775736014,3.2858775736013968,270.16255240056034,-2.9874475994396334,263.889227227525,-9.26077277247498,257.61590205448744,-15.534097945512542,251.34257688144868,-21.8074231185513,245.06925170841075,-28.08074829158923,1.0,1.0,26381.15544483698,26381.15544483698,275.61104525309224,2.4610452530922657,275.61104525309224,275.61104525309224,77498.48137535,77502.75588635058,-4.274511000578059,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.61104525309224,2.4610452530922657,1.0,0.002,0.1283630051659327,0.004915493174175843,0.00019827759549320215,0.0018017224047495923,0.09913879774660107,0.09913879774660107,0.0,2.427944997829279e-13,0.9999418011633845,0.9999418011633845,0.0,0.09286178088911018,5.4047621646606305e-06,0.0,0.0,0.0,1600131.3848065995,266.644706516985,0.0,1.0,1284398.498586207,2598.571212279268,,,,,,,,,,,,,,,,,3.0,16548.19088163344,1555.2946212458005,0.37279852054625134,6.17534620354742,2.9311803683684694
2310.0,-29.829035801136367,5.057965028731068,35.070400038495244,24.17137128012257,5.027475558687159,-26.34338466515092,-39.874186472129054,1.5418244226881341,-6.505401416101506,-6.5054014161021145,40.14007723371454,42476.07995203456,25779.004477282684,25779.004477282684,68255.08442931724,77508.4309748109,77502.27188117398,25779.004477282684,103281.27635845666,103281.27635845666,103281.27635845666,130868.50864983548,126327.09849628994,4541.410153545543,0.0,91620.88513229319,56588.8229583953,38924.51352655321,27587.232291378827,66511.74581793204,20930.248234704562,1555.2932637365282,0.0,0.8784979566208184,2.728207941666263,0.0014947054983599872,1.0,1.0,-6.505401416101506,334320.05290058366,1560581.8261513517,4.667927671737417,1560581.8261513517,4.667927671737417,0.7586932974514224,0.09286668866992534,4.028046144702076,101325.0,128410.45049752033,1.2673126128548762,1.0,0.0,4.028046144703863,1.2845169818600841,1.284822257466308,3.1358449919978018,0.0,16548.17612311869,0.0,0.0,22745.73871324647,2319.4198542057143,19333.881036540573,1971.5071952746937,0.85,0.8500001376205502,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4164.825357233146,4632.441516551485,6.189696389672548,5.057965028731068,-3.692959792742102,8.75092482147317,2.931204558028211,3.5,0.8374870165794889,0.6,0.00023764552621775397,1.000106191628899,0.0002376202929317881,198.78110456668918,0.0,5.030645215759419e-06,14.256848541462194,0.0380041558331322,7.99858148787164e-05,0.00015765971133903758,0.0006350605924340525,0.09286668867402298,0.09286668867402298,0.09286668867402298,0.09286132949703989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487910.9822208506,595.5966134246997,0.0,0.09286668867402298,0.09286668866992534,0.09286668866992534,0.37279671659036984,0.37279671659036984,0.5,10.030051432700244,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,27587.232291378827,20930.248234704562,0.7586932974514224,1.0262109885997788,0.6386252447546296,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504655989644406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.71625329865,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7519565024168,260.7519565024168,-12.39804349758316,245.06825862812707,276.4356543767076,126942.76816964256,127047.40971742618,-104.6415477835919,0.0,nan,276.4356543767076,3.285654376707612,270.16217522699077,-2.9878247730092085,263.88869607727514,-9.261303922724835,257.6152169275572,-15.534783072442792,251.34173777784298,-21.808262222156998,245.06825862812707,-28.08174137187291,1.0,1.0,26381.15544483698,26381.15544483698,275.6108813251171,2.4608813251171,275.6108813251171,275.6108813251171,77498.04476165438,77502.27188117398,-4.227119519593543,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6108813251171,2.4608813251171,1.0,0.002,0.1283684067214325,0.004915450759582802,0.0001982858950869596,0.0018017141054456492,0.0991429475434798,0.0991429475434798,0.0,5.326086793822071e-13,0.9999418353891117,0.9999418353891117,0.0,0.09286128711511438,5.401554810967027e-06,0.0,0.0,0.0,1600131.258281859,266.64459858389847,0.0,1.0,1284398.867032057,2598.5697209748496,,,,,,,,,,,,,,,,,3.0,16548.17612311869,1555.2932637365282,0.37279671659036984,6.17534620354742,2.931204558028211
2311.0,-29.830054115479832,5.057724329296777,35.07037316486382,24.17108538737523,5.027297617669879,-26.3443189421565,-39.87508927294982,1.541562444401162,-6.505510261123902,-6.505510261112325,40.14002470327531,42475.415787045786,25778.88393235129,25778.88393235129,68254.29971939708,77507.99042430027,77501.80278244428,25778.88393235129,103280.68671479558,103280.68671479558,103280.68671479558,130867.83762181358,126326.52389427499,4541.313727538596,0.0,91620.78416686371,56588.49740432382,38924.76306948877,27587.150907018004,66511.91397650677,20930.18159810414,1555.2922512010805,0.0,0.8784975668335846,2.7281968748334817,0.0014947054983599872,1.0,1.0,-6.505510261123902,334318.61646389845,1560579.5545342867,4.667940933234888,1560579.5545342867,4.667940933234888,0.7586931201648529,0.0928661952841664,4.028046144702076,101325.0,128410.45038616812,1.2673126117559153,1.0,0.0,4.028046144701204,1.2845182590220672,1.2848235025175148,3.135841874111403,0.0,16548.161388693567,0.0,0.0,22745.713647637524,2319.4172982249315,19333.855885889207,1971.5046306219972,0.85,0.8499999685829736,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4164.845900408168,4632.441516551485,6.189636915455836,5.057724329296777,-3.6930876323748856,8.750811961671662,2.9312286552160094,3.5,0.8374939014902884,0.6,0.0002376202929317881,1.000105844581227,0.00023759514477318802,198.78194451687145,0.0,5.015900456141365e-06,14.215061892704629,0.038009171733588344,7.997765228114447e-05,0.00015764264065064364,0.0006349918309134798,0.09286619528416502,0.09286619528416502,0.09286619528416502,0.09286085115294064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487911.5011196839,595.5964421034206,0.0,0.09286619528416502,0.0928661952841664,0.0928661952841664,0.37279491653286756,0.37279491653286756,0.5,10.029891108929526,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,27587.150907018004,20930.18159810414,0.7586931201648529,1.026196596049029,0.6386136444975691,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504717114443866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.67446664989,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7513501839933,260.7513501839933,-12.398649816006696,245.0672685995874,276.4354317684017,126945.98655533006,127050.31490986752,-104.32835453746543,0.0,nan,276.4354317684017,3.285431768401736,270.1617991346337,-2.9882008653662524,263.8881665008776,-9.26183349912236,257.61453386710986,-15.535466132890122,251.3409012333492,-21.809098766650777,245.0672685995874,-28.08273140041257,1.0,1.0,26381.15544483698,26381.15544483698,275.61071820980305,2.460718209803076,275.61071820980305,275.61071820980305,77497.60649374606,77501.80278244428,-4.196288698221906,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.61071820980305,2.460718209803076,1.0,0.002,0.12837379336734686,0.004915408240030893,0.00019829417127508662,0.0018017058288131494,0.0991470856375433,0.0991470856375433,0.0,8.82358422438223e-14,0.9999419956246274,0.9999419956246274,0.0,0.0928608086385157,5.386645650690031e-06,0.0,0.0,0.0,1600131.1306879292,266.6444897388761,0.0,1.0,1284399.238590712,2598.568217072454,,,,,,,,,,,,,,,,,3.0,16548.161388693567,1555.2922512010805,0.37279491653286756,6.17534620354742,2.9312286552160094
