time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2312.0,-29.831069554769826,5.057484701626771,35.07034637603386,24.17081290567296,5.027134292162408,-26.345249170064186,-39.87598760342223,1.5413139074842985,-6.505614739860391,-6.505614739870306,40.139973402713686,42474.74580925549,25778.755320185326,25778.755320185326,68253.50112944082,77507.54479849142,77501.36227451246,25778.755320185326,103280.11759469779,103280.11759469779,103280.11759469779,130867.18852707269,126325.97078968749,4541.217737385198,0.0,91620.68288209957,56588.17092677507,38925.013283693894,27587.0709323749,66512.08421606879,20930.116254386056,1555.291199697649,0.0,0.8784971960168283,2.7281862519767586,0.0014947054983599872,1.0,1.0,-6.505614739860391,334317.2376540091,1560577.3361052761,4.667953549318165,1560577.3361052761,4.667953549318165,0.7586929509730389,0.09286570253522185,4.028046144702076,101325.0,128410.44676722205,1.2673125760396946,1.0,0.0,4.028046144702286,1.2845194731558145,1.2848246846347986,3.1358389100991597,0.0,16548.146687269513,0.0,0.0,22745.68850275077,2319.414734160062,19333.83969440704,1971.5029795503094,0.85,0.8500001963918958,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4164.866358433013,4632.441516551485,6.189575631397764,5.057484701626771,-3.6932119615871946,8.750696663213965,2.9312526526012173,3.5,0.837500757886062,0.6,0.00023759514477318802,1.0001055466081594,0.00023757007005809321,198.78278210180522,0.0,4.9989998675454566e-06,14.167165624623824,0.038014170733455886,7.996953086620716e-05,0.00015762561390698086,0.0006349232464043121,0.09286570253292557,0.09286570253292557,0.09286570253292557,0.0928603876001365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487912.0217472108,595.5962702803309,0.0,0.09286570253292557,0.09286570253522185,0.09286570253522185,0.37279311986901076,0.37279311986901076,0.5,10.029731660221122,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,27587.0709323749,20930.116254386056,0.7586929509730389,1.0261819627801005,0.638601936924327,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450477803947084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.62657038181,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.75074694485096,260.75074694485096,-12.399253055149018,245.06628169740642,276.4352121922983,126949.35604256038,127053.15455036578,-103.79850780540241,0.0,nan,276.4352121922983,3.2852121922983315,270.16142609331564,-2.988573906684337,263.88763999434207,-9.26236000565791,257.6138538953588,-15.536146104641205,251.34006779638457,-21.809932203615404,245.06628169740642,-28.083718302593553,1.0,1.0,26381.15544483698,26381.15544483698,275.6105627684272,2.4605627684272235,275.6105627684272,275.6105627684272,77497.18870508837,77501.36227451246,-4.17356942409242,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6105627684272,2.4605627684272235,1.0,0.002,0.12837914992135274,0.0049153666425681575,0.00019830240275738343,0.0018016975968973082,0.09915120137869171,0.09915120137869171,0.0,-3.453084172766463e-13,0.9999423193458865,0.9999423193458865,0.0,0.0928603459807549,5.356554466940382e-06,0.0,0.0,0.0,1600131.0082122365,266.6443852601396,0.0,1.0,1284399.5952441832,2598.566773500707,,,,,,,,,,,,,,,,,3.0,16548.146687269513,1555.291199697649,0.37279311986901076,6.17534620354742,2.9312526526012173
2313.0,-29.83208183373706,5.057246084871029,35.07031973502337,24.170534521713876,5.026963967978675,-26.34617725357149,-39.87688188264144,1.54105938776852,-6.505721736525231,-6.505721736527202,40.13992409002028,42474.072429917156,25778.634010593632,25778.634010593632,68252.70644051078,77507.10371256436,77500.93946963949,25778.634010593632,103279.57348023311,103279.57348023311,103279.57348023311,130866.57475086609,126325.45209915015,4541.122651715943,0.0,91620.58202609257,56587.836855985355,38925.27241123024,27587.001270632973,66512.27368186321,20930.058192574597,1555.2906965200532,0.0,0.8784968040040803,2.7281753731439653,0.0014947054983599872,1.0,1.0,-6.505721736525231,334315.825619552,1560575.2036409513,4.667966886547782,1560575.2036409513,4.667966886547782,0.7586927621181918,0.09286521539452548,4.028046144702076,101325.0,128410.43919527339,1.2673125013103714,1.0,0.0,4.028046144702904,1.284520715117126,1.2848258946805418,3.1358358781584834,0.0,16548.132009498553,0.0,0.0,22745.663464306974,2319.412180949353,19333.816039168327,1971.5005673872656,0.85,0.850000092083812,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4164.8867500231,4632.441516551485,6.18951620003849,5.057246084871029,-3.69333799304136,8.75058407791239,2.93127657213626,3.5,0.8375075920389314,0.6,0.00023757007005809321,1.0001052189744075,0.00023754507580884106,198.78361708613107,0.0,4.984421626954934e-06,14.125850890790284,0.03801915515508284,7.99614468341323e-05,0.0001576086232239609,0.0006348548071490778,0.09286521539558723,0.09286521539558723,0.09286521539558723,0.09285994583320091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487912.54542102653,595.5960975641931,0.0,0.09286521539558723,0.09286521539452548,0.09286521539452548,0.3727913279017605,0.3727913279017605,0.5,10.02957357356439,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,27587.001270632973,20930.058192574597,0.7586927621181918,1.0261670916103738,0.6385899936765976,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504838792971693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.58525564798,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.75014587617267,260.75014587617267,-12.39985412382731,245.06529783539386,276.4349939169548,126952.61032807759,127056.03536663848,-103.42503856090542,0.0,nan,276.4349939169548,3.284993916954818,270.16105470063894,-2.988945299361035,263.8871154843291,-9.262884515670862,257.6131762680126,-15.536823731987397,251.33923705170645,-21.81076294829353,245.06529783539386,-28.084702164606114,1.0,1.0,26381.15544483698,26381.15544483698,275.6104068572295,2.460406857229543,275.6104068572295,275.6104068572295,77496.75152474077,77500.93946963949,-4.187944898716523,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6104068572295,2.460406857229543,1.0,0.002,0.12838446133932419,0.004915324779532515,0.000198310563489912,0.001801689436619669,0.099155281744956,0.099155281744956,0.0,1.0958074725397893e-13,0.9999428050884454,0.9999428050884454,0.0,0.09285990397674448,5.311417780993196e-06,0.0,0.0,0.0,1600130.8827847284,266.64427826347475,0.0,1.0,1284399.9604927574,2598.5652951410816,,,,,,,,,,,,,,,,,3.0,16548.132009498553,1555.2906965200532,0.3727913279017605,6.17534620354742,2.93127657213626
2314.0,-29.833090797485145,5.057008517353191,35.07029321076801,24.170260957349115,5.026798644294411,-26.34710185330263,-39.87777179628608,1.540809700113226,-6.505825927867363,-6.5058259278518005,40.1398741766838,42473.395494891614,25778.508102198553,25778.508102198553,68251.90359709016,77506.66195948322,77500.51399846091,25778.508102198553,103279.02210065947,103279.02210065947,103279.02210065947,130865.94846180164,126324.92040035715,4541.028061444494,0.0,91620.48118696472,56587.499870507876,38925.53479606316,27586.92636114218,66512.46115720534,20929.99653136562,1555.2898755455878,0.0,0.8784964294672679,2.728164779573922,0.0014947054983599872,1.0,1.0,-6.505825927867363,334314.45061143243,1560573.0452048897,4.66797962921057,1560573.0452048897,4.66797962921057,0.758692587110638,0.09286472800555616,4.028046144702076,101325.0,128410.43741363838,1.2673124837270011,1.0,0.0,4.0280461447012295,1.284521934318712,1.2848270820644556,3.1358329017857383,0.0,16548.11736119142,0.0,0.0,22745.638430053586,2319.409628165947,19333.796516541905,1971.4985766333973,0.85,0.8500001693070242,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4164.907061052969,4632.441516551485,6.189455784802374,5.057008517353191,-3.693461697901155,8.750470215254346,2.9313003972509892,3.5,0.8375143992145684,0.6,0.00023754507580884106,1.000104875231227,0.00023752016582652893,198.78444934202273,0.0,4.968447272695594e-06,14.080579570819312,0.03802412360235553,7.995340301556707e-05,0.000157591672793274,0.0006347865300320983,0.09286472800262123,0.09286472800262123,0.09286472800262123,0.09285949664945775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487913.06066900876,595.5959275584847,0.0,0.09286472800262123,0.09286472800555616,0.09286472800555616,0.3727895436344149,0.3727895436344149,0.5,10.029416632210706,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,27586.92636114218,20929.99653136562,0.758692587110638,1.0261521286330626,0.6385780161480379,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504899357874517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.53998432801,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.74954733930184,260.74954733930184,-12.400452660698136,245.06431707888544,276.43477759972035,126955.90184173672,127058.89123496067,-102.98939322395587,0.0,nan,276.43477759972035,3.284777599720371,270.1606854955536,-2.9893145044463836,263.8865933913861,-9.263406608613877,257.61250128721343,-15.537498712786544,251.33840918305216,-21.811590816947813,245.06431707888544,-28.08568292111454,1.0,1.0,26381.15544483698,26381.15544483698,275.6102534428978,2.4602534428977947,275.6102534428978,275.6102534428978,77496.32263563437,77500.51399846091,-4.191362826546538,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6102534428978,2.4602534428977947,1.0,0.002,0.1283897339088169,0.004915283588669609,0.00019831866535465574,0.0018016813342720485,0.09915933267732786,0.09915933267732786,0.0,-3.732960121571871e-13,0.9999432231143198,0.9999432231143198,0.0,0.09285945543551047,5.272570045692144e-06,0.0,0.0,0.0,1600130.760645619,266.6441740721326,0.0,1.0,1284400.3161647455,2598.563855544283,,,,,,,,,,,,,,,,,3.0,16548.11736119142,1555.2898755455878,0.3727895436344149,6.17534620354742,2.9313003972509892
2315.0,-29.83409690487321,5.056771945124563,35.070266801203545,24.16998065253722,5.026625342348466,-26.348024680142622,-39.87866520239038,1.5405531176221323,-6.505932291458976,-6.505932291468631,40.139824437277895,42472.745429366434,25778.38866731755,25778.38866731755,68251.13409668399,77506.2251266298,77500.08161798242,25778.38866731755,103278.47028529996,103278.47028529996,103278.47028529996,130865.32409770665,126324.38996449673,4540.93413320992,0.0,91620.38088373815,56587.18549996543,38925.77264863635,27586.853812406676,66512.62646104302,20929.93644046235,1555.289217852505,0.0,0.8784960425029444,2.728153965175693,0.0014947054983599872,1.0,1.0,-6.505932291458976,334313.0469408279,1560570.894292362,4.667992794695138,1560570.894292362,4.667992794695138,0.7586924040989951,0.0928642443938183,4.028046144702076,101325.0,128410.43323793139,1.2673124425159772,1.0,0.0,4.028046144702639,1.2845231855905581,1.284828301634435,3.1358298471274275,0.0,16548.10274555654,0.0,0.0,22745.613528842685,2319.4070889490995,19333.774940567077,1971.496376496263,0.85,0.8500001512841494,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4164.927302815479,4632.441516551485,6.189397027384231,5.056771945124563,-3.693586849043708,8.750358794168271,2.9313241411912263,3.5,0.8375211831974932,0.6,0.00023752016582652893,1.00010457917814,0.0002374953287602351,198.78527924791945,0.0,4.951717117036354e-06,14.033166309681029,0.03802907531947257,7.994532838155072e-05,0.00015757483744497822,0.0006347187164723008,0.09286424439258038,0.09286424439258038,0.09286424439258038,0.09285904838519742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487913.5716444924,595.595758950631,0.0,0.09286424439258038,0.0928642443938183,0.0928642443938183,0.37278776861352575,0.37278776861352575,0.5,10.0292607515732,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,27586.853812406676,20929.93644046235,0.7586924040989951,1.0261380090990577,0.638566655524317,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504959724907203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.49257106687,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.74895040829136,260.74895040829136,-12.401049591708613,245.0633392840834,276.43456153250116,126959.07421674002,127061.7872929169,-102.71307617687762,0.0,nan,276.43456153250116,3.2845615325011863,270.1603170828175,-2.9896829171824493,263.8860726331339,-9.263927366866085,257.61182818344565,-15.538171816554325,251.33758373376668,-21.8124162662333,245.0633392840834,-28.086660715916565,1.0,1.0,26381.15544483698,26381.15544483698,275.61009705693283,2.4600970569328524,275.61009705693283,275.61009705693283,77495.88029332108,77500.08161798242,-4.201324661335093,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.61009705693283,2.4600970569328524,1.0,0.002,0.12839497136618644,0.004915242152297306,0.00019832671209410476,0.001801673287705428,0.09916335604705238,0.09916335604705238,0.0,-2.004672469690938e-13,0.9999436009223831,0.9999436009223831,0.0,0.0928590069360909,5.237457727401512e-06,0.0,0.0,0.0,1600130.6359599158,266.644067708541,0.0,1.0,1284400.6792517982,2598.5623859358866,,,,,,,,,,,,,,,,,3.0,16548.10274555654,1555.289217852505,0.37278776861352575,6.17534620354742,2.9313241411912263
2316.0,-29.835099712761988,5.056536414312064,35.07024047403481,24.169707821588986,5.026460008833475,-26.348943740609467,-39.87954669920725,1.540304036672862,-6.506035441841561,-6.5060354418547,40.13977399548784,42472.060200357555,25778.263697634575,25778.263697634575,68250.32389799213,77505.78626123481,77499.64664244166,25778.263697634575,103277.91034007623,103277.91034007623,103277.91034007623,130864.68571041747,126323.84514697631,4540.840563441155,0.0,91620.28044015022,56586.837733085464,38926.04745229417,27586.77537034124,66512.82282263541,20929.872307384296,1555.2882025174115,0.0,0.8784956756106793,2.7281434775091573,0.0014947054983599872,1.0,1.0,-6.506035441841561,334311.68567906786,1560568.7130080771,4.668005277285431,1560568.7130080771,4.668005277285431,0.7586922366390878,0.0928637607387277,4.028046144702076,101325.0,128410.42149027572,1.26731232657563,1.0,0.0,4.02804614470056,1.2845244016350161,1.2848294860622647,3.1358268784734245,0.0,16548.08815351195,0.0,0.0,22745.588592785767,2319.404546178947,19333.74582714635,1971.4934077535502,0.85,0.8499998031828663,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4164.947462928093,4632.441516551485,6.189337062972607,5.056536414312064,-3.6937093674975587,8.750245781809623,2.9313477894311792,3.5,0.8375279398374798,0.6,0.0002374953287602351,1.00010423705302,0.00023747057552726318,198.78610643823393,0.0,4.937243158917655e-06,13.992147112372635,0.03803401256263149,7.99373621229286e-05,0.0001575579666373065,0.0006346507600805008,0.09286376074046145,0.09286376074046145,0.09286376074046145,0.09285859201128079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487914.0752735376,595.5955926972055,0.0,0.09286376074046145,0.0928637607387277,0.0928637607387277,0.3727860037480889,0.3727860037480889,0.5,10.029105690291392,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,27586.77537034124,20929.872307384296,0.7586922366390878,1.0261227986066683,0.6385544681153362,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505019921519227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.45155186956,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7483558155169,260.7483558155169,-12.401644184483075,245.06236455484967,276.4343470761856,126962.3266125401,127064.63735134636,-102.31073880625866,0.0,nan,276.4343470761856,3.284347076185611,270.1599505719185,-2.990049428081477,263.8855540676511,-9.264445932348849,257.6111575633801,-15.53884243661986,251.3367610591166,-21.813238940883366,245.06236455484967,-28.087635445150312,1.0,1.0,26381.15544483698,26381.15544483698,275.6099435839744,2.45994358397445,275.6099435839744,275.6099435839744,77495.45423150239,77499.64664244166,-4.1924109392712126,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6099435839744,2.45994358397445,1.0,0.002,0.12840018080811233,0.004915201420149868,0.00019833471686560064,0.0018016652834348598,0.09916735843280032,0.09916735843280032,0.0,3.004606112522179e-13,0.9999439023194185,0.9999439023194185,0.0,0.09285855129714018,5.2094415875140175e-06,0.0,0.0,0.0,1600130.515040773,266.6439645581584,0.0,1.0,1284401.0313699057,2598.5609607258484,,,,,,,,,,,,,,,,,3.0,16548.08815351195,1555.2882025174115,0.3727860037480889,6.17534620354742,2.9313477894311792
2317.0,-29.83609962230239,5.056301864472082,35.070214245100956,24.169428494665794,5.026287018901967,-26.34986095817825,-39.88043546034021,1.5400483547707264,-6.506141124866474,-6.506141124904062,40.139724175454305,42471.417670404044,25778.14598069783,25778.14598069783,68249.56365110187,77505.35218967378,77499.2102023871,25778.14598069783,103277.35618308492,103277.35618308492,103277.35618308492,130864.0577836562,126323.3101613442,4540.7476223119975,0.0,91620.18051927064,56586.52850779306,38926.28001275286,27586.701600571272,66512.98161332414,20929.811385847253,1555.2874691787747,0.0,0.8784952926362956,2.728132732372932,0.0014947054983599872,1.0,1.0,-6.506141124866474,334310.29099889024,1560566.5586135683,4.668018307036647,1560566.5586135683,4.668018307036647,0.7586920570965916,0.09286328187632087,4.028046144702076,101325.0,128410.42477516521,1.2673123589949689,1.0,0.0,4.028046144701408,1.284525648376462,1.2848307013020033,3.135823834886602,0.0,16548.073594030415,0.0,0.0,22745.563786496066,2319.4020166413675,19333.727844870977,1971.4915740717756,0.85,0.849999939607974,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4164.967554668168,4632.441516551485,6.189278942114504,5.056301864472082,-3.6938336078522904,8.750135472324372,2.931371357544616,3.5,0.837534673584176,0.6,0.00023747057552726318,1.0001039366199795,0.00023744589620338378,198.78693124380928,0.0,4.920598804247384e-06,13.944977011237086,0.03803893316143574,7.992933095820141e-05,0.00015754124456906175,0.000634583402817976,0.09286328187660507,0.09286328187660507,0.09286328187660507,0.092858142011263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487914.57773743075,595.5954268531542,0.0,0.09286328187660507,0.09286328187632087,0.09286328187632087,0.3727842488076626,0.3727842488076626,0.5,10.028951494363127,3.75734998669941e-11,3.75734998669941e-11,3.75734998669941e-11,3.75734998669941e-11,3.75734998669941e-11,3.75734998669941e-11,27586.701600571272,20929.811385847253,0.7586920570965916,1.0261089188254018,0.6385432834347032,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505079921192667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.40438176843,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7477627032921,260.7477627032921,-12.40223729670788,245.06139276483333,276.4341326417539,126965.46676310363,127067.52274523252,-102.05598212887472,0.0,nan,276.4341326417539,3.2841326417538994,270.1595846663664,-2.990415333633564,263.88503669098606,-9.264963309013922,257.61048871559655,-15.539511284403432,251.3359407402164,-21.81405925978359,245.06139276483333,-28.08860723516665,1.0,1.0,26381.15544483698,26381.15544483698,275.6097874089223,2.4597874089222955,275.6097874089223,275.6097874089223,77495.0146269961,77499.2102023871,-4.195575391000602,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6097874089223,2.4597874089222955,1.0,0.002,0.12840536174711858,0.004915160345111046,0.0001983426765738805,0.0018016573234483743,0.09917133828694025,0.09917133828694025,0.0,2.2254767473306458e-14,0.9999442089597792,0.9999442089597792,0.0,0.09285810093722667,5.180939094197156e-06,0.0,0.0,0.0,1600130.391152554,266.6438588751335,0.0,1.0,1284401.3921333277,2598.559500524797,,,,,,,,,,,,,,,,,3.0,16548.073594030415,1555.2874691787747,0.3727842488076626,6.17534620354742,2.931371357544616
2318.0,-29.83709627746537,5.056068253633463,35.07018803176491,24.169140471518062,5.026103865352502,-26.35077626318622,-39.881316328514345,1.5397838510960005,-6.506248441853813,-6.506248441917785,40.13967216763623,42470.75659537417,25778.033300761363,25778.033300761363,68248.78989613554,77504.92410505342,77498.73589413623,25778.033300761363,103276.7691948976,103276.7691948976,103276.7691948976,130863.38893921481,126322.73424525064,4540.654693964168,0.0,91620.08115446643,56586.19520633712,38926.539942365904,27586.619744317206,66513.15968668311,20929.74453667553,1555.2863911412705,0.0,0.8784949091287222,2.72812182114063,0.0014947054983599872,1.0,1.0,-6.506248441853813,334308.8747602782,1560564.3096142176,4.668031354935601,1560564.3096142176,4.668031354935601,0.7586918850754457,0.09286280299156385,4.028046144702076,101325.0,128410.419875669,1.2673123106407007,1.0,0.0,4.028046144703358,1.2845269362207405,1.284831957749216,3.135820690964376,0.0,16548.05905918553,0.0,0.0,22745.539118257264,2319.3995011810625,19333.705252406886,1971.489270281583,0.85,0.8499998681890206,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4164.98756397183,4632.441516551485,6.189222153686053,5.056068253633463,-3.6939589091437637,8.750027162777227,2.931394829033408,3.5,0.8375413797238309,0.6,0.00023744589620338378,1.0001035991694578,0.00023742129955393838,198.78775337090858,0.0,4.905927059158198e-06,13.903397285654332,0.038043839088494895,7.99213718530975e-05,0.00015752452435028626,0.0006345160530051989,0.09286280299095988,0.09286280299095988,0.09286280299095988,0.09285766572205072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487915.06924697827,595.5952644638334,0.0,0.09286280299095988,0.09286280299156385,0.09286280299156385,0.3727825038001262,0.3727825038001262,0.5,10.028797376252635,6.394884621840902e-11,6.394884621840902e-11,6.394884621840902e-11,6.394884621840902e-11,6.394884621840902e-11,6.394884621840902e-11,27586.619744317206,20929.74453667553,0.7586918850754457,1.026094538548887,0.6385316348740147,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505139747924678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.362802042844,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7471701743198,260.7471701743198,-12.402829825680158,245.06042384934983,276.4339164992911,126968.48082796881,127070.43645143455,-101.95562346572736,0.0,nan,276.4339164992911,3.283916499291138,270.1592179692997,-2.990782030700302,263.8845194393126,-9.265480560687365,257.6098209093264,-15.540179090673576,251.3351223793393,-21.814877620660667,245.06042384934983,-28.089576150650146,1.0,1.0,26381.15544483698,26381.15544483698,275.6096252189122,2.4596252189122083,275.6096252189122,275.6096252189122,77494.56545140613,77498.73589413623,-4.170442730101058,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6096252189122,2.4596252189122083,1.0,0.002,0.12841054037978641,0.0049151189831792815,0.00019835063205005072,0.0018016493679275584,0.09917531602502536,0.09917531602502536,0.0,-2.2390943266170638e-14,0.9999442335088348,0.9999442335088348,0.0,0.09285762435888124,5.178632682607748e-06,0.0,0.0,0.0,1600130.265348742,266.64375155814616,0.0,1.0,1284401.7584742792,2598.558017749714,,,,,,,,,,,,,,,,,3.0,16548.05905918553,1555.2863911412705,0.3727825038001262,6.17534620354742,2.931394829033408
2319.0,-29.838090140754467,5.055835693392385,35.0701618286875,24.168872460164152,5.025942791432713,-26.351686847532932,-39.88219649819655,1.5395394981938515,-6.5063490507643,-6.506349050780409,40.13962003692616,42470.10463206235,25777.907228671906,25777.907228671906,68248.01186073426,77504.48759807825,77498.27861477647,25777.907228671906,103276.18584344837,103276.18584344837,103276.18584344837,130862.71769215105,126322.15595187483,4540.561740276222,0.0,91619.98117885158,56585.87895876811,38926.780244537185,27586.531848702674,66513.31209323986,20929.673751396283,1555.284865858259,0.0,0.87849456241883,2.7281115919694465,0.0014947054983599872,1.0,1.0,-6.5063490507643,334307.54705095955,1560562.0553022441,4.668043150890527,1560562.0553022441,4.668043150890527,0.7586917364670671,0.09286232227701494,4.028046144702076,101325.0,128410.41408535528,1.2673122534947474,1.0,0.0,4.0280461447009674,1.2845281296659408,1.2848331198810767,3.135817777497504,0.0,16548.044556206354,0.0,0.0,22745.514298379025,2319.396970257838,19333.68487517184,1971.4871923818878,0.85,0.8499998998285859,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4165.007481440023,4632.441516551485,6.18916228687286,5.055835693392385,-3.694078937136341,8.749914630528727,2.9314181928712117,3.5,0.8375480551060605,0.6,0.00023742129955393838,1.0001033097896357,0.00023739677414314145,198.78857320099036,0.0,4.8895126837023986e-06,13.856878945612598,0.0380487286011786,7.9913419791033e-05,0.00015750787976290538,0.0006344490078391691,0.0928623222760921,0.0928623222760921,0.0928623222760921,0.09285718983621814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487915.5594663275,595.5951024879755,0.0,0.0928623222760921,0.09286232227701494,0.09286232227701494,0.3727807655823813,0.3727807655823813,0.5,10.028643402521318,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,27586.531848702674,20929.673751396283,0.7586917364670671,1.0260804899485785,0.6385203697648796,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450519938040893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.3162837028,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.74658038359377,260.74658038359377,-12.403419616406211,245.05945796871453,276.43370279847426,126971.75056923013,127073.2350260143,-101.48445678417949,0.0,nan,276.43370279847426,3.2837027984742804,270.158853832516,-2.9911461674839757,263.8840048665685,-9.265995133431488,257.60915590062166,-15.540844099378319,251.33430693466758,-21.815693065332397,245.05945796871453,-28.09054203128545,1.0,1.0,26381.15544483698,26381.15544483698,275.60947170713547,2.459471707135492,275.60947170713547,275.60947170713547,77494.15673223969,77498.27861477647,-4.121882536783232,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.60947170713547,2.459471707135492,1.0,0.002,0.12841571295216336,0.004915078867765613,0.00019835858089659625,0.0018016414188269038,0.09917929044829812,0.09917929044829812,0.0,-2.7650017692115725e-13,0.999944298478039,0.999944298478039,0.0,0.09285714970433127,5.172572683662007e-06,0.0,0.0,0.0,1600130.147408416,266.6436509492357,0.0,1.0,1284402.1019161087,2598.55662766057,,,,,,,,,,,,,,,,,3.0,16548.044556206354,1555.284865858259,0.3727807655823813,6.17534620354742,2.9314181928712117
2320.0,-29.83908062187715,5.055604040104338,35.07013570356847,24.168587230984144,5.025761986776556,-26.352596360991694,-39.88307268647475,1.5392777259449104,-6.506456720072379,-6.506456720074678,40.13956988009035,42469.45088223961,25777.79839471904,25777.79839471904,68247.24927695865,77504.06135149485,77497.82565949149,25777.79839471904,103275.62405421052,103275.62405421052,103275.62405421052,130862.08230118285,126321.61286873446,4540.469432448385,0.0,91619.88210727484,56585.5514022897,38927.03411665016,27586.458246972317,66513.49236362247,20929.612828024365,1555.2841879662303,0.0,0.8784941699630929,2.7281006449827236,0.0014947054983599872,1.0,1.0,-6.506456720072379,334306.12617202307,1560559.886351278,4.668056503242973,1560559.886351278,4.668056503242973,0.7586915522336559,0.09286184928473815,4.028046144702076,101325.0,128410.41369562266,1.2673122496483855,1.0,0.0,4.028046144702838,1.2845294044242745,1.2848343634368296,3.135814665533051,0.0,16548.03007593588,0.0,0.0,22745.489702936677,2319.394462220705,19333.664036068483,1971.4850673847322,0.85,0.8499999027751118,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4165.027337106623,4632.441516551485,6.189106651248647,5.055604040104338,-3.6942041273073447,8.749808167411683,2.931441484287876,3.5,0.837554709796536,0.6,0.00023739677414314145,1.0001029590393837,0.00023737233451560347,198.7893902470716,0.0,4.875371419489224e-06,13.81680260283246,0.038053603972598084,7.990550442621731e-05,0.00015749126971692414,0.0006343821018074911,0.09286184928651656,0.09286184928651656,0.09286184928651656,0.09285673527637081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487916.05655990465,595.5949383735735,0.0,0.09286184928651656,0.09286184928473815,0.09286184928473815,0.3727790319075699,0.3727790319075699,0.5,10.028489982786091,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,27586.458246972317,20929.612828024365,0.7586915522336559,1.0260662438811348,0.63850881036382,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505258846313975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.27620736002,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.74599134702515,260.74599134702515,-12.404008652974824,245.05849497596228,276.43348771808513,126974.76540118903,127076.12009228779,-101.3546910987783,0.0,nan,276.43348771808513,3.283487718085155,270.1584891696645,-2.9915108303354714,263.88349062123166,-9.266509378768319,257.60849207281757,-15.541507927182408,251.33349352438967,-21.81650647561031,245.05849497596228,-28.0915050240377,1.0,1.0,26381.15544483698,26381.15544483698,275.6093116351818,2.459311635181848,275.6093116351818,275.6093116351818,77493.70996939138,77497.82565949149,-4.115690100108623,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6093116351818,2.459311635181848,1.0,0.002,0.1284208682695378,0.004915037542034875,0.0001983665002080506,0.0018016335000626742,0.0991832501040253,0.0991832501040253,0.0,2.7072484878876146e-13,0.999944484016326,0.999944484016326,0.0,0.0928566939678293,5.155316908832416e-06,0.0,0.0,0.0,1600130.0211912715,266.6435432799276,0.0,1.0,1284402.4694593255,2598.5551400216723,,,,,,,,,,,,,,,,,3.0,16548.03007593588,1555.2841879662303,0.3727790319075699,6.17534620354742,2.931441484287876
2321.0,-29.840068910221245,5.055373179691959,35.07010944652356,24.16827524956318,5.025550804986697,-26.353506938693016,-39.88395278630776,1.538988833456059,-6.506570105318076,-6.506570105348641,40.13951382337144,42468.82284691531,25777.703248244863,25777.703248244863,68246.52609516017,77503.64969292286,77497.27106426594,25777.703248244863,103274.9743125108,103274.9743125108,103274.9743125108,130861.33856840743,126320.9623805688,4540.376187838628,0.0,91619.78443964929,56585.23671190612,38927.27525304797,27586.36425589662,66513.63950894459,20929.53685217384,1555.2826806659345,0.0,0.8784937689789791,2.7280891168809513,0.0014947054983599872,1.0,1.0,-6.506570105318076,334304.6298667373,1560557.4622704627,4.668070145760597,1560557.4622704627,4.668070145760597,0.758691383106062,0.09286137111104321,4.028046144702076,101325.0,128410.4124150725,1.267312237010338,1.0,0.0,4.028046144702532,1.2845308058305682,1.2848357337807412,3.1358112444003012,0.0,16548.0156302927,0.0,0.0,22745.46545603829,2319.3919897251653,19333.643499716403,1971.4829732596152,0.85,0.8499999060069292,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4165.047095524408,4632.441516551485,6.189054446933996,5.055373179691959,-3.6943335124958416,8.7497066921878,2.9314646617016358,3.5,0.8375613319147531,0.6,0.00023737233451560347,1.000102731923646,0.00023734795130399256,198.7902054902263,0.0,4.858338656141647e-06,13.768531751505428,0.038058462311254225,7.989755445459648e-05,0.000157474780061007,0.0006343156807125465,0.09286137111626702,0.09286137111626702,0.09286137111626702,0.09285621051751308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487916.53186189895,595.5947810557461,0.0,0.09286137111626702,0.09286137111104321,0.09286137111104321,0.37277730262194925,0.37277730262194925,0.5,10.02833516542116,3.058175934711471e-11,3.058175934711471e-11,3.058175934711471e-11,3.058175934711471e-11,3.058175934711471e-11,3.058175934711471e-11,27586.36425589662,20929.53685217384,0.758691383106062,1.0260531012738003,0.6384979556141145,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450531811031646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.227936508694,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7454003652669,260.7454003652669,-12.404599634733074,245.05753444862034,276.43326628191596,126977.42933397369,127079.11872940072,-101.68939542703947,0.0,nan,276.43326628191596,3.283266281915985,270.15811991525464,-2.9918800847453326,263.88297354859657,-9.26702645140341,257.6078271819313,-15.54217281806865,251.33268081528277,-21.817319184717206,245.05753444862034,-28.092465551379632,1.0,1.0,26381.15544483698,26381.15544483698,275.6091340884648,2.4591340884648503,275.6091340884648,275.6091340884648,77493.23008953934,77497.27106426594,-4.040974726594868,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6091340884648,2.4591340884648503,1.0,0.002,0.12842607141365972,0.004914994973115433,0.00019837449106139936,0.0018016255093028708,0.09918724553069967,0.09918724553069967,0.0,3.642702459116798e-13,0.999943968702525,0.999943968702525,0.0,0.09285616796793456,5.203143108659328e-06,0.0,0.0,0.0,1600129.8882733467,266.6434298946819,0.0,1.0,1284402.8565143954,2598.553573409453,,,,,,,,,,,,,,,,,3.0,16548.0156302927,1555.2826806659345,0.37277730262194925,6.17534620354742,2.9314646617016358
2322.0,-29.841053400780954,5.055143539526427,35.070083105749724,24.168036400247388,5.025421330255959,-26.354405927666207,-39.88481982434166,1.5387738571954341,-6.5066597450785935,-6.506659745094464,40.13945889358166,42468.157081755526,25777.556819924823,25777.556819924823,68245.71390168034,77503.20345205339,77496.80429659462,25777.556819924823,103274.36111651945,103274.36111651945,103274.36111651945,130860.61676628515,126320.33456161697,4540.282204668179,0.0,91619.68373411101,56584.91538347554,38927.52038959496,27586.255649765706,66513.77603936067,20929.45181567597,1555.2799113510039,0.0,0.878493492318221,2.728080003056764,0.0014947054983599872,1.0,1.0,-6.5066597450785935,334303.4469260087,1560555.086924859,4.6680795584804615,1560555.086924859,4.6680795584804615,0.7586912874801016,0.09286088184608716,4.028046144702076,101325.0,128410.403785278,1.2673121518408883,1.0,0.0,4.028046144703818,1.2845318614675107,1.2848367583456328,3.1358086673694827,0.0,16548.00119556214,0.0,0.0,22745.44045494976,2319.3894403236336,19333.620562456486,1971.4806343100333,0.85,0.8499998318673663,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4165.066728646157,4632.441516551485,6.188990116925148,5.055143539526427,-3.694444711085955,8.749588250612382,2.931487692210742,3.5,0.837567912060212,0.6,0.00023734795130399256,1.0001023379525984,0.00023732366408610683,198.7910176064252,0.0,4.8471436466438245e-06,13.736805094588599,0.03806330945490087,7.988972318565918e-05,0.00015745822811833338,0.0006342490087236727,0.09286088185070983,0.09286088185070983,0.09286088185070983,0.09285570572882604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487917.01485490665,595.594621292161,0.0,0.09286088185070983,0.09286088184608716,0.09286088184608716,0.37277556978271126,0.37277556978271126,0.5,10.028179883110274,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,27586.255649765706,20929.45181567597,0.7586912874801016,1.0260387842256131,0.6384866355598916,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450537724357779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.196209851776,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.744815565176,260.744815565176,-12.40518443482398,245.05657733719676,276.43305379315575,126981.0763053478,127081.70203219955,-100.62572685175778,0.0,nan,276.43305379315575,3.283053793155773,270.1577585019644,-2.9922414980355825,263.8824632107683,-9.267536789231656,257.6071679195779,-15.542832080422102,251.33187262839294,-21.818127371607034,245.05657733719676,-28.09342266280322,1.0,1.0,26381.15544483698,26381.15544483698,275.6089904480967,2.4589904480966993,275.6089904480967,275.6089904480967,77492.89023045286,77496.80429659462,-3.914066141762305,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6089904480967,2.4589904480966993,1.0,0.002,0.12843128578314028,0.004914956680846069,0.00019838250893283428,0.0018016174917333822,0.09919125446641713,0.09919125446641713,0.0,6.662166478210718e-13,0.9999438475209099,0.9999438475209099,0.0,0.09285566747736101,5.2143687261485135e-06,0.0,0.0,0.0,1600129.7831913696,266.6433402549214,0.0,1.0,1284403.1625110363,2598.5523348836305,,,,,,,,,,,,,,,,,3.0,16548.00119556214,1555.2799113510039,0.37277556978271126,6.17534620354742,2.931487692210742
2323.0,-29.842034897684556,5.054914824827574,35.07005707984837,24.167771322559588,5.0252619559787854,-26.355305212323636,-39.885686862375564,1.538532270611687,-6.5067643803522515,-6.506764380252564,40.13941529688595,42467.50432620259,25777.445763928063,25777.445763928063,68244.95009013065,77502.77197315298,77496.44886515671,25777.445763928063,103273.89462908477,103273.89462908477,103273.89462908477,130860.10240203973,126319.91171923619,4540.190682803536,0.0,91619.5844758552,56584.59397684967,38927.767221117254,27586.20777295496,66513.97499407221,20929.409616278776,1555.2803815462755,0.0,0.878493091350091,2.7280693646441434,0.0014947054983599872,1.0,1.0,-6.5067643803522515,334302.06609954406,1560553.2016616014,4.668093200467749,1560553.2016616014,4.668093200467749,0.7586910744867805,0.09286041607636501,4.028046144702076,101325.0,128410.40244905178,1.2673121386533608,1.0,0.0,4.02804614470194,1.2845330413464504,1.284837907305271,3.1358057870429468,0.0,16547.98680397092,0.0,0.0,22745.415813162588,2319.386927560644,19333.606402376237,1971.4791903836926,0.85,0.8500001301883449,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4165.086347504284,4632.441516551485,6.188934301295792,5.054914824827574,-3.6945670420058407,8.749481866833415,2.9315107060602927,3.5,0.8375744874457979,0.6,0.00023732366408610683,1.0001020275666768,0.00023729945300034346,198.79182725894148,0.0,4.828080758333426e-06,13.68278086911693,0.038068137535659206,7.988189262632815e-05,0.00015744177145977868,0.0006341827205436269,0.09286041607630595,0.09286041607630595,0.09286041607630595,0.09285532931950648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487917.5397326607,595.5944484646158,0.0,0.09286041607630595,0.09286041607636501,0.09286041607636501,0.3727738307619165,0.3727738307619165,0.5,10.028027280339636,-9.970335668185726e-11,-9.970335668185726e-11,-9.970335668185726e-11,-9.970335668185726e-11,-9.970335668185726e-11,-9.970335668185726e-11,27586.20777295496,20929.409616278776,0.7586910744867805,1.026024231692854,0.638474911926213,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505436150059843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.142185626304,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7442333768046,260.7442333768046,-12.405766623195404,245.05562326588614,276.4328434877234,126984.2962986731,127084.47262898197,-100.17633030885779,0.0,nan,276.4328434877234,3.282843487723426,270.1573994433543,-2.992600556645698,263.88195539898487,-9.268044601015106,257.6065113546206,-15.543488645379398,251.33106731025802,-21.818932689741956,245.05562326588614,-28.094376734113837,1.0,1.0,26381.15544483698,26381.15544483698,275.6088446928696,2.4588446928696044,275.6088446928696,275.6088446928696,77492.46429545921,77496.44886515671,-3.984569697495317,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6088446928696,2.4588446928696044,1.0,0.002,0.12843641320085314,0.004914916022351614,0.00019839038637573902,0.0018016096135818134,0.09919519318786951,0.09919519318786951,0.0,-4.244781609541448e-14,0.99994478360163,0.99994478360163,0.0,0.09285528865863814,5.127417726879144e-06,0.0,0.0,0.0,1600129.6605304615,266.6432356196477,0.0,1.0,1284403.5196965602,2598.55088917115,,,,,,,,,,,,,,,,,3.0,16547.98680397092,1555.2803815462755,0.3727738307619165,6.17534620354742,2.9315107060602927
2324.0,-29.84301363759813,5.054687029417065,35.07003114747814,24.167490109708183,5.025084095294028,-26.35620386431468,-39.88655376071108,1.5382743219929602,-6.5068687644428564,-6.506868764430214,40.1393659436694,42466.86302360717,25777.33544904068,25777.33544904068,68244.19847264784,77502.34998669106,77496.01017825358,25777.33544904068,103273.34562729426,103273.34562729426,103273.34562729426,130859.47977412894,126319.38068479682,4540.099089332119,0.0,91619.48611099477,56584.27549139554,38928.01179955469,27586.13414683468,66514.14594638937,20929.348896393938,1555.2796203431838,0.0,0.8784927136272394,2.7280587518022763,0.0014947054983599872,1.0,1.0,-6.5068687644428564,334300.6885922988,1560551.067470755,4.668106051597003,1560551.067470755,4.668106051597003,0.7586908982966516,0.09285994260619397,4.028046144702076,101325.0,128410.40050038851,1.2673121194215495,1.0,0.0,4.028046144699932,1.2845342975846368,1.2848391327400188,3.1358027203136407,0.0,16547.97243953626,0.0,0.0,22745.39139316915,2319.384437414321,19333.581731265178,1971.4766746304986,0.85,0.8499999581045415,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4165.105878025874,4632.441516551485,6.188878795383302,5.054687029417065,-3.694689015911967,8.749376045329033,2.931533616358683,3.5,0.8375810332453381,0.6,0.00023729945300034346,1.0001017417765956,0.0002372753121885391,198.79263464295397,0.0,4.812965978823059e-06,13.639945583984549,0.03807295050163803,7.987406403804184e-05,0.00015742538896230162,0.0006341167310878237,0.09285994260955227,0.09285994260955227,0.09285994260955227,0.09285488271941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487918.03288416035,595.5942856713692,0.0,0.09285994260955227,0.09285994260619397,0.09285994260619397,0.37277209606067757,0.37277209606067757,0.5,10.027875484451716,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,27586.13414683468,20929.348896393938,0.7586908982966516,1.0260102945267147,0.6384636293433822,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505494877872498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.099350341174,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.74365189535746,260.74365189535746,-12.406348104642518,245.0546719900955,276.43263180061945,126987.27501573131,127087.3297070116,-100.05469128028099,0.0,nan,276.43263180061945,3.2826318006194697,270.15703983851324,-2.992960161486735,263.88144787640516,-9.268552123594816,257.60585591430663,-15.544144085693347,251.33026395220486,-21.819736047795118,245.0546719900955,-28.095328009904478,1.0,1.0,26381.15544483698,26381.15544483698,275.6086895567499,2.4586895567499027,275.6086895567499,275.6086895567499,77492.01425033274,77496.01017825358,-3.9959279208414955,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6086895567499,2.4586895567499027,1.0,0.002,0.12844151355878086,0.004914875527018151,0.00019839822211958498,0.0018016017782904064,0.09919911105979248,0.09919911105979248,0.0,4.099914852062625e-13,0.9999450747292652,0.9999450747292652,0.0,0.09285484224870591,5.100357488063835e-06,0.0,0.0,0.0,1600129.538163855,266.6431312355571,0.0,1.0,1284403.8760244246,2598.5494469311934,,,,,,,,,,,,,,,,,3.0,16547.97243953626,1555.2796203431838,0.37277209606067757,6.17534620354742,2.931533616358683
2325.0,-29.84398911316578,5.054460220448058,35.07000521390584,24.16721808202567,5.024916157580985,-26.357098586082046,-39.88742010025305,1.5380256305706417,-6.506968885135507,-6.506968885129317,40.13931404427649,42466.23337804343,25777.21707651605,25777.21707651605,68243.45045455948,77501.92508041354,77495.54643402477,25777.21707651605,103272.76351054083,103272.76351054083,103272.76351054083,130858.80975156598,126318.80246513573,4540.007286430244,0.0,91619.3875236672,56583.97121772731,38928.24033993321,27586.046241025157,66514.28658095837,20929.278147416095,1555.2780801591923,0.0,0.8784923686753002,2.7280485724552794,0.0014947054983599872,1.0,1.0,-6.506968885135507,334299.36735128285,1560548.8231759316,4.668117787779424,1560548.8231759316,4.668117787779424,0.7586907512788363,0.09285946446162213,4.028046144702076,101325.0,128410.39710414683,1.2673120859032503,1.0,0.0,4.028046144702244,1.284535510390271,1.2848403148221215,3.1357997596175946,0.0,16547.958097616738,0.0,0.0,22745.36691794617,2319.381941636152,19333.565731142593,1971.4750430720576,0.85,0.8500001693042967,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4165.125319937809,4632.441516551485,6.188821487104964,5.054460220448058,-3.694807580127314,8.749267800575371,2.9315564227845585,3.5,0.8375875493670167,0.6,0.0002372753121885391,1.0001014032358506,0.0002372512541436593,198.79343933988048,0.0,4.799015581007204e-06,13.600410156574416,0.03807774951721904,7.986624120455557e-05,0.00015740907098398354,0.0006340510015181703,0.0928594644628461,0.0928594644628461,0.0928594644628461,0.09285440783134691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487918.51325348363,595.5941269096558,0.0,0.0928594644628461,0.09285946446162213,0.09285946446162213,0.3727703665969391,0.3727703665969391,0.5,10.027723786036079,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,27586.046241025157,20929.278147416095,0.7586907512788363,1.025996879204236,0.6384528130863334,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505553441172685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.059814913766,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7430721911499,260.7430721911499,-12.406927808850071,245.05372365559927,276.43242072669926,126990.37007644228,127090.11896103431,-99.74888459202802,0.0,nan,276.43242072669926,3.2824207266992858,270.1566813124814,-2.993318687518581,263.88094189824983,-9.269058101750147,257.60520248404333,-15.544797515956645,251.32946306982643,-21.820536930173546,245.05372365559927,-28.096276344400707,1.0,1.0,26381.15544483698,26381.15544483698,275.60853578521227,2.458535785212291,275.60853578521227,275.60853578521227,77491.59212167372,77495.54643402477,-3.9543123510520672,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.60853578521227,2.458535785212291,1.0,0.002,0.12844660987700476,0.00491483582344243,0.00019840605335876775,0.001801593946888118,0.09920302667938387,0.09920302667938387,0.0,2.468858451010192e-13,0.9999451179492048,0.9999451179492048,0.0,0.09285436814377673,5.096317845395931e-06,0.0,0.0,0.0,1600129.420794965,266.64303111486447,0.0,1.0,1284404.2177984654,2598.548063599059,,,,,,,,,,,,,,,,,3.0,16547.958097616738,1555.2780801591923,0.3727703665969391,6.17534620354742,2.9315564227845585
