time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2326.0,-29.84496457479242,5.0542343842464925,35.06997934011078,24.16695007067176,5.024752676906913,-26.357992849634297,-39.888278756383784,1.5377809517411045,-6.507069035424934,-6.507069035402395,40.13926390184684,42465.572020567735,25777.10034432586,25777.10034432586,68242.6723648936,77501.49844940631,77495.10551875827,25777.10034432586,103272.20586308412,103272.20586308412,103272.20586308412,130858.17176284143,126318.2558149346,4539.915947906837,0.0,91619.2890131833,56583.637950809636,38928.50118041518,27585.965899757313,66514.4670801725,20929.212847586,1555.2768995745773,0.0,0.8784920168819118,2.7280383901291327,0.0014947054983599872,1.0,1.0,-6.507069035424934,334298.04572379595,1560546.6548606814,4.668129756732224,1560546.6548606814,4.668129756732224,0.7586905937475303,0.09285898985516648,4.028046144702076,101325.0,128410.38713812611,1.267311987546273,1.0,0.0,4.028046144701855,1.2845367042629314,1.2848414780730228,3.135796845146105,0.0,16547.943788468277,0.0,0.0,22745.342461800345,2319.3794478033115,19333.541207491726,1971.4725423556185,0.85,0.8500000050542845,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4165.144691816277,4632.441516551485,6.188764677244704,5.0542343842464925,-3.6949259749865075,8.749160359233,2.9315791471279367,3.5,0.8375940420365533,0.6,0.0002372512541436593,1.0001014025963126,0.0002372271986897962,198.7942440310416,0.0,4.782581485448761e-06,13.553835929761789,0.03808253209870449,7.985848844927982e-05,0.0001573927656943795,0.0006339853230592424,0.09285898985496056,0.09285898985496056,0.09285898985496056,0.09285395358878273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487918.9991757871,595.5939664283991,0.0,0.09285898985496056,0.09285898985516648,0.09285898985516648,0.37276864026834317,0.37276864026834317,0.5,10.027572698109916,-2.2509993868879974e-11,-2.2509993868879974e-11,-2.2509993868879974e-11,-2.2509993868879974e-11,-2.2509993868879974e-11,-2.2509993868879974e-11,27585.965899757313,20929.212847586,0.7586905937475303,1.025982396921831,0.6384411374653625,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505611809598393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.01324068695,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7424943474983,260.7424943474983,-12.407505652501698,245.05277777054505,276.4322109244507,126993.4884932557,127092.91723463363,-99.42874137796403,0.0,nan,276.4322109244507,3.2822109244507374,270.15632429366974,-2.9936757063302366,263.88043766287717,-9.269562337122807,257.6045510321138,-15.54544896788616,251.32866440133347,-21.821335598666508,245.05277777054505,-28.09722222945493,1.0,1.0,26381.15544483698,26381.15544483698,275.6083846251965,2.4583846251965156,275.6083846251965,275.6083846251965,77491.17500763114,77495.10551875827,-3.9305111271241913,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6083846251965,2.4583846251965156,1.0,0.002,0.12845168576445015,0.0049147962006284625,0.0001984138530241165,0.0018015861469991368,0.09920692651205824,0.09920692651205824,0.0,2.325310083373111e-14,0.9999453376849323,0.9999453376849323,0.0,0.09285391396780615,5.075887360329358e-06,0.0,0.0,0.0,1600129.303391237,266.64293096457504,0.0,1.0,1284404.559673347,2598.546679859832,,,,,,,,,,,,,,,,,3.0,16547.943788468277,1555.2768995745773,0.37276864026834317,6.17534620354742,2.9315791471279367
2327.0,-29.845936060895557,5.054009548168154,35.06995357258696,24.1666896379553,5.024597314243714,-26.358882723386635,-39.88913678387178,1.5375439767165406,-6.507166987783762,-6.507166987785528,40.13921522043008,42464.92523129854,25776.980329290436,25776.980329290436,68241.90556058897,77501.06956754536,77494.68974064889,25776.980329290436,103271.67006993933,103271.67006993933,103271.67006993933,130857.55976116564,126317.73456274197,4539.825198423665,0.0,91619.18992888986,56583.319811258676,38928.744575145756,27585.88969122631,66514.63426637207,20929.15066960097,1555.2758609424827,0.0,0.8784916714371117,2.728028431296693,0.0014947054983599872,1.0,1.0,-6.507166987783762,334296.7531051531,1560544.5497264343,4.668141509695024,1560544.5497264343,4.668141509695024,0.7586904357214727,0.09285851736814235,4.028046144702076,101325.0,128410.382906743,1.2673119457857687,1.0,0.0,4.028046144702787,1.2845378621066068,1.2848426052896624,3.1357940186334337,0.0,16547.929447083254,0.0,0.0,22745.31786320095,2319.3769394442497,19333.51792717731,1971.4701684242132,0.85,0.8499999007908566,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4165.16399154701,4632.441516551485,6.188707186944743,5.054009548168154,-3.6950425095170982,8.749052057685253,2.931601786907878,3.5,0.837600510545108,0.6,0.0002372271986897962,1.0001009901108753,0.00023720324350793434,198.79504544835945,0.0,4.7820857655382025e-06,13.552431059535266,0.03808731418447003,7.985074206493953e-05,0.00015737645662485667,0.0006339196293746273,0.0928585173708563,0.0928585173708563,0.0928585173708563,0.09285351610001441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487919.4870988367,595.5938053682208,0.0,0.0928585173708563,0.09285851736814235,0.09285851736814235,0.37276691745088664,0.37276691745088664,0.5,10.0274226606501,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,27585.88969122631,20929.15066960097,0.7586904357214727,1.025968289734552,0.6384298087130521,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505670177638166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.011835816724,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7419191255297,260.7419191255297,-12.408080874470272,245.05183465005487,276.4320036010037,126996.6874859396,127095.66511757187,-98.97763163225414,0.0,nan,276.4320036010037,3.282003601003737,270.1559698108145,-2.99403018918548,263.8799360206183,-9.270063979381689,257.6039022304385,-15.54609776956147,251.32786844024847,-21.82213155975151,245.05183465005487,-28.098165349945106,1.0,1.0,26381.15544483698,26381.15544483698,275.608238571203,2.458238571203026,275.608238571203,275.608238571203,77490.76671986743,77494.68974064889,-3.9230207814543974,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.608238571203,2.458238571203026,1.0,0.002,0.1284567260840167,0.00491475712950552,0.00019842159864249132,0.0018015784016882999,0.09921079932124566,0.09921079932124566,0.0,3.307909501870654e-13,0.9999457204434606,0.9999457204434606,0.0,0.09285347704899871,5.040319143645278e-06,0.0,0.0,0.0,1600129.1885639536,266.6428330122162,0.0,1.0,1284404.8940451397,2598.5453264903936,,,,,,,,,,,,,,,,,3.0,16547.929447083254,1555.2758609424827,0.37276691745088664,6.17534620354742,2.931601786907878
2328.0,-29.846902380984215,5.053785696178765,35.069927954970275,24.16642951956021,5.024441680552243,-26.35976797482103,-39.889994043018646,1.5373072744075613,-6.507265061924102,-6.507265062031825,40.13916801059209,42464.29786530874,25776.862238858837,25776.862238858837,68241.16010416757,77500.6432284601,77494.29164446385,25776.862238858837,103271.1538833227,103271.1538833227,103271.1538833227,130856.97345176611,126317.2381626943,4539.73528907182,0.0,91619.09118849333,56583.018560624856,38928.96958652053,27585.819568443414,66514.78915496395,20929.092876912317,1555.2751125057866,0.0,0.8784913197367503,2.7280184601114326,0.0014947054983599872,1.0,1.0,-6.507265061924102,334295.4588833614,1560542.5082285453,4.668153475494957,1560542.5082285453,4.668153475494957,0.7586902692879929,0.09285804874937376,4.028046144702076,101325.0,128410.38251701035,1.2673119419394063,1.0,0.0,4.02804614470418,1.2845390184699461,1.284843731154369,3.1357911957396243,0.0,16547.915152825826,0.0,0.0,22745.293349977175,2319.374439791078,19333.503362932228,1971.4686832845293,0.85,0.8500001765398919,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4165.183227547587,4632.441516551485,6.188650253937561,5.053785696178765,-3.695158937762082,8.748944633940846,2.9316243519979897,3.5,0.8376069577137113,0.6,0.00023720324350793434,1.0001004538514957,0.00023717941792190857,198.7958426096708,0.0,4.762171466953247e-06,13.495993937345503,0.03809207635593698,7.984300331099703e-05,0.00015736024019693732,0.000633854308854666,0.0928580487465618,0.0928580487465618,0.0928580487465618,0.09285309485563206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487919.9752914299,595.5936442926101,0.0,0.0928580487465618,0.09285804874937376,0.09285804874937376,0.37276520021527887,0.37276520021527887,0.5,10.027274043352193,1.0771827874123119e-10,1.0771827874123119e-10,1.0771827874123119e-10,1.0771827874123119e-10,1.0771827874123119e-10,1.0771827874123119e-10,27585.819568443414,20929.092876912317,0.7586902692879929,1.0259546932514751,0.6384188900663404,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505728308242722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.95539869453,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7413464935807,260.7413464935807,-12.408653506419284,245.05089468133679,276.43179830582375,126999.8639445544,127098.3959162871,-98.5319717327506,0.0,nan,276.43179830582375,3.28179830582377,270.1556175809269,-2.9943824190730766,263.879436856027,-9.270563143972993,257.60325613113406,-15.546743868865917,251.32707540623556,-21.822924593764412,245.05089468133679,-28.09910531866319,1.0,1.0,26381.15544483698,26381.15544483698,275.6080944409784,2.458094440978414,275.6080944409784,275.6080944409784,77490.35268699919,77494.29164446385,-3.9389574646629626,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6080944409784,2.458094440978414,1.0,0.002,0.12846171888976535,0.004914718234135976,0.0001984292708155478,0.0018015707289039688,0.0992146354077739,0.0992146354077739,0.0,-2.80483535702869e-13,0.9999462318428722,0.9999462318428722,0.0,0.09285305594321802,4.9928061557339755e-06,0.0,0.0,0.0,1600129.0735937692,266.6427349380759,0.0,1.0,1284405.228832466,2598.543971440103,,,,,,,,,,,,,,,,,3.0,16547.915152825826,1555.2751125057866,0.37276520021527887,6.17534620354742,2.9316243519979897
2329.0,-29.847866135845987,5.0535627914145484,35.06990245806377,24.166163009963952,5.024278369568416,-26.360651685296247,-39.890843513980485,1.5370639190298871,-6.507364425712694,-6.5073644256850995,40.139120258111085,42463.649102674324,25776.74857130469,25776.74857130469,68240.39767397902,77500.22185150199,77493.87921934911,25776.74857130469,103270.6277906538,103270.6277906538,103270.6277906538,130856.37565675285,126316.72967342094,4539.645983331905,0.0,91618.99326678115,56582.692504079394,38929.22306966862,27585.74786609905,66514.97093576766,20929.033873020162,1555.2743186426949,0.0,0.8784909631131915,2.7280083578371674,0.0014947054983599872,1.0,1.0,-6.507364425712694,334294.1476469239,1560540.4432690402,4.668165608801677,1560540.4432690402,4.668165608801677,0.7586901023894472,0.09285758225569503,4.028046144702076,101325.0,128410.37511208991,1.2673118688585236,1.0,0.0,4.028046144703005,1.2845402056799775,1.2848448880395087,3.135788297548702,0.0,16547.900929678017,0.0,0.0,22745.26903999942,2319.3719608632327,19333.482010655356,1971.4665059582383,0.85,0.8500001462570455,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4165.202397116177,4632.441516551485,6.1885944820236105,5.0535627914145484,-3.695276153951769,8.748838945366318,2.9316468392281374,3.5,0.8376133826366107,0.6,0.00023717941792190857,1.0001001879613416,0.00023715565778003496,198.79663766041602,0.0,4.736427449661823e-06,13.423035392341607,0.03809681278338664,7.983533554743128e-05,0.0001573440823744773,0.0006337892244001991,0.09285758225555879,0.09285758225555879,0.09285758225555879,0.09285266591763615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487920.4554278542,595.5934858100942,0.0,0.09285758225555879,0.09285758225569503,0.09285758225569503,0.37276349171039486,0.37276349171039486,0.5,10.027126552847644,-2.7569058147491887e-11,-2.7569058147491887e-11,-2.7569058147491887e-11,-2.7569058147491887e-11,-2.7569058147491887e-11,-2.7569058147491887e-11,27585.74786609905,20929.033873020162,0.7586901023894472,1.0259404268533407,0.6384073916784948,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505786130170641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.88244014953,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.74077551599584,260.74077551599584,-12.409224484004142,245.0499576646278,276.43159336736323,127002.92258845297,127101.16989519053,-98.24730673755326,0.0,nan,276.43159336736323,3.281593367363257,270.1552662268166,-2.994733773183384,263.87893908626734,-9.27106091373264,257.60261194572405,-15.547388054275928,251.32628480517604,-21.823715194823933,245.0499576646278,-28.100042335372166,1.0,1.0,26381.15544483698,26381.15544483698,275.6079473636246,2.457947363624612,275.6079473636246,275.6079473636246,77489.9263601272,77493.87921934911,-3.952859221913968,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6079473636246,2.457947363624612,1.0,0.002,0.12846667420885038,0.004914679264053156,0.0001984368845554966,0.001801563115246584,0.0992184422777483,0.0992184422777483,0.0,-1.9791937186375286e-13,0.9999466352735201,0.9999466352735201,0.0,0.09285262693621638,4.9553194786577934e-06,0.0,0.0,0.0,1600128.957111619,266.6426355742873,0.0,1.0,1284405.568021967,2598.5425985730776,,,,,,,,,,,,,,,,,3.0,16547.900929678017,1555.2743186426949,0.37276349171039486,6.17534620354742,2.9316468392281374
2330.0,-29.848826878012847,5.053340993746179,35.06987711991718,24.165924789290898,5.024146478768827,-26.36152954231147,-39.89168830504639,1.5368491430553026,-6.507454361742475,-6.507454361740251,40.1390738449125,42462.994056507705,25776.615719742163,25776.615719742163,68239.60977624987,77499.78790855272,77493.51153786547,25776.615719742163,103270.12725760764,103270.12725760764,103270.12725760764,130855.80098511337,126316.24355978459,4539.557425328779,0.0,91618.89428229943,56582.37154109618,38929.46971244805,27585.67372750572,66515.14343995377,20928.97370812433,1555.2731813965795,0.0,0.8784906524599752,2.727999214104609,0.0014947054983599872,1.0,1.0,-6.507454361742475,334292.9608257008,1560538.4362253735,4.668176178077028,1560538.4362253735,4.668176178077028,0.758689960407094,0.0928571158012557,4.028046144702076,101325.0,128410.3661482389,1.2673117803921925,1.0,0.0,4.028046144700787,1.2845412591087173,1.2848459111956416,3.1357857259462008,0.0,16547.886725709588,0.0,0.0,22745.24446617922,2319.3694550309456,19333.45440108999,1971.4636905660948,0.85,0.8499998507308922,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4165.2214921717,4632.441516551485,6.188534215572416,5.053340993746179,-3.695386014150179,8.748727007896358,2.9316692391178973,3.5,0.8376197826051135,0.6,0.00023715565778003496,1.0000998755451789,0.00023713197409484292,198.79743023140722,0.0,4.723436314807981e-06,13.386218516165819,0.03810153621970145,7.982771070215753e-05,0.00015732794707787743,0.0006337242306809364,0.09285711580060813,0.09285711580060813,0.09285711580060813,0.09285225396430793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487920.93415873783,595.5933278503774,0.0,0.09285711580060813,0.0928571158012557,0.0928571158012557,0.3727617932925918,0.3727617932925918,0.5,10.026980697261854,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,27585.67372750572,20928.97370812433,0.758689960407094,1.0259259207319136,0.638395887920485,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505843799040608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.84562327335,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.74020902224976,260.74020902224976,-12.40979097775022,245.04902386920884,276.4313941752897,127006.32816246442,127103.80394184131,-97.4757793769217,0.0,nan,276.4313941752897,3.2813941752897335,270.15492011407116,-2.995079885928817,263.87844605286085,-9.271553947139125,257.601971991644,-15.54802800835597,251.32549793042406,-21.824502069575914,245.04902386920884,-28.10097613079114,1.0,1.0,26381.15544483698,26381.15544483698,275.60781489028557,2.45781489028559,275.60781489028557,275.60781489028557,77489.54888308056,77493.51153786547,-3.9626547849184135,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.60781489028557,2.45781489028559,1.0,0.002,0.12847157307649817,0.0049146422480917,0.00019844441493972796,0.0018015555848375532,0.09922220746986397,0.09922220746986397,0.0,-2.227189786763173e-13,0.9999472429444621,0.9999472429444621,0.0,0.09285221693324029,4.898868015412946e-06,0.0,0.0,0.0,1600128.8516813174,266.6425456382575,0.0,1.0,1284405.8750285844,2598.5413559669323,,,,,,,,,,,,,,,,,3.0,16547.886725709588,1555.2731813965795,0.3727617932925918,6.17534620354742,2.9316692391178973
2331.0,-29.84978463013294,5.05312002074524,35.06985198479709,24.16564574176448,5.023968392931163,-26.362409327830285,-39.892537182290084,1.5365930906193317,-6.5075587964184365,-6.507558796396609,40.13902902646442,42462.368715735494,25776.51676001153,25776.51676001153,68238.88547574703,77499.37583013995,77493.11876702029,25776.51676001153,103269.63552703182,103269.63552703182,103269.63552703182,130855.253684549,126315.78341161754,4539.470272931462,0.0,91618.79725036104,56582.060378247355,38929.707635681865,27585.61815751718,66515.32579319904,20928.926028873273,1555.2732716487667,0.0,0.8784902572134471,2.7279885963353445,0.0014947054983599872,1.0,1.0,-6.5075587964184365,334291.58268041135,1560536.4981459714,4.668189625456026,1560536.4981459714,4.668189625456026,0.7586897603441982,0.09285666250822719,4.028046144702076,101325.0,128410.36586985842,1.2673117776447906,1.0,0.0,4.02804614470456,1.2845425054061903,1.2848471273644122,3.1357826835230735,0.0,16547.872549970318,0.0,0.0,22745.2203770961,2319.366998628084,19333.44132283604,1971.4623569553355,0.85,0.8500001759624347,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4165.240555172677,4632.441516551485,6.188482134123205,5.05312002074524,-3.695506666387818,8.748626687133058,2.93169160147363,3.5,0.8376261718496085,0.6,0.00023713197409484292,1.0000995654762905,0.00023710836628742106,198.79822034127614,0.0,4.708255754588622e-06,13.343196808504155,0.03810624447545604,7.982004965430646e-05,0.00015731192444053648,0.0006336596907583672,0.09285666250857164,0.09285666250857164,0.09285666250857164,0.09285185618251784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487921.41257028905,595.5931700727801,0.0,0.09285666250857164,0.09285666250822719,0.09285666250822719,0.3727601080950277,0.3727601080950277,0.5,10.02683650753185,-2.1827872842550278e-11,-2.1827872842550278e-11,-2.1827872842550278e-11,-2.1827872842550278e-11,-2.1827872842550278e-11,-2.1827872842550278e-11,27585.61815751718,20928.926028873273,0.7586897603441982,1.0259122189058603,0.6383847362900104,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505901288073366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.802601565694,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.73964226936783,260.73964226936783,-12.410357730632143,245.04809280590476,276.4311917328296,127009.14647914955,127106.66684711548,-97.52036796592263,0.0,nan,276.4311917328296,3.2811917328295976,270.15457194744437,-2.99542805255561,263.87795216206547,-9.272047837934508,257.60133237667486,-15.548667623325116,251.32471259128786,-21.825287408712114,245.04809280590476,-28.10190719409522,1.0,1.0,26381.15544483698,26381.15544483698,275.60766501574255,2.4576650157425775,275.60766501574255,275.60766501574255,77489.08778553427,77493.11876702029,-4.030981486022938,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.60766501574255,2.4576650157425775,1.0,0.002,0.12847641883118122,0.004914602817432131,0.00019845185736593057,0.0018015481426664772,0.09922592868296529,0.09922592868296529,0.0,3.2407670297329716e-14,0.9999478146798417,0.9999478146798417,0.0,0.09285181675356537,4.845754661820369e-06,0.0,0.0,0.0,1600128.7292543838,266.64244120358154,0.0,1.0,1284406.2315277457,2598.5399130413116,,,,,,,,,,,,,,,,,3.0,16547.872549970318,1555.2732716487667,0.3727601080950277,6.17534620354742,2.93169160147363
2332.0,-29.850739444554083,5.05289996949772,35.069826780051095,24.165370256546908,5.023793902343689,-26.363286109862823,-39.89338550074024,1.5363405676475759,-6.507657475698181,-6.507657475696534,40.13897674734412,42461.75416952075,25776.40614961496,25776.40614961496,68238.1603191357,77498.96354348841,77492.6363879622,25776.40614961496,103269.04253757716,103269.04253757716,103269.04253757716,130854.5682624782,126315.18599706856,4539.382265409644,0.0,91618.7002784878,56581.76029326811,38929.93331691076,27585.525724901043,66515.4590418118,20928.852145864814,1555.2714745248004,0.0,0.8784899215047115,2.7279785637414147,0.0014947054983599872,1.0,1.0,-6.507657475698181,334290.28048882267,1560534.2374470043,4.668201047200899,1560534.2374470043,4.668201047200899,0.7586896242101578,0.09285619888804549,4.028046144702076,101325.0,128410.36397687129,1.2673117589624603,1.0,0.0,4.028046144703414,1.284543735044141,1.284848326967125,3.1357796817744465,0.0,16547.858402106915,0.0,0.0,22745.196302924713,2319.3645437457963,19333.415713120976,1971.4597454911695,0.85,0.8499999496876169,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4165.259515063755,4632.441516551485,6.188427409239209,5.05289996949772,-3.6956228049038584,8.748522774401579,2.9317138429412566,3.5,0.8376325265546447,0.6,0.00023710836628742106,1.0000992608424744,0.0002370848330471549,198.79900803315664,0.0,4.693190101625637e-06,13.300500748007055,0.03811093766555767,7.981239432853899e-05,0.00015729597195888206,0.0006335954334261407,0.0928561988887911,0.0928561988887911,0.0928561988887911,0.09285137193289864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487921.85788802773,595.5930226905383,0.0,0.0928561988887911,0.09285619888804549,0.09285619888804549,0.3727584387638424,0.3727584387638424,0.5,10.026691699008232,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,27585.525724901043,20928.852145864814,0.7586896242101578,1.0258992616474465,0.6383742182825375,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505958598620072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.7599055052,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7390758983722,260.7390758983722,-12.410924101627756,245.04716451806377,276.4309872786804,127012.02234120505,127109.47699842132,-97.45465721627563,0.0,nan,276.4309872786804,3.2809872786804135,270.1542227265553,-2.9957772734446735,263.87745817443823,-9.272541825561746,257.60069362231013,-15.549306377689845,251.32392907018527,-21.826070929814705,245.04716451806377,-28.10283548193621,1.0,1.0,26381.15544483698,26381.15544483698,275.6075105297299,2.457510529729916,275.6075105297299,275.6075105297299,77488.65586521286,77492.6363879622,-3.980522749334341,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6075105297299,2.457510529729916,1.0,0.002,0.1284812842478242,0.004914564351320477,0.00019845933250762222,0.001801540667567247,0.0992296662538111,0.0992296662538111,0.0,7.486936418055201e-14,0.999947602673081,0.999947602673081,0.0,0.0928513334714359,4.865416609590161e-06,0.0,0.0,0.0,1600128.613574258,266.6423425243018,0.0,1.0,1284406.5683800408,2598.53854963717,,,,,,,,,,,,,,,,,3.0,16547.858402106915,1555.2714745248004,0.3727584387638424,6.17534620354742,2.9317138429412566
2333.0,-29.851691288562442,5.052680904344855,35.06980156981969,24.165113490913086,5.0236400663156635,-26.36415815307836,-39.89422180512918,1.5361069308069877,-6.507751998898527,-6.507751998895504,40.138926179586775,42461.102439117196,25776.28781828985,25776.28781828985,68237.39025740704,77498.54350015291,77492.18937779934,25776.28781828985,103268.4771960892,103268.4771960892,103268.4771960892,130853.91476828698,126314.62037316886,4539.294395118117,0.0,91618.6027117296,56581.43017680236,38930.19170547472,27585.437572197785,66515.6292776725,20928.781596711553,1555.2697824351555,0.0,0.8784896017989048,2.7279689537180185,0.0014947054983599872,1.0,1.0,-6.507751998898527,334289.0331454344,1560532.0507546861,4.668211924486818,1560532.0507546861,4.668211924486818,0.7586894912192657,0.0928557379874841,4.028046144702076,101325.0,128410.35434490713,1.267311663902365,1.0,0.0,4.028046144702984,1.284544876211107,1.284849438173608,3.1357768960031973,0.0,16547.844281170335,0.0,0.0,22745.17208106759,2319.362073803755,19333.39808277394,1971.4579476960982,0.85,0.8500000797473187,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4165.278397983833,4632.441516551485,6.188370945569122,5.052680904344855,-3.6957356076735977,8.748416512018451,2.931735994182831,3.5,0.8376388554808089,0.6,0.0002370848330471549,1.0000989528005313,0.00023706137516018498,198.7997932800099,0.0,4.6783848207188705e-06,13.258542581917279,0.03811561605037839,7.98048480834655e-05,0.0001572799849636894,0.0006335310370717895,0.09285573798972993,0.09285573798972993,0.09285573798972993,0.09285091002934084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487922.311624788,595.5928726544972,0.0,0.09285573798972993,0.0928557379874841,0.0928557379874841,0.372756778271457,0.372756778271457,0.5,10.026546860740629,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,27585.437572197785,20928.781596711553,0.7586894912192657,1.0258850588716069,0.6383627863138963,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506015733809146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.71794733911,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7385119875539,260.7385119875539,-12.411488012446057,245.04623920190454,276.43078477320205,127015.14143739417,127112.17277529223,-97.03133789806782,0.0,nan,276.43078477320205,3.280784773202072,270.1538756589411,-2.9961243410588736,263.8769665446853,-9.273033455314703,257.60005743042746,-15.549942569572522,251.32314831616316,-21.82685168383682,245.04623920190454,-28.103760798095436,1.0,1.0,26381.15544483698,26381.15544483698,275.60736429166616,2.457364291666181,275.60736429166616,275.60736429166616,77488.26132457421,77492.18937779934,-3.9280532251286786,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.60736429166616,2.457364291666181,1.0,0.002,0.1284861498998383,0.004914526641433176,0.00019846680970525302,0.0018015331905616553,0.09923340485262651,0.09923340485262651,0.0,2.669084571416125e-13,0.9999475998811029,0.9999475998811029,0.0,0.09285087233577329,4.865651710819055e-06,0.0,0.0,0.0,1600128.502766107,266.64224800110145,0.0,1.0,1284406.8910449375,2598.537243657265,,,,,,,,,,,,,,,,,3.0,16547.844281170335,1555.2697824351555,0.372756778271457,6.17534620354742,2.931735994182831
2334.0,-29.8526402242952,5.052462694345201,35.06977642056327,24.164841218758397,5.023468410148704,-26.36502936084883,-39.895065513532586,1.5358575467145326,-6.507852939230531,-6.507852939229592,40.13887751840586,42460.494071987356,25776.18519993355,25776.18519993355,68236.6792719209,77498.1327190935,77491.74800975066,25776.18519993355,103267.93320968421,103267.93320968421,103267.93320968421,130853.29608201703,126314.08900701399,4539.207075003033,0.0,91618.50601664121,56581.1350509909,38930.4121840559,27585.36287233281,66515.77505638871,20928.720343701978,1555.2688823421047,0.0,0.8784892400857458,2.7279586913045404,0.0014947054983599872,1.0,1.0,-6.507852939230531,334287.7011245758,1560529.946510513,4.668224230986485,1560529.946510513,4.668224230986485,0.7586893252251823,0.09285528462596436,4.028046144702076,101325.0,128410.35206218729,1.2673116413736718,1.0,0.0,4.028046144701638,1.2845460908651836,1.2848506229813699,3.1357739308435835,0.0,16547.830187913885,0.0,0.0,22745.14807561062,2319.3596259283877,19333.37381673057,1971.4554732483134,0.85,0.8499999099791107,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4165.297221788914,4632.441516551485,6.1883183425895325,5.052462694345201,-3.695853096534225,8.748315790879426,2.931758076144212,3.5,0.837645164612632,0.6,0.00023706137516018498,1.0000986512115875,0.00023703799107517316,198.80057613304703,0.0,4.663423080404638e-06,13.216141009866744,0.03812027947345879,7.979723569795696e-05,0.000157264139462228,0.0006334672106607171,0.09285528462476411,0.09285528462476411,0.09285528462476411,0.09285046876443716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487922.7728353422,595.5927202816277,0.0,0.09285528462476411,0.09285528462596436,0.09285528462596436,0.37275512335172334,0.37275512335172334,0.5,10.02640238460229,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,27585.36287233281,20928.720343701978,0.7586893252251823,1.0258721215241542,0.6383522410434441,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506072691679037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.67554576705,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7379487339836,260.7379487339836,-12.412051266016363,245.04531665745307,276.4305808105124,127018.02989864103,127114.94814463246,-96.91824599142197,0.0,nan,276.4305808105124,3.280580810512447,270.15352797990124,-2.996472020098736,263.8764751492895,-9.273524850710487,257.59942231868075,-15.550577681319226,251.32236948806457,-21.82763051193541,245.04531665745307,-28.104683342546906,1.0,1.0,26381.15544483698,26381.15544483698,275.6072122892068,2.4572122892068364,275.6072122892068,275.6072122892068,77487.83200831963,77491.74800975066,-3.9160014310327824,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6072122892068,2.4572122892068364,1.0,0.002,0.1284910046045288,0.004914487807982899,0.0001984742673723126,0.001801525732467952,0.0992371336861563,0.0992371336861563,0.0,-1.5973550607228937e-13,0.9999477175171386,0.9999477175171386,0.0,0.09285042992113732,4.8547048270452274e-06,0.0,0.0,0.0,1600128.384435106,266.64214706076945,0.0,1.0,1284407.2356152,2598.535849016858,,,,,,,,,,,,,,,,,3.0,16547.830187913885,1555.2688823421047,0.37275512335172334,6.17534620354742,2.931758076144212
2335.0,-29.853586067726578,5.052245407990538,35.069751246697614,24.164576106146,5.023304394478628,-26.365897021510868,-39.895901119429595,1.5356153482521604,-6.5079496171408096,-6.507949617158301,40.13882650987153,42459.865462713875,25776.074362785075,25776.074362785075,68235.93982549895,77497.71999016558,77491.2851017419,25776.074362785075,103267.35946452698,103267.35946452698,103267.35946452698,130852.63397037343,126313.51459789067,4539.119372482762,0.0,91618.4092172149,56580.82147464636,38930.65304729838,27585.274505846457,66515.92755314484,20928.64950888085,1555.2672312976817,0.0,0.8784889103831474,2.727948862272135,0.0014947054983599872,1.0,1.0,-6.5079496171408096,334286.4253550749,1560527.7407623008,4.668235448402451,1560527.7407623008,4.668235448402451,0.7586891877565042,0.09285482666565519,4.028046144702076,101325.0,128410.3469956628,1.2673115913709627,1.0,0.0,4.0280461447023175,1.2845472717660227,1.2848517741226433,3.1357710480862515,0.0,16547.81612119175,0.0,0.0,22745.12404425079,2319.357175411664,19333.35581070204,1971.453637144391,0.85,0.8500000164030262,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4165.315954208265,4632.441516551485,6.188263902704241,5.052245407990538,-3.6959671935586766,8.748212601549215,2.931780050968225,3.5,0.8376514431337786,0.6,0.00023703799107517316,1.0000983304832276,0.0002370146853066349,198.80135644039908,0.0,4.648769572694926e-06,13.174612969017419,0.038124928243031486,7.978969707920164e-05,0.00015724829399597153,0.0006334033843914517,0.09285482665780416,0.09285482665780416,0.09285482665780416,0.09285000080230613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487923.2241487155,595.5925710119004,0.0,0.09285482665780416,0.09285482666565519,0.09285482666565519,0.372753472962665,0.372753472962665,0.5,10.026257606932345,1.750777300912887e-11,1.750777300912887e-11,1.750777300912887e-11,1.750777300912887e-11,1.750777300912887e-11,1.750777300912887e-11,27585.274505846457,20928.64950888085,0.7586891877565042,1.0258586527411777,0.6383413270271143,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506129475944058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.6340177262,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.73738699387116,260.73738699387116,-12.412613006128822,245.04439698434723,276.4303770033939,127021.00859398594,127117.66642137142,-96.65782738549835,0.0,nan,276.4303770033939,3.2803770033939372,270.15318099958586,-2.9968190004141206,263.87598499576984,-9.274015004230137,257.598788991971,-15.551211008028986,251.32159298815915,-21.828407011840824,245.04439698434723,-28.105603015652747,1.0,1.0,26381.15544483698,26381.15544483698,275.6070620571823,2.457062057182327,275.6070620571823,275.6070620571823,77487.42192909225,77491.2851017419,-3.8631726496532792,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6070620571823,2.457062057182327,1.0,0.002,0.12849586862530035,0.004914449710309972,0.00019848174116531955,0.0018015182578344693,0.09924087058265978,0.09924087058265978,0.0,-1.0002111985873974e-12,0.9999476169161912,0.9999476169161912,0.0,0.09284996264348791,4.864022167282136e-06,0.0,0.0,0.0,1600128.27110075,266.64205038285917,0.0,1.0,1284407.5656350583,2598.534513269911,,,,,,,,,,,,,,,,,3.0,16547.81612119175,1555.2672312976817,0.372753472962665,6.17534620354742,2.931780050968225
2336.0,-29.85452903670628,5.052029110524729,35.06972614160306,24.164327757339947,5.0231588588603415,-26.36676024714603,-39.89673606175927,1.535390069308615,-6.508042070716442,-6.508042070741223,40.1387781463481,42459.246499966284,25775.955695965356,25775.955695965356,68235.20219593163,77497.3004549862,77490.87066406576,25775.955695965356,103266.82636003112,103266.82636003112,103266.82636003112,130852.02031202229,126312.98823943998,4539.032072582311,0.0,91618.31193172335,56580.52392686161,38930.87556095749,27585.19395199117,66516.06951294866,20928.584567336155,1555.265849425207,0.0,0.8784885935035596,2.727939462744754,0.0014947054983599872,1.0,1.0,-6.508042070716442,334285.20533381036,1560525.64939336,4.6682462295483615,1560525.64939336,4.6682462295483615,0.758689049051456,0.09285437092748637,4.028046144702076,101325.0,128410.34627187358,1.2673115842277185,1.0,0.0,4.028046144703028,1.284548373384222,1.284852846063036,3.1357683588745977,0.0,16547.802084787534,0.0,0.0,22745.09989222074,2319.354712590002,19333.334280992964,1971.4514417250502,0.85,0.8499999724162712,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4165.334614070617,4632.441516551485,6.1882076913805335,5.052029110524729,-3.696077899706615,8.748107010231344,2.9318019407418103,3.5,0.837657697354803,0.6,0.0002370146853066349,1.000098032396686,0.00023699145246655552,198.80213438173809,0.0,4.6332183982932055e-06,13.130540940762945,0.03812956146142978,7.97821651045847e-05,0.0001572325202020502,0.0006333398468216596,0.09285437092890216,0.09285437092890216,0.09285437092890216,0.09284956488495724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487923.68537529005,595.5924186483345,0.0,0.09285437092890216,0.09285437092748637,0.09285437092748637,0.37275182361318554,0.37275182361318554,0.5,10.026113426073323,2.4783730623312294e-11,2.4783730623312294e-11,2.4783730623312294e-11,2.4783730623312294e-11,2.4783730623312294e-11,2.4783730623312294e-11,27585.19395199117,20928.584567336155,0.758689049051456,1.0258453738408027,0.6383306592056038,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506186075588097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.58994569795,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.73682843336314,260.73682843336314,-12.413171566636834,245.0434803250248,276.4301765417015,127024.18749178246,127120.29820953937,-96.11071775690621,0.0,nan,276.4301765417015,3.2801765417015076,270.1528372983656,-2.997162701634352,263.87549805502965,-9.274501944970325,257.5981588116966,-15.5518411883034,251.32081956836078,-21.8291804316392,245.0434803250248,-28.106519674975175,1.0,1.0,26381.15544483698,26381.15544483698,275.6069216570645,2.4569216570645267,275.6069216570645,275.6069216570645,77487.03659406347,77490.87066406576,-3.8340700022963574,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6069216570645,2.4569216570645267,1.0,0.002,0.12850071188947912,0.004914412474960155,0.0001984891846170338,0.0018015108156130813,0.0992445923085169,0.0992445923085169,0.0,2.301149722161444e-13,0.9999478402157163,0.9999478402157163,0.0,0.092849527663529,4.843263957380544e-06,0.0,0.0,0.0,1600128.1627184066,266.64195792928354,0.0,1.0,1284407.8812345546,2598.533235889934,,,,,,,,,,,,,,,,,3.0,16547.802084787534,1555.265849425207,0.37275182361318554,6.17534620354742,2.9318019407418103
2337.0,-29.85547225197857,5.051813727391597,35.06970118794731,24.164071410801284,5.023004299608963,-26.367624596816285,-39.89756733700631,1.5351566444130698,-6.508137829989664,-6.5081378299902335,40.13873230553233,42458.61136393515,25775.84597585634,25775.84597585634,68234.4573397915,77496.88501015892,77490.47927732069,25775.84597585634,103266.32525317703,103266.32525317703,103266.32525317703,130851.45190714323,126312.50625243517,4538.945654708058,0.0,91618.21518497342,56580.207534195775,38931.11961197516,27585.126653966203,66516.24626594136,20928.528979392388,1555.2651744135558,0.0,0.8784882491264558,2.727929727162143,0.0014947054983599872,1.0,1.0,-6.508137829989664,334283.94169410295,1560523.6671151666,4.668257946243714,1560523.6671151666,4.668257946243714,0.7586888848445172,0.092853921296101,4.028046144702076,101325.0,128410.3363058529,1.2673114858707417,1.0,0.0,4.0280461447010065,1.2845495129477447,1.2848539560513788,3.135765577037696,0.0,16547.78807444005,0.0,0.0,22745.075873938313,2319.3522634068017,19333.316448366408,1971.4496233032085,0.85,0.8500000859754812,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4165.35321946657,4632.441516551485,6.1881537093647205,5.051813727391597,-3.696190919955927,8.748004647347525,2.9318237666862754,3.5,0.8376639333389359,0.6,0.00023699145246655552,1.0000980587599517,0.0002369682156571802,198.80291253162898,0.0,4.618738195527696e-06,13.089504046125489,0.03813418019962531,7.977466686351269e-05,0.00015721678560304283,0.0006332764671307895,0.09285392129466594,0.09285392129466594,0.09285392129466594,0.09284915682357767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487924.1527925448,595.5922643954592,0.0,0.09285392129466594,0.092853921296101,0.092853921296101,0.3727501761094618,0.3727501761094618,0.5,10.025970491498374,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,27585.126653966203,20928.528979392388,0.7586888848445172,1.0258314497631222,0.6383194143905779,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450624250364339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.548908803314,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7362716316226,260.7362716316226,-12.413728368377349,245.04256600694654,276.4299772563008,127027.21217048173,127123.02025864545,-95.80808816376872,0.0,nan,276.4299772563008,3.2799772563008105,270.152495006428,-2.9975049935719653,263.8750127565556,-9.2749872434444,257.5975305066863,-15.552469493313652,251.32004825681844,-21.82995174318154,245.04256600694654,-28.107433993053434,1.0,1.0,26381.15544483698,26381.15544483698,275.6067806180562,2.4567806180562,275.6067806180562,275.6067806180562,77486.62499081703,77490.47927732069,-3.8542865036579315,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6067806180562,2.4567806180562,1.0,0.002,0.12850551404325958,0.004914374806705225,0.00019849656321589248,0.0018015034365750024,0.09924828160794624,0.09924828160794624,0.0,-2.091053025177203e-13,0.9999482827002429,0.9999482827002429,0.0,0.09284911914201971,4.802154081288837e-06,0.0,0.0,0.0,1600128.0504607004,266.6418621700103,0.0,1.0,1284408.2081182073,2598.531912838602,,,,,,,,,,,,,,,,,3.0,16547.78807444005,1555.2651744135558,0.3727501761094618,6.17534620354742,2.9318237666862754
2338.0,-29.856409337753828,5.051599256452545,35.06967631641263,24.163811467029177,5.022845089174697,-26.368483895068977,-39.89839787883682,1.534919646451658,-6.508233067024435,-6.508233067012067,40.138684767623104,42457.99973071285,25775.736512630097,25775.736512630097,68233.73624334295,77496.4738008998,77490.06312796359,25775.736512630097,103265.79964059369,103265.79964059369,103265.79964059369,130850.85095932582,126311.99151257242,4538.859446753393,0.0,91618.1183086634,56579.90848155559,38931.34425234201,27585.05131873214,66516.39557107416,20928.46763956755,1555.2641041100803,0.0,0.8784879140293728,2.7279200447013845,0.0014947054983599872,1.0,1.0,-6.508233067024435,334282.6849495895,1560521.6114538398,4.668269347211836,1560521.6114538398,4.668269347211836,0.7586887331746845,0.09285347017532343,4.028046144702076,101325.0,128410.33636152897,1.2673114864202217,1.0,0.0,4.02804614470005,1.284550669230671,1.2848550827579355,3.135762754391393,0.0,16547.774027726206,0.0,0.0,22745.051823491387,2319.349810943736,19333.293220414984,1971.4472547113423,0.85,0.8499999635282126,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4165.3717526292285,4632.441516551485,6.188099896812372,5.051599256452545,-3.696303369358006,8.74790262581055,2.931845507958655,3.5,0.8376701451310443,0.6,0.0002369682156571802,1.0000974222425625,0.0002369451319310632,198.80368563001366,0.0,4.6195453817547705e-06,13.09179161189302,0.03813879974500707,7.97671758885968e-05,0.0001572010397685834,0.0006332130421830001,0.09285347017502524,0.09285347017502524,0.09285347017502524,0.09284872795289204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487924.60878417536,595.5921137747127,0.0,0.09285347017502524,0.09285347017532343,0.09285347017532343,0.3727485337061973,0.3727485337061973,0.5,10.025828224665846,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,27585.05131873214,20928.46763956755,0.7586887331746845,1.025818306261556,0.638308786370506,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506298946856142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.55119636908,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.73571640327447,260.73571640327447,-12.414283596725511,245.041654620883,276.42977818566646,127030.18162167903,127125.71897929163,-95.5373576126029,0.0,nan,276.42977818566646,3.279778185666487,270.1521534727115,-2.997846527288459,263.8745287597487,-9.27547124025125,257.59690404679594,-15.553095953204036,251.3192793338411,-21.830720666158868,245.041654620883,-28.10834537911697,1.0,1.0,26381.15544483698,26381.15544483698,275.6066372364741,2.456637236474137,275.6066372364741,275.6066372364741,77486.20890892105,77490.06312796359,-3.8542190425359877,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6066372364741,2.456637236474137,1.0,0.002,0.128510293747723,0.004914337329853638,0.00019850390734851375,0.0018014960925675882,0.09925195367425688,0.09925195367425688,0.0,-8.38981661921423e-14,0.9999485242225911,0.9999485242225911,0.0,0.09284869047076104,4.779704562392417e-06,0.0,0.0,0.0,1600127.9388150787,266.64176693297554,0.0,1.0,1284408.5332189724,2598.5305970044324,,,,,,,,,,,,,,,,,3.0,16547.774027726206,1555.2641041100803,0.3727485337061973,6.17534620354742,2.931845507958655
2339.0,-29.857343538920947,5.051385650006582,35.06965146212421,24.163543350901477,5.022676215493686,-26.369341563482042,-39.899220562633104,1.534674240087967,-6.508330278602955,-6.5083302786694155,40.13863552216963,42457.36799038215,25775.632773739904,25775.632773739904,68233.00076412206,77496.06871534818,77489.61492363353,25775.632773739904,103265.24769737344,103265.24769737344,103265.24769737344,130850.2180136312,126311.44477596003,4538.773237671163,0.0,91618.0224795165,56579.58516092152,38931.59702066109,27584.97031625775,66516.56733691884,20928.402092543038,1555.2628123791928,0.0,0.8784875747288456,2.7279101615226478,0.0014947054983599872,1.0,1.0,-6.508330278602955,334281.40215288743,1560519.4819534991,4.6682808911989,1560519.4819534991,4.6682808911989,0.7586885848562421,0.09285301879566725,4.028046144702076,101325.0,128410.32756470624,1.2673113996023315,1.0,0.0,4.028046144700216,1.284551864521097,1.284856248677835,3.135759836527738,0.0,16547.76007236611,0.0,0.0,22745.028033012466,2319.347384990029,19333.269462915447,1971.4448321205964,0.85,0.849999808083545,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4165.3902143083105,4632.441516551485,6.188047565195547,5.051385650006582,-3.6964171485343322,8.747802798540913,2.9318671654376938,3.5,0.8376763329821982,0.6,0.0002369451319310632,1.000097123079449,0.00023692212132505052,198.8044563538582,0.0,4.589129830134437e-06,13.005593938600994,0.0381433888748372,7.9759756429382e-05,0.0001571853755016812,0.000633149945793095,0.09285301880112774,0.09285301880112774,0.09285301880112774,0.09284827858788577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487925.05621922255,595.5919658525838,0.0,0.09285301880112774,0.09285301879566725,0.09285301879566725,0.37274689669934763,0.37274689669934763,0.5,10.025686019977998,6.644995664828457e-11,6.644995664828457e-11,6.644995664828457e-11,6.644995664828457e-11,6.644995664828457e-11,6.644995664828457e-11,27584.97031625775,20928.402092543038,0.7586885848562421,1.0258046002059782,0.6382976405761838,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506355023687008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.46499869579,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7351618460053,260.7351618460053,-12.414838153994651,245.04074604414035,276.42957764787303,127033.02772675939,127128.44961315463,-95.42188639521774,0.0,nan,276.42957764787303,3.2795776478730545,270.1518113271251,-2.998188672874903,263.8740450063799,-9.275954993620076,257.5962786856281,-15.553721314371899,251.31851236488546,-21.831487635114513,245.04074604414035,-28.10925395585963,1.0,1.0,26381.15544483698,26381.15544483698,275.6064881717981,2.456488171798128,275.6064881717981,275.6064881717981,77485.78394132486,77489.61492363353,-3.83098230867472,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6064881717981,2.456488171798128,1.0,0.002,0.12851507173142535,0.004914299503159122,0.00019851124801463827,0.001801488752814725,0.09925562400731913,0.09925562400731913,0.0,8.293630539280006e-13,0.9999485425164636,0.9999485425164636,0.0,0.09284824081298126,4.777982685984026e-06,0.0,0.0,0.0,1600127.8248545844,266.641669721397,0.0,1.0,1284408.865059849,2598.5292538908525,,,,,,,,,,,,,,,,,3.0,16547.76007236611,1555.2628123791928,0.37274689669934763,6.17534620354742,2.9318671654376938
