time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2340.0,-29.858275143228127,5.051173013201201,35.069626619568254,24.163294059131317,5.022528119101394,-26.370194816995284,-39.900042582862056,1.5344477928484535,-6.5084211750650525,-6.508421175078896,40.138586152077,42456.74471439829,25775.51641646917,25775.51641646917,68232.26113086747,77495.65566593538,77489.1826430494,25775.51641646917,103264.69905951856,103264.69905951856,103264.69905951856,130849.58262669796,126310.8956588887,4538.686967809258,0.0,91617.9260496371,56579.27774860039,38931.83144559634,27584.883567179386,66516.71501277573,20928.332796690247,1555.2610965909512,0.0,0.8784872701064743,2.727900920406489,0.0014947054983599872,1.0,1.0,-6.5084211750650525,334280.20269349444,1560517.3470671535,4.6682912553394935,1560517.3470671535,4.6682912553394935,0.7586884586886881,0.09285256490052096,4.028046144702076,101325.0,128410.31988140536,1.2673113237740474,1.0,0.0,4.028046144705648,1.284552971000959,1.2848573258600047,3.1357571354673768,0.0,16547.746143558135,0.0,0.0,22745.0040933961,2319.3449438285347,19333.253611361775,1971.4432157119686,0.85,0.8500000058023771,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4165.408593534055,4632.441516551485,6.187992327206601,5.051173013201201,-3.6965259655239735,8.747698978725175,2.931888726253916,3.5,0.8376824932154046,0.6,0.00023692212132505052,1.0000968538267143,0.00023689917673323845,198.80522494051115,0.0,4.574611018725067e-06,12.964447627066841,0.038147963485855925,7.975234359182896e-05,0.00015716977773322155,0.0006330871172619852,0.09285256490038298,0.09285256490038298,0.09285256490038298,0.09284782942651296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487925.50237536174,595.5918183401757,0.0,0.09285256490038298,0.09285256490052096,0.09285256490052096,0.3727452629038782,0.3727452629038782,0.5,10.02554395557085,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,27584.883567179386,20928.332796690247,0.7586884586886881,1.0257912032751804,0.6382868532555119,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506410928309774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.42385238426,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7346099627209,260.7346099627209,-12.415390037279053,245.0398404033687,276.42937952207444,127036.11238867136,127131.07416616121,-94.96177748987174,0.0,nan,276.42937952207444,3.279379522074464,270.1514716983354,-2.998528301664578,263.8735638745934,-9.276436125406576,257.5956560508455,-15.554343949154486,251.31774822710813,-21.83225177289185,245.0398404033687,-28.11015959663129,1.0,1.0,26381.15544483698,26381.15544483698,275.60634726459733,2.4563472645973548,275.60634726459733,275.60634726459733,77485.3970503689,77489.1826430494,-3.7855926804913906,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.60634726459733,2.4563472645973548,1.0,0.002,0.1285198438684448,0.004914262845866816,0.00019851858222353564,0.0018014814176783495,0.09925929111176782,0.09925929111176782,0.0,-9.811465875864123e-14,0.999948605218947,0.999948605218947,0.0,0.09284779276327769,4.772137243270118e-06,0.0,0.0,0.0,1600127.7182971365,266.6415788249349,0.0,1.0,1284409.1753433237,2598.527998031002,,,,,,,,,,,,,,,,,3.0,16547.746143558135,1555.2610965909512,0.3727452629038782,6.17534620354742,2.931888726253916
2341.0,-29.8592037992133,5.050961213645329,35.069601854375826,24.163029086217307,5.022362070052002,-26.37104721228516,-39.90086823524905,1.5342054831316794,-6.508518565756958,-6.508518565732322,40.138538699104636,42456.149285467414,25775.41594665885,25775.41594665885,68231.56523212626,77495.25190230802,77488.7557360449,25775.41594665885,103264.17168270375,103264.17168270375,103264.17168270375,130848.98204631502,126310.38075117192,4538.601295143099,0.0,91617.83044468278,56578.98962392276,38932.04535640003,27584.81036361128,66516.85572001131,20928.272859281537,1555.2601789839487,0.0,0.8784869230183123,2.727891019072766,0.0014947054983599872,1.0,1.0,-6.508518565756958,334278.9175407326,1560515.2950848225,4.668303064295613,1560515.2950848225,4.668303064295613,0.7586882992275065,0.09285211766814215,4.028046144702076,101325.0,128410.31965870102,1.2673113215761265,1.0,0.0,4.028046144701267,1.2845541515268495,1.2848584771904972,3.135754253656221,0.0,16547.732235633885,0.0,0.0,22744.980358575078,2319.342523550354,19333.23123959627,1971.4409344267685,0.85,0.8499999092022716,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4165.426918574129,4632.441516551485,6.187940984325817,5.050961213645329,-3.6966395281053703,8.747600741750698,2.9319102235676366,3.5,0.837688635305039,0.6,0.00023689917673323845,1.0000965480261172,0.0002368763067933836,198.80599109996473,0.0,4.561504736366927e-06,12.92730442286387,0.03815252499059229,7.974489864122732e-05,0.00015715427809201112,0.0006330246839919633,0.09285211766707237,0.09285211766707237,0.09285211766707237,0.09284740095712014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487925.9550890145,595.5916687894241,0.0,0.09285211766707237,0.09285211766814215,0.09285211766814215,0.37274363088564144,0.37274363088564144,0.5,10.025402453929619,-2.461320036672987e-11,-2.461320036672987e-11,-2.461320036672987e-11,-2.461320036672987e-11,-2.461320036672987e-11,-2.461320036672987e-11,27584.81036361128,20928.272859281537,0.7586882992275065,1.0257785713644172,0.6382765514981289,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506466677940306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.38670918005,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7340589032111,260.7340589032111,-12.415941096788856,245.03893751080292,276.42918029562065,127038.96171917453,127133.78175067143,-94.82003149689854,0.0,nan,276.42918029562065,3.2791802956206766,270.15113173865905,-2.998868261340931,263.87308318169624,-9.276916818303732,257.59503462472367,-15.55496537527631,251.31698606776413,-21.833013932235843,245.03893751080292,-28.111062489197053,1.0,1.0,26381.15544483698,26381.15544483698,275.6062004848252,2.4562004848252172,275.6062004848252,275.6062004848252,77484.97514660645,77488.7557360449,-3.7805894384509884,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6062004848252,2.4562004848252172,1.0,0.002,0.12852459835224359,0.004914225083305633,0.0001985258865116342,0.0018014741133204764,0.0992629432558171,0.0992629432558171,0.0,-1.6788957377111835e-13,0.9999487950938428,0.9999487950938428,0.0,0.09284736318417046,4.754483971692302e-06,0.0,0.0,0.0,1600127.6041264064,266.641481434243,0.0,1.0,1284409.507795271,2598.526652446098,,,,,,,,,,,,,,,,,3.0,16547.732235633885,1555.2601789839487,0.37274363088564144,6.17534620354742,2.9319102235676366
2342.0,-29.860133137057232,5.050750397450285,35.069577126762304,24.16278513791042,5.022219656410851,-26.371897857709886,-39.90168599467722,1.5339843770750383,-6.508607439931552,-6.508607439929566,40.13849025298104,42455.51835914155,25775.297943587277,25775.297943587277,68230.81630272882,77494.83760700084,77488.33902287947,25775.297943587277,103263.63696646676,103263.63696646676,103263.63696646676,130848.36254413745,126309.84699967674,4538.515544460708,0.0,91617.73415544679,56578.67687261629,38932.28586981166,27584.72557767069,66517.01144748235,20928.205111160565,1555.2585063708734,0.0,0.8784866258347871,2.727881983605073,0.0014947054983599872,1.0,1.0,-6.508607439931552,334277.74477402674,1560513.2001563904,4.6683131753545375,1560513.2001563904,4.6683131753545375,0.7586881751726233,0.09285166530316288,4.028046144702076,101325.0,128410.3121424284,1.2673112473962833,1.0,0.0,4.028046144701633,1.2845552327421172,1.284859529282687,3.1357516142793465,0.0,16547.718355720874,0.0,0.0,22744.95645387475,2319.340085949305,19333.21002447826,1971.438771086789,0.85,0.8499998698034316,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4165.445156762257,4632.441516551485,6.1878855617011785,5.050750397450285,-3.6967464622085418,8.747496859658828,2.931931619056951,3.5,0.837694748301986,0.6,0.0002368763067933836,1.0000966196540406,0.0002368534220976822,198.8067578271705,0.0,4.546681059239519e-06,12.885294121884797,0.03815707167165153,7.973752549515669e-05,0.0001571387812982269,0.0006329622621915055,0.09285166530002804,0.09285166530002804,0.09285166530002804,0.09284696216080938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487926.40103918134,595.5915213892797,0.0,0.09285166530002804,0.09285166530316288,0.09285166530316288,0.37274200119261974,0.37274200119261974,0.5,10.025261359061004,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,27584.72557767069,20928.205111160565,0.7586881751726233,1.0257649106289086,0.6382655719982513,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450652225154255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.344698879075,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.73351060438534,260.73351060438534,-12.416489395614633,245.03803696386106,276.42898424491034,127042.06628702478,127136.41129132641,-94.34500430162464,0.0,nan,276.42898424491034,3.2789842449103617,270.15079478870626,-2.999205211293713,263.87260533249145,-9.277394667508531,257.59441587627356,-15.555584123726419,251.31622642006946,-21.833773579930522,245.03803696386106,-28.111963036138917,1.0,1.0,26381.15544483698,26381.15544483698,275.6060634008404,2.456063400840435,275.6060634008404,275.6060634008404,77484.5936823448,77488.33902287947,-3.7453405346750515,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6060634008404,2.456063400840435,1.0,0.002,0.12852933766366637,0.004914188934869304,0.00019853317083606432,0.001801466828813637,0.09926658541803215,0.09926658541803215,0.0,-3.502987830361626e-13,0.9999489582478429,0.9999489582478429,0.0,0.09284692599147511,4.739311687776953e-06,0.0,0.0,0.0,1600127.4999394396,266.6413925600684,0.0,1.0,1284409.8111751566,2598.5254245299893,,,,,,,,,,,,,,,,,3.0,16547.718355720874,1555.2585063708734,0.37274200119261974,6.17534620354742,2.931931619056951
2343.0,-29.861055863303843,5.0505403952020265,35.06955249854382,24.162519710976653,5.0220524141589955,-26.37274503555231,-39.90250707194207,1.5337415864217905,-6.508704800348596,-6.508704800401789,40.138443665520704,42454.929690753735,25775.20026957852,25775.20026957852,68230.12996033225,77494.43661294358,77487.92048163414,25775.20026957852,103263.12075121266,103263.12075121266,103263.12075121266,130847.77651495462,126309.34598449846,4538.43053045616,0.0,91617.63843780814,56578.391593911,38932.49649321904,27584.655763741965,66517.15225696101,20928.14762492005,1555.257747526652,0.0,0.8784862756178498,2.7278720854036087,0.0014947054983599872,1.0,1.0,-6.508704800348596,334276.46002819994,1560511.1856040827,4.66832509077198,1560511.1856040827,4.66832509077198,0.7586880113410219,0.09285122062437895,4.028046144702076,101325.0,128410.31275486542,1.2673112534405666,1.0,0.0,4.028046144703005,1.284556415397436,1.2848606828199503,3.135748727280161,0.0,16547.70443119276,0.0,0.0,22744.932691078793,2319.3376628184747,19333.192631559286,1971.4369975026423,0.85,0.8499999931475863,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4165.4633468610755,4632.441516551485,6.187835091383452,5.0505403952020265,-3.6968596511352945,8.74740004633732,2.931952958194188,3.5,0.8377008451983394,0.6,0.0002368534220976822,1.0000959329661998,0.00023683070222593047,198.80751910479324,0.0,4.549632156257291e-06,12.893657530833163,0.038161621303807784,7.973012306860915e-05,0.00015712329902907305,0.0006328998988969291,0.09285122062260631,0.09285122062260631,0.09285122062260631,0.09284654294679238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487926.8522942901,595.5913723552463,0.0,0.09285122062260631,0.09285122062437895,0.09285122062437895,0.3727403736430999,0.3727403736430999,0.5,10.025121028139967,5.32054400537163e-11,5.32054400537163e-11,5.32054400537163e-11,5.32054400537163e-11,5.32054400537163e-11,5.32054400537163e-11,27584.655763741965,20928.14762492005,0.7586880113410219,1.0257524209207556,0.6382553709868244,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506577866356096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.35306228802,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7329629082134,260.7329629082134,-12.417037091786597,245.03713925235508,276.42878656407373,127044.87064156136,127139.11194881583,-94.2413072544947,0.0,nan,276.42878656407373,3.278786564073755,270.1504571017332,-2.9995428982667818,263.8721276393889,-9.27787236061107,257.59379817703353,-15.556201822966443,251.31546871469607,-21.83453128530391,245.03713925235508,-28.112860747644902,1.0,1.0,26381.15544483698,26381.15544483698,275.605917619089,2.455917619089007,275.605917619089,275.605917619089,77484.16659535997,77487.92048163414,-3.7538862741639605,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.605917619089,2.455917619089007,1.0,0.002,0.128534052951678,0.004914151343623225,0.00019854041458696446,0.0018014595850853257,0.09927020729348222,0.09927020729348222,0.0,-3.277100812937306e-13,0.999949216732282,0.999949216732282,0.0,0.09284650533598404,4.715288394912137e-06,0.0,0.0,0.0,1600127.3858039428,266.6412951996514,0.0,1.0,1284410.1435234058,2598.5240793667244,,,,,,,,,,,,,,,,,3.0,16547.70443119276,1555.257747526652,0.3727403736430999,6.17534620354742,2.931952958194188
2344.0,-29.861976471035824,5.050331119119928,35.06952773949654,24.162230744864814,5.0218583781316815,-26.37359298612288,-39.90332441227508,1.533474893181364,-6.508806500642606,-6.508806500604438,40.13839063419347,42454.334726067806,25775.113127291108,25775.113127291108,68229.44785335891,77494.04909821502,77487.3968463943,25775.113127291108,103262.5099736854,103262.5099736854,103262.5099736854,130847.07200210726,126308.72747901999,4538.344523087275,0.0,91617.54449816191,56578.08958409275,38932.72768229907,27584.56202842186,66517.28971072093,20928.072627940208,1555.2559583730576,0.0,0.8784859263936913,2.727861746016313,0.0014947054983599872,1.0,1.0,-6.508806500642606,334275.11801848066,1560508.892405131,4.668336972418201,1560508.892405131,4.668336972418201,0.7586878706421689,0.09285076901840783,4.028046144702076,101325.0,128410.31147431525,1.2673112408025191,1.0,0.0,4.0280461447004114,1.2845577094950305,1.2848619480375663,3.13574556824351,0.0,16547.69060813905,0.0,0.0,22744.909369686018,2319.3352846982425,19333.17231004964,1971.4349252853563,0.85,0.8499999712382464,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4165.481446703545,4632.441516551485,6.187787283913813,5.050331119119928,-3.696976005162623,8.747307124282552,2.9319741915117143,3.5,0.8377069118604898,0.6,0.00023683070222593047,1.0000957134225192,0.00023680803651827527,198.80827863969208,0.0,4.51688133733872e-06,12.800841710017933,0.038166138185145124,7.97227549633533e-05,0.00015710794726257716,0.0006328380612730809,0.09285076902307647,0.09285076902307647,0.09285076902307647,0.09284604731437664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487927.27876044955,595.5912310658682,0.0,0.09285076902307647,0.09285076901840783,0.09285076901840783,0.372738749527687,0.372738749527687,0.5,10.024979375660267,-3.814193405560218e-11,-3.814193405560218e-11,-3.814193405560218e-11,-3.814193405560218e-11,-3.814193405560218e-11,-3.814193405560218e-11,27584.56202842186,20928.072627940208,0.7586878706421689,1.0257400466868696,0.6382451075607374,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506633085911247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.26024646721,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7324134619079,260.7324134619079,-12.417586538092053,245.03624398309415,276.4285829407238,127047.36723847763,127141.90968771574,-94.54244923811224,0.0,nan,276.4285829407238,3.2785829407238225,270.1501151492025,-2.999884850797457,263.8716473576724,-9.278352642327604,257.59317956613745,-15.556820433862526,251.31471177461736,-21.835288225382612,245.03624398309415,-28.113756016905825,1.0,1.0,26381.15544483698,26381.15544483698,275.605755339222,2.455755339222037,275.605755339222,275.605755339222,77483.7143745073,77487.3968463943,-3.6824718870047946,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.605755339222,2.455755339222037,1.0,0.002,0.12853881326502545,0.00491411277198069,0.00019854772611237125,0.0018014522732580356,0.09927386305618562,0.09927386305618562,0.0,-6.295931657962495e-13,0.9999487315571323,0.9999487315571323,0.0,0.09284600870406118,4.760314346645565e-06,0.0,0.0,0.0,1600127.266580669,266.64119349935737,0.0,1.0,1284410.4906860164,2598.522674244145,,,,,,,,,,,,,,,,,3.0,16547.69060813905,1555.2559583730576,0.372738749527687,6.17534620354742,2.9319741915117143
2345.0,-29.86289351572174,5.050122962188737,35.06950290214524,24.16201012618842,5.021740636769259,-26.374430100464323,-39.90412879558278,1.5332772215054924,-6.508886359206883,-6.5088863592291055,40.13833885700978,42453.70147258228,25774.978831868375,25774.978831868375,68228.68030445065,77493.6293096839,77486.95707286408,25774.978831868375,103261.93590473245,103261.93590473245,103261.93590473245,130846.39172101003,126308.13385578785,4538.257865222179,0.0,91617.44773286518,56577.77832705729,38932.966006453215,27584.455816277576,66517.42182273079,20927.98999296433,1555.2530543493276,0.0,0.8784856907058072,2.727853627196076,0.0014947054983599872,1.0,1.0,-6.508886359206883,334274.06422933564,1560506.6534416305,4.6683449912255615,1560506.6534416305,4.6683449912255615,0.7586877962121961,0.09285030740562762,4.028046144702076,101325.0,128410.30189802719,1.2673111462919042,1.0,0.0,4.028046144704041,1.2845586807032996,1.2848628903589119,3.135743197419918,0.0,16547.676796768712,0.0,0.0,22744.885346799183,2319.3328350455236,19333.15450734161,1971.433109914355,0.85,0.8500000862858736,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4165.499434874252,4632.441516551485,6.187728322821502,5.050122962188737,-3.6970756297804948,8.747198591969232,2.9319952938856177,3.5,0.8377129411101765,0.6,0.00023680803651827527,1.0000953436805273,0.00023678546052097386,198.80903524002872,0.0,4.50613032308087e-06,12.770373335611186,0.038170644315468204,7.971550427681223e-05,0.00015709253224146304,0.0006327759688567118,0.09285030740020442,0.09285030740020442,0.09285030740020442,0.09284557270656382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487927.71316987433,595.5910872549412,0.0,0.09285030740020442,0.09285030740562762,0.09285030740562762,0.37273712152425365,0.37273712152425365,0.5,10.024837333514629,2.2225776774575934e-11,2.2225776774575934e-11,2.2225776774575934e-11,2.2225776774575934e-11,2.2225776774575934e-11,2.2225776774575934e-11,27584.455816277576,20927.98999296433,0.7586877962121961,1.0257264703716324,0.6382343198105539,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506688179085991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.2297780928,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7318698434735,260.7318698434735,-12.418130156526502,245.03535202105886,276.42838766589125,127050.78079100895,127144.32044706735,-93.53965605840864,0.0,nan,276.42838766589125,3.278387665891273,270.1497805369273,-3.0002194630726535,263.871173407957,-9.278826592043004,257.59256627898316,-15.557433721016821,251.3139591500234,-21.83604084997657,245.03535202105886,-28.11464797894112,1.0,1.0,26381.15544483698,26381.15544483698,275.60562460294284,2.455624602942862,275.60562460294284,275.60562460294284,77483.39352914384,77486.95707286408,-3.563543720243615,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.60562460294284,2.455624602942862,1.0,0.002,0.12854358263673077,0.004914078138979383,0.0001985550605405547,0.001801444938797807,0.09927753027027734,0.09927753027027734,0.0,-6.616382788871e-13,0.9999486337457271,0.9999486337457271,0.0,0.0928455380331281,4.769372499517479e-06,0.0,0.0,0.0,1600127.1729623568,266.6411136407931,0.0,1.0,1284410.7632898735,2598.5215708949945,,,,,,,,,,,,,,,,,3.0,16547.676796768712,1555.2530543493276,0.37273712152425365,6.17534620354742,2.9319952938856177
2346.0,-29.863807944071716,5.0499155717472615,35.0694783123765,24.161750950757437,5.0215792499487595,-26.375269224668198,-39.90493723014367,1.5330405305422574,-6.508984466121603,-6.5089844661315865,40.13829632566634,42453.09633061248,25774.88685288443,25774.88685288443,68227.98318349691,77493.2302016143,77486.58975481831,25774.88685288443,103261.47660770275,103261.47660770275,103261.47660770275,130845.88077628647,126307.70748748758,4538.173288798897,0.0,91617.35292026938,56577.47672068768,38933.195777313,27584.404168583733,66517.59994589673,20927.94554751225,1555.2531759474462,0.0,0.8784853210203467,2.7278436531834047,0.0014947054983599872,1.0,1.0,-6.508984466121603,334272.7696441022,1560504.814291054,4.668357569037143,1560504.814291054,4.668357569037143,0.7586876054893141,0.09284986768657844,4.028046144702076,101325.0,128410.29727691147,1.267311100685038,1.0,0.0,4.028046144703078,1.2845598342020776,1.2848640151291328,3.1357403816102916,0.0,16547.663026091133,0.0,0.0,22744.861808688544,2319.3304348262195,19333.135487766,1971.431170457394,0.85,0.8500001297163625,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4165.517413460602,4632.441516551485,6.187679535222812,5.0499155717472615,-3.697188883567651,8.747104455314913,2.9320163850765746,3.5,0.8377189671647356,0.6,0.00023678546052097386,1.0000950723640474,0.00023676295090751227,198.80978968682754,0.0,4.488312243076239e-06,12.719876896878063,0.03817513262771128,7.970821768664096e-05,0.0001570772428343329,0.0006327143824192664,0.09284986768411427,0.09284986768411427,0.09284986768411427,0.09284520141769328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487928.18238943024,595.5909325780489,0.0,0.09284986768411427,0.09284986768657844,0.09284986768657844,0.3727354874989579,0.3727354874989579,0.5,10.024697344803688,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,27584.404168583733,20927.94554751225,0.7586876054893141,1.0257132433971061,0.6382235132527702,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450674305942958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.17928165407,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7313272633764,260.7313272633764,-12.418672736623591,245.03446282007386,276.4281917066807,127053.61373072538,127146.97472177866,-93.36099105328421,0.0,nan,276.4281917066807,3.2781917066807296,270.1494459293623,-3.0005540706376905,263.87070015203426,-9.279299847965717,257.5919543747122,-15.558045625287775,251.313208597395,-21.836791402604973,245.03446282007386,-28.115537179926122,1.0,1.0,26381.15544483698,26381.15544483698,275.6054840008028,2.4554840008028123,275.6054840008028,275.6054840008028,77482.97026839634,77486.58975481831,-3.619486421972397,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6054840008028,2.4554840008028123,1.0,0.002,0.1285482866048846,0.004914040460918379,0.0001985622864930607,0.0018014377131541715,0.09928114324653034,0.09928114324653034,0.0,-3.5276772822334657e-13,0.9999493379081172,0.9999493379081172,0.0,0.09284516371805039,4.703968528039385e-06,0.0,0.0,0.0,1600127.0579513512,266.6410155338784,0.0,1.0,1284411.0981858359,2598.5202154228914,,,,,,,,,,,,,,,,,3.0,16547.663026091133,1555.2531759474462,0.3727354874989579,6.17534620354742,2.9320163850765746
2347.0,-29.86471957976461,5.0497091469888105,35.06945377823356,24.16151000596585,5.021437961034015,-26.37610382568269,-39.90574496621264,1.5328222069631197,-6.509071262597331,-6.509071262562537,40.13824875106351,42452.50044481185,25774.77097080013,25774.77097080013,68227.27141561198,77492.82347389514,77486.18356219873,25774.77097080013,103260.95453299886,103260.95453299886,103260.95453299886,130845.27529101366,126307.18694815757,4538.088342856098,0.0,91617.25749613385,56577.191329157606,38933.40685219583,27584.3207580148,66517.72761021063,20927.878934132626,1555.2515158635035,0.0,0.8784850317726518,2.7278348290674925,0.0014947054983599872,1.0,1.0,-6.509071262597331,334271.62431083975,1560502.7570601534,4.6683674101186625,1560502.7570601534,4.6683674101186625,0.7586874847390215,0.09284941525826663,4.028046144702076,101325.0,128410.29410337414,1.2673110693646596,1.0,0.0,4.0280461447032545,1.284560901670266,1.2848650539336206,3.135737775814724,0.0,16547.64927725933,0.0,0.0,22744.838118757474,2319.32801912554,19333.111488787563,1971.4287232426532,0.85,0.8499999598961187,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4165.535293367213,4632.441516551485,6.187625156325365,5.0497091469888105,-3.6972934063730394,8.747002553361849,2.9320373605637107,3.5,0.8377249601610602,0.6,0.00023676295090751227,1.0000947827085263,0.00023674051200056698,198.81054183457073,0.0,4.475131518229648e-06,12.682522722662823,0.03817960775922951,7.970093800706177e-05,0.0001570620129004505,0.0006326530355428074,0.09284941525616942,0.09284941525616942,0.09284941525616942,0.09284477140619035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487928.62397984474,595.5907866382303,0.0,0.09284941525616942,0.09284941525826663,0.09284941525826663,0.3727338555366852,0.3727338555366852,0.5,10.024558028523526,-3.4788172342814505e-11,-3.4788172342814505e-11,-3.4788172342814505e-11,-3.4788172342814505e-11,-3.4788172342814505e-11,-3.4788172342814505e-11,27584.3207580148,20927.878934132626,0.7586874847390215,1.025700574370477,0.6382133300400853,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506797783593686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.14192747985,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7307876137859,260.7307876137859,-12.419212386214099,245.03357654319873,276.4279986843742,127056.67251152273,127149.52925417783,-92.85674265510723,0.0,nan,276.4279986843742,3.277998684374211,270.14911425614457,-3.000885743855406,263.87022982790546,-9.279770172094516,257.5913453996609,-15.558654600339082,251.31246097143145,-21.83753902856853,245.03357654319873,-28.116423456801243,1.0,1.0,26381.15544483698,26381.15544483698,275.60535021171233,2.455350211712357,275.60535021171233,275.60535021171233,77482.58776402436,77486.18356219873,-3.5957981743704295,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.60535021171233,2.455350211712357,1.0,0.002,0.1285529659967163,0.004914004944478247,0.0001985694790970494,0.0018014305205102004,0.0992847395485247,0.0992847395485247,0.0,-3.92750068578529e-13,0.9999496023501419,0.9999496023501419,0.0,0.09284473586594691,4.679392319719822e-06,0.0,0.0,0.0,1600126.956199491,266.64092873740265,0.0,1.0,1284411.394472533,2598.5190162204144,,,,,,,,,,,,,,,,,3.0,16547.64927725933,1555.2515158635035,0.3727338555366852,6.17534620354742,2.9320373605637107
2348.0,-29.865628183628196,5.049503551097184,35.06942935436755,24.161253100633644,5.02127836224588,-26.37693752903172,-39.90654501887036,1.5325877076738896,-6.509164769791823,-6.509164769790007,40.13820286456823,42451.885667298695,25774.67150717751,25774.67150717751,68226.55717447621,77492.42625813522,77485.77823675018,25774.67150717751,103260.44974392769,103260.44974392769,103260.44974392769,130844.69997332411,126306.69577015645,4538.004203167653,0.0,91617.16294514743,56576.87833992972,38933.64956135301,27584.250229396413,66517.89979074942,20927.82118433637,1555.2506282982547,0.0,0.8784846997566562,2.727825322735262,0.0014947054983599872,1.0,1.0,-6.509164769791823,334270.39042893564,1560500.7728291287,4.66837870631226,1560500.7728291287,4.66837870631226,0.7586873310057811,0.09284896961921822,4.028046144702076,101325.0,128410.28591898846,1.2673109885910532,1.0,0.0,4.0280461447047085,1.2845620446404027,1.2848661683487155,3.1357349857162236,0.0,16547.635553892815,0.0,0.0,22744.814645593804,2319.3256255289834,19333.094764490208,1971.4270178389368,0.85,0.8500001018137765,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4165.553126905507,4632.441516551485,6.187574788255051,5.049503551097184,-3.697402835643498,8.746906386740683,2.9320582817144905,3.5,0.8377309376327116,0.6,0.00023674051200056698,1.0000944681784085,0.00023671814966817162,198.81129148588047,0.0,4.461091247968096e-06,12.642732596741583,0.038184068850477475,7.969372817971332e-05,0.00015704678382085367,0.00063259169210745,0.09284896961972898,0.09284896961972898,0.09284896961972898,0.09284435977294264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487929.06881031394,595.5906397276343,0.0,0.09284896961972898,0.09284896961921822,0.09284896961921822,0.3727322265877323,0.3727322265877323,0.5,10.024419733427383,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,27584.250229396413,20927.82118433637,0.7586873310057811,1.0256871817826758,0.6382024357480156,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450685234102284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.10213735393,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.73024897296926,260.73024897296926,-12.419751027030713,245.0326930160153,276.4278049299235,127059.48820175756,127152.17136579807,-92.68316404053436,0.0,nan,276.4278049299235,3.2778049299235477,270.14878254715,-3.0012174528499713,263.86976016436813,-9.280239835631846,257.5907377815665,-15.559262218433503,251.3117153987922,-21.83828460120779,245.0326930160153,-28.11730698398469,1.0,1.0,26381.15544483698,26381.15544483698,275.60520981214887,2.455209812148894,275.60520981214887,275.60520981214887,77482.17188353065,77485.77823675018,-3.606353219525772,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.60520981214887,2.455209812148894,1.0,0.002,0.12855761243120495,0.004913968347119085,0.00019857661805189537,0.0018014233820905343,0.09928830902594768,0.09928830902594768,0.0,1.4242947099507575e-13,0.9999499570705289,0.9999499570705289,0.0,0.0928443231847801,4.646434438117319e-06,0.0,0.0,0.0,1600126.8465805082,266.64083523020815,0.0,1.0,1284411.7136666435,2598.5177243024614,,,,,,,,,,,,,,,,,3.0,16547.635553892815,1555.2506282982547,0.3727322265877323,6.17534620354742,2.9320582817144905
2349.0,-29.866534210159735,5.0492988526582065,35.069404950469156,24.161003773938887,5.021126967562016,-26.37776809238963,-39.90734831951556,1.532360849796934,-6.509253993114953,-6.509253993059144,40.1381545929376,42451.29572563677,25774.563812634304,25774.563812634304,68225.85953827108,77492.02666794941,77485.35050782903,25774.563812634304,103259.91432046334,103259.91432046334,103259.91432046334,130844.08002357258,126306.16005440142,4537.919969171161,0.0,91617.0682998942,56576.59259483487,38933.86189451037,27584.165703109233,66518.0275976196,20927.753619058356,1555.2489728716728,0.0,0.8784844000123426,2.7278162519437044,0.0014947054983599872,1.0,1.0,-6.509253993114953,334269.2130785476,1560498.6854618043,4.668388904529815,1560498.6854618043,4.668388904529815,0.7586872064323272,0.09284851955327493,4.028046144702076,101325.0,128410.28307950769,1.2673109605675568,1.0,0.0,4.028046144703568,1.2845631517190235,1.2848672469621167,3.135732283237051,0.0,16547.62186087609,0.0,0.0,22744.791149027522,2319.323229546025,19333.07485559332,1971.424987696443,0.85,0.8500001045918563,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4165.570880266269,4632.441516551485,6.187522563770839,5.0492988526582065,-3.697508856018591,8.746807708676798,2.9320791088654974,3.5,0.837736888247285,0.6,0.00023671814966817162,1.000094200898505,0.0002366958527061743,198.81203901569762,0.0,4.445884184158817e-06,12.599635777906089,0.03818851473466164,7.968648968912396e-05,0.00015703165997904767,0.0006325307725747703,0.09284851955146715,0.09284851955146715,0.09284851955146715,0.09284392053596681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487929.50054468395,595.5904969586172,0.0,0.09284851955146715,0.09284851955327493,0.09284851955327493,0.3727306028170752,0.3727306028170752,0.5,10.02428176243447,-5.582023732131347e-11,-5.582023732131347e-11,-5.582023732131347e-11,-5.582023732131347e-11,-5.582023732131347e-11,-5.582023732131347e-11,27584.165703109233,20927.753619058356,0.7586872064323272,1.0256747231138976,0.638192340615282,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506906717399877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.059040535096,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.72971213764816,260.72971213764816,-12.420287862351813,245.03181225832813,276.4276120169685,127062.39293730332,127154.76543290775,-92.3724956044547,0.0,nan,276.4276120169685,3.2776120169685328,270.1484520652469,-3.0015479347530913,263.8692921135186,-9.280707886481366,257.5901321617744,-15.559867838225557,251.31097221005234,-21.839027789947636,245.03181225832813,-28.118187741671846,1.0,1.0,26381.15544483698,26381.15544483698,275.605071104673,2.4550711046730385,275.605071104673,275.605071104673,77481.77701574117,77485.35050782903,-3.573492087860359,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.605071104673,2.4550711046730385,1.0,0.002,0.12856224723511211,0.00491393257617678,0.0001985837407873621,0.0018014162589545567,0.09929187039368105,0.09929187039368105,0.0,-2.580813167341045e-13,0.9999500820871127,0.9999500820871127,0.0,0.09284388474896416,4.634804310778094e-06,0.0,0.0,0.0,1600126.7419834128,266.640746006885,0.0,1.0,1284412.0182372727,2598.5164915730097,,,,,,,,,,,,,,,,,3.0,16547.62186087609,1555.2489728716728,0.3727306028170752,6.17534620354742,2.9320791088654974
2350.0,-29.86743721395068,5.049095022690933,35.06938060542724,24.160754586942517,5.020975294377487,-26.37859596312833,-39.90814365735275,1.5321340435642512,-6.5093441411281106,-6.509344141127019,40.138107483317214,42450.68577125042,25774.45959633002,25774.45959633002,68225.14536758044,77491.62857004446,77484.93451527378,25774.45959633002,103259.3941116038,103259.3941116038,103259.3941116038,130843.48102951865,126305.64483860435,4537.836190914297,0.0,91616.97381194052,56576.28537686014,38934.09826120042,27584.08691791485,66518.18517911527,20927.690133519332,1555.2476119659987,0.0,0.8784840908403695,2.7278070871687206,0.0014947054983599872,1.0,1.0,-6.5093441411281106,334268.02352967946,1560496.648343724,4.6683994235098245,1560496.648343724,4.6683994235098245,0.7586870718540104,0.09284807281103198,4.028046144702076,101325.0,128410.27595296774,1.267310890234076,1.0,0.0,4.028046144700316,1.2845642584229946,1.2848683252847068,3.1357295816770883,0.0,16547.60818920512,0.0,0.0,22744.76769151232,2319.3208375451677,19333.054897127324,1971.4229524993066,0.85,0.8500001037311915,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4165.588572264167,4632.441516551485,6.187471265872171,5.049095022690933,-3.6976154042524096,8.746710426943343,2.9320998640882348,3.5,0.8377428183109242,0.6,0.0002366958527061743,1.000093887300261,0.00023667363205781745,198.8127840564859,0.0,4.432904478544977e-06,12.562851292196465,0.03819294763914018,7.967932354968054e-05,0.00015701652915649374,0.0006324698249233157,0.09284807281415837,0.09284807281415837,0.09284807281415837,0.09284349468673189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487929.93486966315,595.5903534041753,0.0,0.09284807281415837,0.09284807281103198,0.09284807281103198,0.3727289831714582,0.3727289831714582,0.5,10.024144419641226,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,27584.08691791485,20927.690133519332,0.7586870718540104,1.0256615568189178,0.6381816589996004,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506960939921074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.022256049386,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7291770290262,260.7291770290262,-12.420822970973802,245.03093428616845,276.42741977188325,127065.27886610928,127157.35425148557,-92.07538537628851,0.0,nan,276.42741977188325,3.277419771883274,270.14812267474923,-3.001877325250746,263.8688255776002,-9.281174422399772,257.58952848044714,-15.560471519552834,251.31023138330866,-21.839768616691316,245.03093428616845,-28.11906571383153,1.0,1.0,26381.15544483698,26381.15544483698,275.60493283018536,2.4549328301853848,275.60493283018536,275.60493283018536,77481.38110102058,77484.93451527378,-3.553414253197843,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.60493283018536,2.4549328301853848,1.0,0.002,0.12856686117716498,0.004913896728126697,0.0001985908309185176,0.0018014091695693504,0.0992954154592588,0.0992954154592588,0.0,4.878679925324203e-13,0.999950306546488,0.999950306546488,0.0,0.09284345886964207,4.613941389915948e-06,0.0,0.0,0.0,1600126.6363021838,266.64065585887187,0.0,1.0,1284412.3259642415,2598.5152460693175,,,,,,,,,,,,,,,,,3.0,16547.60818920512,1555.2476119659987,0.3727289831714582,6.17534620354742,2.9320998640882348
2351.0,-29.86833743448475,5.04889206304873,35.069356316573675,24.16050676200541,5.020824809005419,-26.379421210143605,-39.90893857609478,1.5319085846523197,-6.509433575756191,-6.509433575757407,40.138060414397955,42450.086169003254,25774.3551571961,25774.3551571961,68224.44132619936,77491.23128725888,77484.51943948641,25774.3551571961,103258.87459668251,103258.87459668251,103258.87459668251,130842.88215940954,126305.12943079618,4537.752728613358,0.0,91616.8794952715,56575.987934760946,38934.32395612283,27584.007562727027,66518.33151884985,20927.62628506699,1555.2462062151458,0.0,0.8784837853767323,2.727797994943098,0.0014947054983599872,1.0,1.0,-6.509433575756191,334266.84339757886,1560494.6129893998,4.668409816325512,1560494.6129893998,4.668409816325512,0.7586869397957063,0.0928476269779093,4.028046144702076,101325.0,128410.27083076719,1.2673108396818868,1.0,0.0,4.028046144700754,1.2845653586704173,1.2848693972472058,3.135726895882732,0.0,16547.594547888835,0.0,0.0,22744.744276520127,2319.318449880451,19333.03358715695,1971.4207794870779,0.85,0.8500000418608726,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4165.606196722461,4632.441516551485,6.1874200152370635,5.04889206304873,-3.6977212441023704,8.746613307151101,2.932120540135871,3.5,0.837748725753106,0.6,0.00023667363205781745,1.0000935985962545,0.00023665148181131835,198.81352680578868,0.0,4.4177489633633e-06,12.519900562171593,0.038197365388103546,7.96721617816559e-05,0.00015700147027616156,0.0006324091670584501,0.09284762697866386,0.09284762697866386,0.09284762697866386,0.09284306902241111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487930.36647783825,595.5902107351794,0.0,0.09284762697866386,0.0928476269779093,0.0928476269779093,0.3727273680306453,0.3727273680306453,0.5,10.02400768122521,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,27584.007562727027,20927.62628506699,0.7586869397957063,1.0256487162018795,0.638171240915353,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450701498192671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.97930531936,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.72864369416106,260.72864369416106,-12.421356305838913,245.03005908462805,276.42722830369354,127068.16303104624,127159.93320835117,-91.77017730493934,0.0,nan,276.42722830369354,3.277228303693562,270.1477944598898,-3.0022055401101966,263.8683606160667,-9.281639383933282,257.58892677224804,-15.561073227751933,251.3094929284405,-21.840507071559472,245.03005908462805,-28.119940915371927,1.0,1.0,26381.15544483698,26381.15544483698,275.60479537519666,2.4547953751966816,275.60479537519666,275.60479537519666,77480.98712303018,77484.51943948641,-3.5323164562287275,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.60479537519666,2.4547953751966816,1.0,0.002,0.1285714547600413,0.004913861092861987,0.000198597889890457,0.0018014021102321371,0.09929894494522849,0.09929894494522849,0.0,1.2259420908988794e-13,0.9999505255783163,0.9999505255783163,0.0,0.09284303339525986,4.5935826494342725e-06,0.0,0.0,0.0,1600126.5314571473,266.6405664242438,0.0,1.0,1284412.6312558616,2598.51401042338,,,,,,,,,,,,,,,,,3.0,16547.594547888835,1555.2462062151458,0.3727273680306453,6.17534620354742,2.932120540135871
2352.0,-29.86923558765133,5.048690161390556,35.06933220287874,24.160294734779768,5.020714215118779,-26.380240607327252,-39.90972881494088,1.531719234505743,-6.509512103049474,-6.509512102998597,40.138016890272766,42449.47618007253,25774.228196144963,25774.228196144963,68223.7043762175,77490.81735665364,77484.18508311243,25774.228196144963,103258.4132792574,103258.4132792574,103258.4132792574,130842.34732859672,126304.67712876674,4537.670199829981,0.0,91616.7838477757,56575.69562375174,38934.54247113774,27583.93404933932,66518.47652047707,20927.567332068214,1555.244814535598,0.0,0.8784835255150232,2.7277900116135982,0.0014947054983599872,1.0,1.0,-6.509512103049474,334265.80719560286,1560492.7309185371,4.668418657626507,1560492.7309185371,4.668418657626507,0.7586868245347136,0.09284718250487614,4.028046144702076,101325.0,128410.26598694702,1.2673107918770987,1.0,0.0,4.028046144701905,1.2845662899093686,1.284870300251627,3.1357246226555353,0.0,16547.58093223034,0.0,0.0,22744.72053113778,2319.3160285253152,19333.011931952722,1971.418571270793,0.85,0.849999977158902,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4165.623755352122,4632.441516551485,6.187363456200153,5.048690161390556,-3.6978186146962084,8.746508776086763,2.932141139014958,3.5,0.8377546111471308,0.6,0.00023665148181131835,1.0000933843233466,0.00023662938433637818,198.81426785422883,0.0,4.403768626103875e-06,12.480280286378381,0.038201769156729654,7.966504276669264e-05,0.0001569864390446257,0.000632348620564212,0.09284718247922552,0.09284718247922552,0.09284718247922552,0.092842686760613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487930.806273365,595.590065577763,0.0,0.09284718247922552,0.09284718250487614,0.09284718250487614,0.3727257576089141,0.3727257576089141,0.5,10.023872800125442,-5.0874859880423173e-11,-5.0874859880423173e-11,-5.0874859880423173e-11,-5.0874859880423173e-11,-5.0874859880423173e-11,-5.0874859880423173e-11,27583.93404933932,20927.567332068214,0.7586868245347136,1.0256354015446445,0.6381606795670504,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507068857745455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.939685043566,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.72811562497793,260.72811562497793,-12.421884375022046,245.02918686968877,276.42704438027204,127071.48543002557,127162.34954551655,-90.86411549094277,0.0,nan,276.42704438027204,3.2770443802720592,270.147472878155,-3.0025271218449916,263.86790137606107,-9.282098623938907,257.5883298738961,-15.561670126103877,251.30875837179448,-21.841241628205495,245.02918686968877,-28.120813130311205,1.0,1.0,26381.15544483698,26381.15544483698,275.6046781660728,2.4546781660728243,275.6046781660728,275.6046781660728,77480.64865911203,77484.18508311243,-3.536424000398256,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6046781660728,2.4546781660728243,1.0,0.002,0.12857598417905025,0.004913827701705173,0.0001986048542016019,0.00180139514123162,0.09930242710080095,0.09930242710080095,0.0,-4.56677794538618e-12,0.9999512163544564,0.9999512163544564,0.0,0.0928426530808351,4.529424041041233e-06,0.0,0.0,0.0,1600126.4393987851,266.6404878969505,0.0,1.0,1284412.899314377,2598.5129254764756,,,,,,,,,,,,,,,,,3.0,16547.58093223034,1555.244814535598,0.3727257576089141,6.17534620354742,2.932141139014958
