time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2353.0,-29.870130141895878,5.048488943627643,35.06930831423894,24.160026374179893,5.0205399996002456,-26.381063127748767,-39.91052327966315,1.5314729854473415,-6.50961014294586,-6.509610142967648,40.137975156489695,42448.899292580776,25774.146131977952,25774.146131977952,68223.04542455873,77490.43312710505,77483.81322107004,25774.146131977952,103257.95935304799,103257.95935304799,103257.95935304799,130841.84318767334,126304.25393042338,4537.589257249962,0.0,91616.69068427412,56575.40876825145,38934.75768446962,27583.88383462534,66518.64151909496,20927.523966995977,1555.2449939390474,0.0,0.8784831531529396,2.7277800445979965,0.0014947054983599872,1.0,1.0,-6.50961014294586,334264.5135198494,1560490.9262683457,4.6684313265448685,1560490.9262683457,4.6684313265448685,0.7586866335597816,0.09284675314844891,4.028046144702076,101325.0,128410.2586377027,1.2673107193456965,1.0,0.0,4.028046144699417,1.284567487132415,1.2848714693708372,3.135721700145178,0.0,16547.567327980752,0.0,0.0,22744.697402430156,2319.3136700535,19332.99355007491,1971.41669684091,0.85,0.8500000333268569,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4165.641297645096,4632.441516551485,6.187317699809748,5.048488943627643,-3.6979305955530473,8.74641953918069,2.9321617187864897,3.5,0.8377604910818542,0.6,0.00023662938433637818,1.0000930107952013,0.00023660737729606535,198.81500593810503,0.0,4.393293301656784e-06,12.450593216895326,0.03820616245003131,7.965788627491798e-05,0.00015697149806146018,0.000632288437594574,0.09284675314368482,0.09284675314368482,0.09284675314368482,0.09284231888134399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487931.245796399,595.5899205968558,0.0,0.09284675314368482,0.09284675314844891,0.09284675314844891,0.3727241571071312,0.3727241571071312,0.5,10.023739771346953,2.177102942368947e-11,2.177102942368947e-11,2.177102942368947e-11,2.177102942368947e-11,2.177102942368947e-11,2.177102942368947e-11,27583.88383462534,20927.523966995977,0.7586866335597816,1.0256229511989432,0.6381504240491038,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507122610218308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.909997974086,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7275864074982,260.7275864074982,-12.422413592501755,245.02831714159583,276.42685567340396,127074.01109472892,127165.07279856254,-91.06170383361095,0.0,nan,276.42685567340396,3.276855673403986,270.14714796703765,-3.0028520329623234,263.86744026070625,-9.282559739293731,257.5877325543,-15.562267445700002,251.30802484794572,-21.84197515205426,245.02831714159583,-28.121682858404142,1.0,1.0,26381.15544483698,26381.15544483698,275.6045371051686,2.45453710516864,275.6045371051686,275.6045371051686,77480.19424847762,77483.81322107004,-3.6189725924195955,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6045371051686,2.45453710516864,1.0,0.002,0.1285804551454997,0.004913791029272399,0.00019861172025627732,0.0018013882792783879,0.09930586012813866,0.09930586012813866,0.0,-4.653348019412196e-13,0.9999518457377162,0.9999518457377162,0.0,0.0928422821815456,4.47096690330711e-06,0.0,0.0,0.0,1600126.3244654736,266.6403898570541,0.0,1.0,1284413.233980381,2598.511570941625,,,,,,,,,,,,,,,,,3.0,16547.567327980752,1555.2449939390474,0.3727241571071312,6.17534620354742,2.9321617187864897
2354.0,-29.87102226123013,5.048288641339147,35.069284335673565,24.159779806528263,5.020389887321611,-26.38188104638115,-39.91130950218064,1.531248672467476,-6.509695225264579,-6.5096952252213605,40.1379247846006,42448.298645992705,25774.036274586182,25774.036274586182,68222.33492057888,77490.03951376164,77483.35726185511,25774.036274586182,103257.39353644129,103257.39353644129,103257.39353644129,130841.17926457812,126303.67210379259,4537.50716078553,0.0,91616.59691354849,56575.10725710308,38934.988507161564,27583.78572813683,66518.77423529839,20927.44689907088,1555.2425897626617,0.0,0.8784828838203664,2.7277713949099525,0.0014947054983599872,1.0,1.0,-6.509695225264579,334263.39082771016,1560488.7480923634,4.66844049008253,1560488.7480923634,4.66844049008253,0.7586865380020642,0.09284630764929269,4.028046144702076,101325.0,128410.2563549829,1.2673106968170038,1.0,0.0,4.028046144702645,1.2845685815850842,1.2848725358114752,3.1357190285097096,0.0,16547.553765891134,0.0,0.0,22744.674122973505,2319.3112962095624,19332.975589230628,1971.4148653444988,0.85,0.8500001136399288,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4165.658728911009,4632.441516551485,6.1872654367257915,5.048288641339147,-3.698032619016292,8.746321260355439,2.9321821683636626,3.5,0.8377663338181893,0.6,0.00023660737729606535,1.000092758293393,0.00023658543203514812,198.81574201777792,0.0,4.375329850474508e-06,12.399684796244754,0.03821053777988179,7.965080461354826e-05,0.0001569565726825171,0.0006322283174794642,0.09284630765026403,0.09284630765026403,0.09284630765026403,0.0928418524977151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487931.6465643733,595.589787794573,0.0,0.09284630765026403,0.09284630764929269,0.09284630764929269,0.3727225706836514,0.3727225706836514,0.5,10.023606117019,-4.320099833421409e-11,-4.320099833421409e-11,-4.320099833421409e-11,-4.320099833421409e-11,-4.320099833421409e-11,-4.320099833421409e-11,27583.78572813683,20927.44689907088,0.7586865380020642,1.025610223652866,0.6381401211008393,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450717614768154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.859089553436,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7270586630536,260.7270586630536,-12.422941336946394,245.02745008788537,276.4266672382255,127076.84123045338,127167.64947197313,-90.8082415197444,0.0,nan,276.4266672382255,3.2766672382255138,270.14682380815185,-3.0031761918481266,263.86698037810766,-9.283019621892322,257.58713694800616,-15.562863051993816,251.307293517945,-21.84270648205498,245.02745008788537,-28.122549912114607,1.0,1.0,26381.15544483698,26381.15544483698,275.6043992727291,2.4543992727291197,275.6043992727291,275.6043992727291,77479.80610586292,77483.35726185511,-3.5511559921869775,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6043992727291,2.4543992727291197,1.0,0.002,0.12858494469132575,0.004913756627696375,0.0001986186202965923,0.001801381379825893,0.09930931014829614,0.09930931014829614,0.0,1.224853551917704e-13,0.9999516454050041,0.9999516454050041,0.0,0.09284181810368945,4.4895456032424355e-06,0.0,0.0,0.0,1600126.2247223689,266.6403047747354,0.0,1.0,1284413.5244146474,2598.510395432148,,,,,,,,,,,,,,,,,3.0,16547.553765891134,1555.2425897626617,0.3727225706836514,6.17534620354742,2.9321821683636626
2355.0,-29.871911372341007,5.048089179716271,35.0692603913998,24.159533518273406,5.02023966002953,-26.382696269106166,-39.9120990774594,1.531024556823829,-6.509783685017339,-6.509783685110719,40.13787781688987,42447.724993776865,25773.93539502351,25773.93539502351,68221.66038880037,77489.64729650883,77482.93745648509,25773.93539502351,103256.8728515086,103256.8728515086,103256.8728515086,130840.5783397608,126303.15266614345,4537.425673617354,0.0,91616.50327588794,56574.83131619628,38935.19106632406,27583.7054882522,66518.89655457626,20927.382485217066,1555.2411163575878,0.0,0.8784825832492352,2.727762401886297,0.0014947054983599872,1.0,1.0,-6.509783685017339,334262.2235722523,1560486.717120733,4.668450716458023,1560486.717120733,4.668450716458023,0.7586864097765966,0.09284587092090382,4.028046144702076,101325.0,128410.25373820652,1.2673106709914288,1.0,0.0,4.028046144704291,1.2845696749891333,1.284873601282561,3.1357163594385415,0.0,16547.540222762407,0.0,0.0,22744.650876551492,2319.3089257342203,19332.952938956274,1971.4125556593,0.85,0.8499999865413412,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4165.676109670704,4632.441516551485,6.187215404286662,5.048089179716271,-3.6981370263230473,8.746226206039319,2.9322025587460114,3.5,0.8377721596417176,0.6,0.00023658543203514812,1.0000924461723555,0.00023656356263926332,198.81647562016823,0.0,4.363063333033661e-06,12.364921485817394,0.03821490084321482,7.964369333893643e-05,0.0001569417386962117,0.0006321685654981161,0.09284587091819593,0.09284587091819593,0.09284587091819593,0.09284142669135516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487932.0622171684,595.5896503189805,0.0,0.09284587091819593,0.09284587092090382,0.09284587092090382,0.37272099174771783,0.37272099174771783,0.5,10.023472789738795,9.339373718830757e-11,9.339373718830757e-11,9.339373718830757e-11,9.339373718830757e-11,9.339373718830757e-11,9.339373718830757e-11,27583.7054882522,20927.382485217066,0.7586864097765966,1.0255981972404948,0.6381303237486824,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450722953979535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.824326243004,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7265323868352,260.7265323868352,-12.423467613164803,245.02658574086558,276.42647903280846,127079.65957370667,127170.21517965474,-90.55560594807412,0.0,nan,276.42647903280846,3.2764790328084814,270.1465003744142,-3.003499625585789,263.86652171604567,-9.28347828395431,257.58654305763014,-15.56345694236984,251.30656439924712,-21.843435600752855,245.02658574086558,-28.123414259134393,1.0,1.0,26381.15544483698,26381.15544483698,275.60426224531324,2.4542622453132594,275.60426224531324,275.60426224531324,77479.41608696383,77482.93745648509,-3.521369521258748,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.60426224531324,2.4542622453132594,1.0,0.002,0.12858942391024777,0.004913721652434038,0.00019862550300421905,0.0018013744967495845,0.09931275150210953,0.09931275150210953,0.0,-2.461962925193184e-13,0.9999517563984762,0.9999517563984762,0.0,0.09284139170170398,4.479219199836267e-06,0.0,0.0,0.0,1600126.1210197462,266.64021631498264,0.0,1.0,1284413.8263778626,2598.509173260988,,,,,,,,,,,,,,,,,3.0,16547.540222762407,1555.2411163575878,0.37272099174771783,6.17534620354742,2.9322025587460114
2356.0,-29.872797950586243,5.047890618841629,35.069236517035996,24.159299034532182,5.020102394189553,-26.383507916107796,-39.912880515307165,1.5308123597166956,-6.509868270881611,-6.50986827088741,40.13783194538282,42447.12865331629,25773.82730470193,25773.82730470193,68220.95595801822,77489.25058159255,77482.5432859206,25773.82730470193,103256.37059062254,103256.37059062254,103256.37059062254,130839.99702566824,126302.65246116924,4537.344564499004,0.0,91616.40936499597,56574.53704528804,38935.41368856437,27583.626435045702,66519.04012361007,20927.319174378692,1555.2396049681333,0.0,0.8784822994927713,2.7277538027129484,0.0014947054983599872,1.0,1.0,-6.509868270881611,334261.10743701126,1560484.7335526089,4.668460370749742,1560484.7335526089,4.668460370749742,0.7586862888989099,0.09284543549839003,4.028046144702076,101325.0,128410.24533111641,1.2673105880199005,1.0,0.0,4.0280461446989655,1.2845707125001748,1.2848746109448272,3.1357138268100813,0.0,16547.52671016111,0.0,0.0,22744.62756229724,2319.306548341915,19332.936284859075,1971.4108574140075,0.85,0.8500001256079668,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4165.693421988882,4632.441516551485,6.187163742932478,5.047890618841629,-3.698238326620061,8.74612894546169,2.93222286889201,3.5,0.8377779625405742,0.6,0.00023656356263926332,1.000092183473185,0.00023654175739851305,198.81720713744738,0.0,4.347996213757689e-06,12.32222126978929,0.03821924883942858,7.963665593163333e-05,0.00015692690670762998,0.0006321088215636913,0.09284543549998485,0.09284543549998485,0.09284543549998485,0.09284101380034623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487932.4799093678,595.5895122339841,0.0,0.09284543549998485,0.09284543549839003,0.09284543549839003,0.37271941884022863,0.37271941884022863,0.5,10.023340138985182,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,27583.626435045702,20927.319174378692,0.7586862888989099,1.0255853937646355,0.6381199815036152,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507282752244315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.781626026976,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.72600872046706,260.72600872046706,-12.423991279532913,245.025724163736,276.4262932772001,127082.61413096215,127172.72066368516,-90.10653272300146,0.0,nan,276.4262932772001,3.276293277200125,270.1461794545049,-3.0038205454951026,263.866065631825,-9.283934368174982,257.5859518091126,-15.564048190887377,251.30583798642368,-21.844162013576295,245.025724163736,-28.12427583626399,1.0,1.0,26381.15544483698,26381.15544483698,275.60413205771556,2.454132057715583,275.60413205771556,275.60413205771556,77479.04379010573,77482.5432859206,-3.4994958148745354,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.60413205771556,2.454132057715583,1.0,0.002,0.12859387977089912,0.004913687482842416,0.00019863235121061177,0.0018013676488955574,0.09931617560530588,0.09931617560530588,0.0,1.0616897985760154e-13,0.9999520077590549,0.9999520077590549,0.0,0.09284097963787893,4.45586051109091e-06,0.0,0.0,0.0,1600126.0218584344,266.64013172911837,0.0,1.0,1284414.1151171634,2598.5080046132953,,,,,,,,,,,,,,,,,3.0,16547.52671016111,1555.2396049681333,0.37271941884022863,6.17534620354742,2.93222286889201
2357.0,-29.87368162583914,5.04769292592858,35.06921278110633,24.159063083957903,5.019963137190643,-26.38431714952807,-39.913657832052536,1.5305986609067832,-6.509953950565716,-6.50995395057521,40.13778819084677,42446.52764103833,25773.723149612255,25773.723149612255,68220.25079065058,77488.85606777186,77482.17326425,25773.723149612255,103255.89641386225,103255.89641386225,103255.89641386225,130839.45354892717,126302.18925493324,4537.264293993918,0.0,91616.31567518153,56574.23601871738,38935.644062737934,27583.557135064908,66519.20119780285,20927.262829014173,1555.238581533243,0.0,0.8784820017612662,2.7277450923614865,0.0014947054983599872,1.0,1.0,-6.509953950565716,334259.97687148815,1560482.841529315,4.668470500520823,1560482.841529315,4.668470500520823,0.7586861522805887,0.09284500555362747,4.028046144702076,101325.0,128410.23937377441,1.2673105292255062,1.0,0.0,4.028046144699141,1.284571756903232,1.2848756275831104,3.135711277361917,0.0,16547.51321866452,0.0,0.0,22744.60430292754,2319.3041765462763,19332.916649176368,1971.4088551316065,0.85,0.8500001315339638,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4165.710682509981,4632.441516551485,6.187113103611583,5.04769292592858,-3.6983402767623645,8.746033202690944,2.9322431183276865,3.5,0.8377837480936247,0.6,0.00023654175739851305,1.0000918822816172,0.00023652002539893124,198.8179362641798,0.0,4.335257066929922e-06,12.286118527679397,0.03822358409649551,7.962965620813119e-05,0.00015691210119038186,0.0006320491842570197,0.09284500555352752,0.09284500555352752,0.09284500555352752,0.0928406247778634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487932.9019211314,595.5893728482247,0.0,0.09284500555352752,0.09284500555362747,0.09284500555362747,0.37271785219826076,0.37271785219826076,0.5,10.023208715663767,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,27583.557135064908,20927.262829014173,0.7586861522805887,1.0255723093816094,0.638109401145971,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507335813474656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.745523284866,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7254872723252,260.7254872723252,-12.424512727674767,245.02486533620518,276.42610920844766,127085.51716389881,127175.24200964885,-89.72484575001141,0.0,nan,276.42610920844766,3.2761092084476786,270.1458604339966,-3.0041395660034027,263.8656116595622,-9.284388340437772,257.58536288509174,-15.564637114908237,251.30511411064796,-21.844885889352014,245.02486533620518,-28.125134663794796,1.0,1.0,26381.15544483698,26381.15544483698,275.6040035700063,2.454003570006307,275.6040035700063,275.6040035700063,77478.66018927777,77482.17326425,-3.5130749722302426,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6040035700063,2.454003570006307,1.0,0.002,0.12859829474599024,0.004913653285261213,0.0001986391358142375,0.001801360864157598,0.09931956790711875,0.09931956790711875,0.0,-2.8164536675090446e-14,0.9999524478979804,0.9999524478979804,0.0,0.09284059057845138,4.4149751760932395e-06,0.0,0.0,0.0,1600125.9214147162,266.64004604943426,0.0,1.0,1284414.4075901506,2598.506820854612,,,,,,,,,,,,,,,,,3.0,16547.51321866452,1555.238581533243,0.37271785219826076,6.17534620354742,2.9322431183276865
2358.0,-29.874562482141002,5.047496017175531,35.06918911435638,24.15881099822002,5.019805351996838,-26.385125698723296,-39.91443874603135,1.5303685686107675,-6.510043579759213,-6.510043579754432,40.137742715011676,42445.95400595511,25773.62905064992,25773.62905064992,68219.58305660503,77488.4711013404,77481.76465369624,25773.62905064992,103255.39370434616,103255.39370434616,103255.39370434616,130838.87723030077,126301.69291094481,4537.184319355961,0.0,91616.22289180905,56573.95375218967,38935.85459957709,27583.4835259546,66519.33812553169,20927.20313726121,1555.2374475059958,0.0,0.878481689180731,2.7277359805192782,0.0014947054983599872,1.0,1.0,-6.510043579759213,334258.79419438663,1560480.8750740746,4.66848113550779,1560480.8750740746,4.66848113550779,0.7586860128659898,0.09284457719272056,4.028046144702076,101325.0,128410.23285967152,1.2673104649363092,1.0,0.0,4.0280461447032385,1.2845728778226335,1.2848767208498793,3.1357085411375514,0.0,16547.499755771933,0.0,0.0,22744.581268590508,2319.3018276975836,19332.891027279395,1971.4062424252313,0.85,0.8499998658571684,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4165.727884083385,4632.441516551485,6.187064966275655,5.047496017175531,-3.698445062581974,8.745941079757504,2.9322632986636523,3.5,0.8377895139039007,0.6,0.00023652002539893124,1.0000915898224874,0.00023649836455570303,198.81866306966282,0.0,4.3207113077482744e-06,12.24489584615861,0.03822790480780326,7.962262466433274e-05,0.0001568974007345985,0.0006319899701427761,0.09284457719076665,0.09284457719076665,0.09284457719076665,0.09284021391990414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487933.3130786506,595.589236907627,0.0,0.09284457719076665,0.09284457719272056,0.09284457719272056,0.3727162942267881,0.3727162942267881,0.5,10.023077817274682,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,27583.4835259546,20927.20313726121,0.7586860128659898,1.0255601600825421,0.6380994640363589,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507388701331099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.70430060335,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.72496621097804,260.72496621097804,-12.425033789021938,245.02400907681462,276.42592334514325,127088.18485589762,127177.84314554477,-89.65828964716187,0.0,nan,276.42592334514325,3.275923345143269,270.145540491478,-3.004459508521961,263.8651576378185,-9.28484236218145,257.584774784137,-15.565225215862995,251.30439193047718,-21.845608069522797,245.02400907681462,-28.125990923185356,1.0,1.0,26381.15544483698,26381.15544483698,275.60386666843533,2.453866668435353,275.60386666843533,275.60386666843533,77478.24902639074,77481.76465369624,-3.5156273055035854,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.60386666843533,2.453866668435353,1.0,0.002,0.12860269287183748,0.004913618440023444,0.0001986458927767739,0.0018013541070807618,0.09932294638838694,0.09932294638838694,0.0,-1.4246416546459528e-13,0.9999526291541665,0.9999526291541665,0.0,0.09284017906656788,4.398126152673354e-06,0.0,0.0,0.0,1600125.8163408102,266.63995642024076,0.0,1.0,1284414.7135448835,2598.5055825305785,,,,,,,,,,,,,,,,,3.0,16547.499755771933,1555.2374475059958,0.3727162942267881,6.17534620354742,2.9322632986636523
2359.0,-29.875441342756737,5.047299796514097,35.069165325372,24.15853732908147,5.019623075684866,-26.385934900936533,-39.915219764783956,1.530116633827173,-6.510137990449834,-6.510137990445086,40.13769185462452,42445.38930963163,25773.5464778034,25773.5464778034,68218.93578743504,77488.09798089655,77481.26446915357,25773.5464778034,103254.81094695698,103254.81094695698,103254.81094695698,130838.20205681547,126301.09852439575,4537.103532419709,0.0,91616.13123269807,56573.66993431499,38936.06810931453,27583.391109858498,66519.45921917303,20927.129588168256,1555.235537287576,0.0,0.8784813711730087,2.727726382608678,0.0014947054983599872,1.0,1.0,-6.510137990449834,334257.54842792527,1560478.675783911,4.668491955149941,1560478.675783911,4.668491955149941,0.7586858883601427,0.0928441448294221,4.028046144702076,101325.0,128410.2348083348,1.2673104841681204,1.0,0.0,4.028046144704512,1.2845741007459768,1.2848779162360766,3.1357055559215405,0.0,16547.486319896492,0.0,0.0,22744.558513361873,2319.299507310027,19332.878375937922,1971.4049523474298,0.85,0.8500001600198275,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4165.745006394124,4632.441516551485,6.187019713939004,5.047299796514097,-3.6985533499699303,8.745853146484027,2.9322833860663637,3.5,0.8377952531618182,0.6,0.00023649836455570303,1.0000913829635067,0.0002364767546090664,198.81938823314428,0.0,4.3065798915939e-06,12.204847412777113,0.03823221138769486,7.961559275124776e-05,0.00015688277180445526,0.0006319310441371116,0.09284414482791327,0.09284414482791327,0.09284414482791327,0.09283973961077391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487933.7042725147,595.5891071946012,0.0,0.09284414482791327,0.0928441448294221,0.0928441448294221,0.37271474404478955,0.37271474404478955,0.5,10.022945658956308,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,27583.391109858498,20927.129588168256,0.7586858883601427,1.0255485626042515,0.6380898132346439,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507441420839928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.66425216997,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.72444342104825,260.72444342104825,-12.425556578951728,245.02315504068812,276.4257318014163,127090.57405296892,127180.52977403144,-89.9557210625348,0.0,nan,276.4257318014163,3.2757318014163275,270.1452164492637,-3.0047835507362493,263.8647010971247,-9.285298902875297,257.5841857449636,-15.5658142550364,251.30367039283317,-21.84632960716681,245.02315504068812,-28.126844959311853,1.0,1.0,26381.15544483698,26381.15544483698,275.60371439110514,2.4537143911051658,275.60371439110514,275.60371439110514,77477.8157046272,77481.26446915357,-3.4487645263725426,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.60371439110514,2.4537143911051658,1.0,0.002,0.12860713404262542,0.004913582541691713,0.00019865271427378073,0.0018013472848804287,0.09932635713689036,0.09932635713689036,0.0,-8.45790451564632e-13,0.9999521652978437,0.9999521652978437,0.0,0.09283970365740724,4.441172014871966e-06,0.0,0.0,0.0,1600125.7056613467,266.63986200955014,0.0,1.0,1284415.0358213827,2598.5042781465972,,,,,,,,,,,,,,,,,3.0,16547.486319896492,1555.235537287576,0.37271474404478955,6.17534620354742,2.9322833860663637
2360.0,-29.876318862334838,5.047104614140845,35.06914145717412,24.158324568439298,5.0195090282814405,-26.386736073271507,-39.9159882456064,1.5299262392009172,-6.510212910329585,-6.510212910344852,40.13764199124311,42444.778410761086,25773.4218847297,25773.4218847297,68218.2002954908,77487.69526009924,77480.83741880354,25773.4218847297,103254.25930353324,103254.25930353324,103254.25930353324,130837.54633172974,126300.52419990745,4537.022131822289,0.0,91616.03705541904,56573.367180824935,38936.299860660125,27583.287028196497,66519.58688885662,20927.048840502655,1555.2326069185826,0.0,0.8784811549494567,2.727718766177636,0.0014947054983599872,1.0,1.0,-6.510212910329585,334256.5598489034,1560476.519609613,4.668499311771196,1560476.519609613,4.668499311771196,0.7586858237421222,0.09284370416386112,4.028046144702076,101325.0,128410.22278229863,1.2673103654803715,1.0,0.0,4.028046144700616,1.2845750357661754,1.2848788237163744,3.135703273495096,0.0,16547.47289463942,0.0,0.0,22744.535132974546,2319.2971231740244,19332.857789916317,1971.4028531574309,0.85,0.8500001286853275,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4165.762025854149,4632.441516551485,6.1869645276832905,5.047104614140845,-3.698646701176604,8.745751315317449,2.9323033528621236,3.5,0.8378009579606067,0.6,0.0002364767546090664,1.00009124417357,0.00023645517945163096,198.82011229475984,0.0,4.296476370046381e-06,12.176214032711444,0.038236507864064906,7.960867428395704e-05,0.00015686808032510936,0.0006318718661803723,0.09284370416654002,0.09284370416654002,0.09284370416654002,0.092839282602503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487934.10263968236,595.5889751977795,0.0,0.09284370416654002,0.09284370416386112,0.09284370416386112,0.37271319379600254,0.37271319379600254,0.5,10.022813012763962,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,27583.287028196497,20927.048840502655,0.7586858237421222,1.0255355375172772,0.6380794048177026,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507494021270801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.6356187899,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7239255413988,260.7239255413988,-12.426074458601192,245.02230367550655,276.425547407297,127093.77811339508,127182.8889333851,-89.11081999005705,0.0,nan,276.425547407297,3.27554740729704,270.14489866093595,-3.0051013390640264,263.8642499145812,-9.285750085418783,257.5836011682086,-15.566398831791389,251.30295242186355,-21.847047578136426,245.02230367550655,-28.127696324493428,1.0,1.0,26381.15544483698,26381.15544483698,275.6035900655029,2.453590065502908,275.6035900655029,275.6035900655029,77477.50002576887,77480.83741880354,-3.3373930346715497,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6035900655029,2.453590065502908,1.0,0.002,0.12861158798146452,0.004913550142525592,0.00019865956344879937,0.0018013404369132636,0.09932978172439969,0.09932978172439969,0.0,3.620628102884993e-13,0.9999520275677656,0.9999520275677656,0.0,0.09283925022555473,4.453938306393566e-06,0.0,0.0,0.0,1600125.617831243,266.6397870896704,0.0,1.0,1284415.2915647216,2598.5032430500405,,,,,,,,,,,,,,,,,3.0,16547.47289463942,1555.2326069185826,0.37271319379600254,6.17534620354742,2.9323033528621236
2361.0,-29.87719148756842,5.046910168598853,35.06911780939976,24.158080270886444,5.019359003223416,-26.387536438494834,-39.91676039351148,1.529703954139403,-6.510303360297087,-6.510303360258335,40.13760061462936,42444.20386343962,25773.333465159216,25773.333465159216,68217.53732859885,77487.31041015603,77480.48056894838,25773.333465159216,103253.81403410759,103253.81403410759,103253.81403410759,130837.04612665404,126300.10353935209,4536.942587301951,0.0,91615.9442018751,56573.08323186642,38936.51218889854,27583.23209254645,66519.74428144499,20927.002544450253,1555.2323803620639,0.0,0.8784808223340563,2.727709570964476,0.0014947054983599872,1.0,1.0,-6.510303360297087,334255.3663511121,1560474.730417361,4.668510628422314,1560474.730417361,4.668510628422314,0.7586856563522575,0.09284328355170089,4.028046144702076,101325.0,128410.21715901319,1.267310309982859,1.0,0.0,4.028046144703716,1.2845761198556853,1.2848798803458847,3.1357006271879033,0.0,16547.459466952445,0.0,0.0,22744.512081216795,2319.294772548913,19332.833312915194,1971.4003571979417,0.85,0.8499999139959972,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4165.779033489994,4632.441516551485,6.186918042930115,5.046910168598853,-3.698751632899484,8.745661801498336,2.9323233058403826,3.5,0.8378066588115379,0.6,0.00023645517945163096,1.0000907358883502,0.00023643372642742763,198.8208323225447,0.0,4.289575224090728e-06,12.156656185073123,0.038240797439288994,7.960172336248742e-05,0.00015685345608914354,0.000631812959083071,0.09284328355062758,0.09284328355062758,0.09284328355062758,0.09283892096339222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487934.53352027066,595.5888330445372,0.0,0.09284328355062758,0.09284328355170089,0.09284328355170089,0.3727116402789918,0.3727116402789918,0.5,10.022682135038412,-3.8767211663071066e-11,-3.8767211663071066e-11,-3.8767211663071066e-11,-3.8767211663071066e-11,-3.8767211663071066e-11,-3.8767211663071066e-11,27583.23209254645,20927.002544450253,0.7586856563522575,1.0255231445263904,0.6380692578110077,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507546541802823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.61606094226,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7234088534765,260.7234088534765,-12.426591146523492,245.0214550139541,276.4253626930039,127096.51334104927,127185.41910206506,-88.90576101576617,0.0,nan,276.4253626930039,3.275362693003899,270.1445811571872,-3.0054188428127873,263.86379962138443,-9.286200378615547,257.58301808556604,-15.566981914433939,251.3022365497631,-21.84776345023687,245.0214550139541,-28.12854498604588,1.0,1.0,26381.15544483698,26381.15544483698,275.6034583314229,2.4534583314229508,275.6034583314229,275.6034583314229,77477.09821774514,77480.48056894838,-3.382351203239523,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6034583314229,2.4534583314229508,1.0,0.002,0.1286159855652959,0.004913515149892691,0.00019866631923163346,0.0018013336807235281,0.09933315961581674,0.09933315961581674,0.0,-4.483826504531052e-14,0.999952634333689,0.999952634333689,0.0,0.09283888596771296,4.3975839879299995e-06,0.0,0.0,0.0,1600125.5117947964,266.6396966397029,0.0,1.0,1284415.6003207641,2598.501993390442,,,,,,,,,,,,,,,,,3.0,16547.459466952445,1555.2323803620639,0.3727116402789918,6.17534620354742,2.9323233058403826
2362.0,-29.87806155099547,5.04671657809236,35.0690941956927,24.157842329610162,5.019215696437263,-26.388333826250804,-39.91752824569119,1.529487971684927,-6.510386928018363,-6.510386928075232,40.13755430201516,42443.622729100345,25773.23086101441,25773.23086101441,68216.85359011476,77486.92412953822,77480.07309882197,25773.23086101441,103253.30395983638,103253.30395983638,103253.30395983638,130836.453620833,126299.59097317093,4536.862647662073,0.0,91615.85160373634,56572.7950386485,38936.729516764266,27583.149660996605,66519.87917776087,20926.936876926182,1555.2306813604591,0.0,0.8784805457651105,2.7277010754274977,0.0014947054983599872,1.0,1.0,-6.510386928018363,334254.2636683321,1560472.7277880772,4.668520038196059,1560472.7277880772,4.668520038196059,0.758685542953693,0.09284285284399287,4.028046144702076,101325.0,128410.21025517763,1.2673102418472997,1.0,0.0,4.02804614470083,1.2845771742197654,1.2848809073997878,3.1356980534459957,0.0,16547.446108064854,0.0,0.0,22744.489092865762,2319.292428389487,19332.815985205743,1971.3985902633156,0.85,0.8500000112673379,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4165.795953261555,4632.441516551485,6.186868284039597,5.04671657809236,-3.6988512048595736,8.745567782951934,2.9323431557921165,3.5,0.837812330226319,0.6,0.00023643372642742763,1.00009047014414,0.00023641233816911698,198.8215502410834,0.0,4.265308127942572e-06,12.08788323458925,0.03824506274741694,7.959481166778773e-05,0.0001568389147596399,0.000631754385936825,0.09284285284322555,0.09284285284322555,0.09284285284322555,0.09283850116479639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487934.9389537387,595.5886989241089,0.0,0.09284285284322555,0.09284285284399287,0.09284285284399287,0.37271008997481464,0.37271008997481464,0.5,10.022551584704738,5.6843418860808015e-11,5.6843418860808015e-11,5.6843418860808015e-11,5.6843418860808015e-11,5.6843418860808015e-11,5.6843418860808015e-11,27583.149660996605,20926.936876926182,0.758685542953693,1.0255107861488904,0.6380592276134234,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507598769762724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.54728799178,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.722893984246,260.722893984246,-12.427106015753964,245.0206090680274,276.4251789004698,127099.31765281766,127187.91047369408,-88.59282087642701,0.0,nan,276.4251789004698,3.2751789004698253,270.1442649339724,-3.005735066027569,263.8633509674916,-9.286649032508365,257.5824370009991,-15.56756299900087,251.30152303451584,-21.84847696548414,245.0206090680274,-28.12939093197258,1.0,1.0,26381.15544483698,26381.15544483698,275.603327623151,2.45332762315104,275.603327623151,275.603327623151,77476.71543743067,77480.07309882197,-3.357661391302827,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.603327623151,2.45332762315104,1.0,0.002,0.12862037093102427,0.004913481462777456,0.00019867305894966688,0.001801326941048744,0.09933652947483344,0.09933652947483344,0.0,-1.5890067039947553e-15,0.9999527657166731,0.9999527657166731,0.0,0.09283846747837676,4.3853656161079715e-06,0.0,0.0,0.0,1600125.4138264514,266.6396130719816,0.0,1.0,1284415.8855837358,2598.500838817511,,,,,,,,,,,,,,,,,3.0,16547.446108064854,1555.2306813604591,0.37271008997481464,6.17534620354742,2.9323431557921165
2363.0,-29.87892909475245,5.046523823979894,35.06907064882183,24.157605680543952,5.019073550243751,-26.389128830259175,-39.91829574862493,1.5292732857521332,-6.510470877008629,-6.510470877004077,40.13750900296983,42443.05096803598,25773.13049339826,25773.13049339826,68216.18146143424,77486.53850933064,77479.6767169215,25773.13049339826,103252.80721031976,103252.80721031976,103252.80721031976,130835.87922815952,126299.09611234935,4536.783115810173,0.0,91615.75911733981,56572.51568210067,38936.937150265716,27583.07201783976,66520.00916810548,20926.874633355063,1555.229219243777,0.0,0.8784802632764886,2.727692541151581,0.0014947054983599872,1.0,1.0,-6.510470877008629,334253.1559575564,1560470.7689867953,4.668529649380318,1560470.7689867953,4.668529649380318,0.7586854219798396,0.09284242460088257,4.028046144702076,101325.0,128410.2058567662,1.267310198438354,1.0,0.0,4.028046144701358,1.284578222388413,1.2848819283399495,3.1356954948315563,0.0,16547.43277141128,0.0,0.0,22744.466132255777,2319.290087058861,19332.792863347742,1971.3962324899678,0.85,0.8499998527523289,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4165.81281661072,4632.441516551485,6.186819146225376,5.046523823979894,-3.698950897865615,8.74547472184551,2.9323629396036557,3.5,0.8378179827439016,0.6,0.00023641233816911698,1.0000902087759416,0.00023639101362513424,198.82226608510396,0.0,4.252446674280686e-06,12.051433874911465,0.03824931519409122,7.958790367119074e-05,0.00015682443449792623,0.000631696058774455,0.09284242459770535,0.09284242459770535,0.09284242459770535,0.09283809356363525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487935.34630737756,595.5885642289887,0.0,0.09284242459770535,0.09284242460088257,0.09284242460088257,0.37270854230713546,0.37270854230713546,0.5,10.022421652743109,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,27583.07201783976,20926.874633355063,0.7586854219798396,1.0254986779848798,0.6380493854229091,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507650844751898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.5108386321,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.72238093761143,260.72238093761143,-12.427619062388544,245.0197657897487,276.42499608547666,127102.11734822496,127190.39655844656,-88.27921022156494,0.0,nan,276.42499608547666,3.274996085476687,270.14395002632614,-3.0060499736738393,263.86290396718505,-9.28709603281493,257.5818579080377,-15.568142091962272,251.3008118488943,-21.849188151105665,245.0197657897487,-28.130234210251274,1.0,1.0,26381.15544483698,26381.15544483698,275.6031978165704,2.453197816570423,275.6031978165704,275.6031978165704,77476.3340511172,77479.6767169215,-3.342665804302669,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6031978165704,2.453197816570423,1.0,0.002,0.1286247356669433,0.004913447791966435,0.00019867976664393264,0.001801320232891798,0.09933988332196632,0.09933988332196632,0.0,-4.642692480461008e-13,0.9999529876945988,0.9999529876945988,0.0,0.09283805986446306,4.364736419521024e-06,0.0,0.0,0.0,1600125.3154110343,266.63952912299135,0.0,1.0,1284416.172148055,2598.499678978253,,,,,,,,,,,,,,,,,3.0,16547.43277141128,1555.229219243777,0.37270854230713546,6.17534620354742,2.9323629396036557
2364.0,-29.879793928115745,5.046331951527551,35.06904720261923,24.157378950063162,5.018942161106225,-26.38992031919582,-39.91905511412767,1.529068552204191,-6.510551736845912,-6.5105517368325945,40.13746481376089,42442.457343237256,25773.024694200718,25773.024694200718,68215.48203743798,77486.14937041888,77479.30337272867,25773.024694200718,103252.32806692939,103252.32806692939,103252.32806692939,130835.3243441058,126298.62025934063,4536.70408476516,0.0,91615.66637176866,56572.21766789637,38937.16522652476,27582.99627717641,66520.16150370118,20926.813959659125,1555.2277719627573,0.0,0.878479993300215,2.7276843209396904,0.0014947054983599872,1.0,1.0,-6.510551736845912,334252.0890110265,1560468.8581801837,4.668538834857382,1560468.8581801837,4.668538834857382,0.758685305590787,0.09284199744682087,4.028046144702076,101325.0,128410.19889725454,1.267310129753314,1.0,0.0,4.028046144699861,1.284579223883284,1.2848829026771063,3.1356930501532547,0.0,16547.41945623298,0.0,0.0,22744.443107303276,2319.287739167124,19332.773220181618,1971.3942294444707,0.85,0.8499998495884841,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4165.829619959278,4632.441516551485,6.186768794075802,5.046331951527551,-3.699048077180977,8.745380028708528,2.9323826530765493,3.5,0.8378236151647284,0.6,0.00023639101362513424,1.0000899275693738,0.00023636975746737173,198.82297969719218,0.0,4.239794157878026e-06,12.015576643426327,0.0382535549882491,7.958106946193127e-05,0.00015680994416320297,0.0006316376910375375,0.0928419974468275,0.0928419974468275,0.0928419974468275,0.09283769886044635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487935.7543309901,595.5884293704715,0.0,0.0928419974468275,0.09284199744682087,0.09284199744682087,0.37270699798469553,0.37270699798469553,0.5,10.02229269503568,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,27582.99627717641,20926.813959659125,0.758685305590787,1.0254858150583785,0.6380390002642395,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507702769289161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.47498140061,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.72187060649895,260.72187060649895,-12.428129393501024,245.0189252600374,276.4248159529633,127105.02318352154,127192.83513720936,-87.81195368780253,0.0,nan,276.4248159529633,3.2748159529633085,270.14363781437703,-3.0063621856229474,263.86245967579407,-9.287540324205906,257.5812815372007,-15.568718462799268,251.30010339862133,-21.849896601378646,245.0189252600374,-28.13107473996257,1.0,1.0,26381.15544483698,26381.15544483698,275.6030737643359,2.4530737643358975,275.6030737643359,275.6030737643359,77475.9675295259,77479.30337272867,-3.335843202774413,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6030737643359,2.4530737643358975,1.0,0.002,0.12862906722327483,0.004913414825726475,0.00019868642434669846,0.0018013135755943805,0.09934321217334922,0.09934321217334922,0.0,-5.892118390415924e-14,0.9999533448591047,0.9999533448591047,0.0,0.09283766589034899,4.331556471882694e-06,0.0,0.0,0.0,1600125.2206170133,266.63944826315407,0.0,1.0,1284416.4481672538,2598.4985618199657,,,,,,,,,,,,,,,,,3.0,16547.41945623298,1555.2277719627573,0.37270699798469553,6.17534620354742,2.9323826530765493
2365.0,-29.880655883495194,5.046140930376448,35.0690239109692,24.15715071782472,5.018808762178861,-26.39070941892723,-39.91981790224088,1.5288622976116657,-6.510633558687175,-6.510633558655333,40.13742238060018,42441.89032237743,25772.922538280953,25772.922538280953,68214.81286065839,77485.76246312838,77478.94931845904,25772.922538280953,103251.87185673999,103251.87185673999,103251.87185673999,130834.80039115612,126298.17445861732,4536.625932538814,0.0,91615.5738807915,56571.944233513095,38937.36627475379,27582.92853441613,66520.29480916992,20926.758996951132,1555.226725766391,0.0,0.8784797114352625,2.7276760029503784,0.0014947054983599872,1.0,1.0,-6.510633558687175,334251.00937356544,1560467.023308829,4.668548424830097,1560467.023308829,4.668548424830097,0.7586851762618362,0.09284157494504362,4.028046144702076,101325.0,128410.1944431671,1.2673100857948887,1.0,0.0,4.028046144702654,1.2845802323518696,1.2848838840774355,3.135690588455764,0.0,16547.40616643478,0.0,0.0,22744.420145556105,2319.2853977205373,19332.75510831432,1971.3923825479976,0.85,0.8499999113888875,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4165.846376135336,4632.441516551485,6.1867193869473756,5.046140930376448,-3.699145807597117,8.745286737973565,2.9324023112600592,3.5,0.8378292317885884,0.6,0.00023636975746737173,1.0000896289294654,0.00023634857379772154,198.82369093901832,0.0,4.226212623256738e-06,11.977086574309595,0.03825778120087236,7.957420499573823e-05,0.00015679555247163348,0.0006315797206397953,0.09284157494732755,0.09284157494732755,0.09284157494732755,0.09283732351597776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487936.16402205674,595.5882940559173,0.0,0.09284157494732755,0.09284157494504362,0.09284157494504362,0.3727054590072951,0.3727054590072951,0.5,10.022165152856045,-3.183231456205249e-11,-3.183231456205249e-11,-3.183231456205249e-11,-3.183231456205249e-11,-3.183231456205249e-11,-3.183231456205249e-11,27582.92853441613,20926.758996951132,0.7586851762618362,1.025473700264703,0.6380291976175481,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507754531956059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.4364913315,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7213625761091,260.7213625761091,-12.428637423890905,245.0180874579924,276.42463769422835,127107.87552334792,127195.29159552867,-87.4160721807456,0.0,nan,276.42463769422835,3.2746376942283746,270.1433276469782,-3.00667235302177,263.86201759973454,-9.287982400265435,257.5807075524819,-15.56929244751808,251.29939750523903,-21.85060249476095,245.0180874579924,-28.13191254200757,1.0,1.0,26381.15544483698,26381.15544483698,275.60295098176954,2.452950981769561,275.60295098176954,275.60295098176954,77475.59111501729,77478.94931845904,-3.3582034417486284,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.60295098176954,2.452950981769561,1.0,0.002,0.12863335157203437,0.004913381883498192,0.00019869300873539474,0.0018013069916302292,0.09934650436769736,0.09934650436769736,0.0,3.656237639038107e-13,0.9999538531276075,0.9999538531276075,0.0,0.09283729059673192,4.284348311704008e-06,0.0,0.0,0.0,1600125.1246951146,266.6393664413128,0.0,1.0,1284416.7274701777,2598.497431371866,,,,,,,,,,,,,,,,,3.0,16547.40616643478,1555.226725766391,0.3727054590072951,6.17534620354742,2.9324023112600592
2366.0,-29.881517386912098,5.045950679437586,35.06900070548976,24.156906944140815,5.018657775183982,-26.391499870709264,-39.92057709312064,1.528640258967539,-6.510719177826388,-6.510719177760709,40.1373782835253,42441.31028864744,25772.830112637912,25772.830112637912,68214.14040128535,77485.38374053613,77478.55779214735,25772.830112637912,103251.38790478525,103251.38790478525,103251.38790478525,130834.24447875386,126297.69630840553,4536.548170348321,0.0,91615.48227243229,56571.65116681934,38937.59011734772,27582.8565739686,66520.44669131632,20926.70076385944,1555.2255695342249,0.0,0.8784794153272021,2.7276672989500788,0.0014947054983599872,1.0,1.0,-6.510719177826388,334249.8796337719,1560465.1164891527,4.668558499404427,1560465.1164891527,4.668558499404427,0.7586850443767698,0.0928411540823548,4.028046144702076,101325.0,128410.1884858251,1.2673100270004944,1.0,0.0,4.0280461447033495,1.2845813144891047,1.2848849392569057,3.1356879469355228,0.0,16547.392905464403,0.0,0.0,22744.39740292707,2319.283078617782,19332.739384226763,1971.390779137296,0.85,0.8500000699837734,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4165.863078585521,4632.441516551485,6.186672395720896,5.045950679437586,-3.6992462585306,8.745196937968185,2.932421906465356,3.5,0.8378348304186731,0.6,0.00023634857379772154,1.000089582562858,0.00023632740298328874,198.82440181238607,0.0,4.211815387482957e-06,11.9362848081267,0.03826199301625984,7.956737344521143e-05,0.00015678120035251012,0.0006315219096416922,0.0928411540806886,0.0928411540806886,0.0928411540806886,0.09283692696049159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487936.562156822,595.5881624176628,0.0,0.0928411540806886,0.0928411540823548,0.0928411540823548,0.3727039287533501,0.3727039287533501,0.5,10.022038338787635,-6.565414878423326e-11,-6.565414878423326e-11,-6.565414878423326e-11,-6.565414878423326e-11,-6.565414878423326e-11,-6.565414878423326e-11,27582.8565739686,20926.70076385944,0.7586850443767698,1.025461249799306,0.6380190212130339,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507806122718447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.39568956532,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.72085487029454,260.72085487029454,-12.429145129705432,245.0172518058462,276.42445793474474,127110.49212094226,127197.85234315282,-87.3602222105907,0.0,nan,276.42445793474474,3.2744579347447598,270.1430167089643,-3.006983291035681,263.8615754831863,-9.288424516813677,257.58013425740074,-15.569865742599234,251.29869303162502,-21.851306968374956,245.0172518058462,-28.132748194153777,1.0,1.0,26381.15544483698,26381.15544483698,275.6028200667583,2.4528200667583064,275.6028200667583,275.6028200667583,77475.18825324468,77478.55779214735,-3.3695389026688645,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6028200667583,2.4528200667583064,1.0,0.002,0.12863761224382722,0.004913348347280652,0.0001986995549985313,0.001801300444775797,0.09934977749926566,0.09934977749926566,0.0,-2.256719117132988e-13,0.9999541079377824,0.9999541079377824,0.0,0.0928368934103353,4.2606720195023074e-06,0.0,0.0,0.0,1600125.024321441,266.6392808221736,0.0,1.0,1284417.01973523,2598.496248461727,,,,,,,,,,,,,,,,,3.0,16547.392905464403,1555.2255695342249,0.3727039287533501,6.17534620354742,2.932421906465356
