time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2367.0,-29.88237402489833,5.045761315412947,35.06897752977655,24.156681121699535,5.018526451157174,-26.392283977298444,-39.92133156917987,1.5284364035419407,-6.510797909060557,-6.510797909066265,40.1373327313875,42440.73177505596,25772.723682797143,25772.723682797143,68213.4554578531,77484.99810652468,77478.16487305994,25772.723682797143,103250.88855585709,103250.88855585709,103250.88855585709,130833.66112624739,126297.1907374697,4536.470388777682,0.0,91615.38974405632,56571.36437036776,38937.80597076506,27582.772570390298,66520.57854115535,20926.634283065756,1555.223676226693,0.0,0.8784791620614547,2.7276592951902274,0.0014947054983599872,1.0,1.0,-6.510797909060557,334248.8407821519,1560463.146752058,4.668567116345204,1560463.146752058,4.668567116345204,0.758684944729965,0.09284072977067487,4.028046144702076,101325.0,128410.180078735,1.2673099440289661,1.0,0.0,4.028046144700433,1.2845823115645063,1.2848859093709073,3.1356855130569845,0.0,16547.379624816505,0.0,0.0,22744.374431895296,2319.280736224429,19332.718863935654,1971.3886866499422,0.85,0.8500000262405394,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4165.87970766907,4632.441516551485,6.186622152183489,5.045761315412947,-3.6993413284307595,8.745102643843707,2.9324414156494263,3.5,0.8378404044712646,0.6,0.00023632740298328874,1.0000890772399627,0.00023630635346553636,198.8251086754614,0.0,4.20927451548402e-06,11.929083976881712,0.03826620229077533,7.956058485797717e-05,0.00015676681812531155,0.0006314639773668727,0.09284072977214283,0.09284072977214283,0.09284072977214283,0.09283651476756946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487936.95149938256,595.5880335670938,0.0,0.09284072977214283,0.09284072977067487,0.09284072977067487,0.37270240718286135,0.37270240718286135,0.5,10.021911888972479,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,27582.772570390298,20926.634283065756,0.758684944729965,1.025448920526907,0.6380090598400083,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507857686779362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.38848873407,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.72034965989974,260.72034965989974,-12.429650340100238,245.01641893185754,276.42428038794344,127113.34939808656,127200.28023696755,-86.93083888097694,0.0,nan,276.42428038794344,3.274280387943463,270.1427080967267,-3.0072919032732557,263.8611358055095,-9.288864194490486,257.5795635142865,-15.570436485713458,251.2979912230746,-21.852008776925373,245.01641893185754,-28.133581068142433,1.0,1.0,26381.15544483698,26381.15544483698,275.6026958784159,2.452695878415909,275.6026958784159,275.6026958784159,77474.82545885547,77478.16487305994,-3.3394142044708133,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6026958784159,2.452695878415909,1.0,0.002,0.12864185946046777,0.004913316124216327,0.00019870608328905945,0.0018012939168754864,0.09935304164452972,0.09935304164452972,0.0,1.6454589427117305e-13,0.9999542526610393,0.9999542526610393,0.0,0.0928364825543407,4.247216334175747e-06,0.0,0.0,0.0,1600124.9320225574,266.6392020909394,0.0,1.0,1284417.2884879634,2598.4951607157623,,,,,,,,,,,,,,,,,3.0,16547.379624816505,1555.223676226693,0.37270240718286135,6.17534620354742,2.9324414156494263
2368.0,-29.88323085974155,5.045572685056373,35.068954427637465,24.156435881182574,5.018373207239011,-26.39307045304414,-39.9220900964923,1.528212800541378,-6.510884313746544,-6.510884313707326,40.137288502764996,42440.16935430017,25772.635642714897,25772.635642714897,68212.80499701506,77484.62261858484,77477.76528973097,25772.635642714897,103250.40093244587,103250.40093244587,103250.40093244587,130833.1015773958,126296.70833625046,4536.393241145336,0.0,91615.29856980381,56571.08629897159,38938.01363425802,27582.700644949924,66520.71427920795,20926.57602744223,1555.2225402547667,0.0,0.8784788621969433,2.727650511374199,0.0014947054983599872,1.0,1.0,-6.510884313746544,334247.7006829381,1560461.2342475571,4.668577318734602,1560461.2342475571,4.668577318734602,0.7586848110637652,0.09284031316325282,4.028046144702076,101325.0,128410.1766268172,1.2673099099611864,1.0,0.0,4.028046144706021,1.2845834007441315,1.28488697176668,3.135682854354739,0.0,16547.366412922616,0.0,0.0,22744.351797037296,2319.278428111261,19332.69573045404,1971.3863276913157,0.85,0.8499998550397175,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4165.896294488467,4632.441516551485,6.186576386169867,5.045572685056373,-3.6994420535317256,8.745014738588099,2.9324608753010564,3.5,0.8378459643717304,0.6,0.00023630635346553636,1.0000890983359765,0.00023628530083841595,198.82581570540344,0.0,4.185172654681285e-06,11.860779303366762,0.038270387463430006,7.955376035834384e-05,0.00015675259310719253,0.0006314066783374801,0.09284031316629518,0.09284031316629518,0.09284031316629518,0.09283611630944667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487937.34461528395,595.5879035544191,0.0,0.09284031316629518,0.09284031316325282,0.09284031316325282,0.3727008928118666,0.3727008928118666,0.5,10.021785984023854,-3.922195901395753e-11,-3.922195901395753e-11,-3.922195901395753e-11,-3.922195901395753e-11,-3.922195901395753e-11,-3.922195901395753e-11,27582.700644949924,20926.57602744223,0.7586848110637652,1.0254370497391967,0.6379993031368498,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507908959973723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.320184060554,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.71984448059897,260.71984448059897,-12.430155519401012,245.0155880976294,276.42410086357154,127115.91551365728,127202.84100235066,-86.92548869340361,0.0,nan,276.42410086357154,3.2741008635715616,270.1423983103807,-3.007601689619264,263.8606957571945,-9.289304242805486,257.57899320399997,-15.571006796000006,251.29729065081784,-21.852709349182135,245.0155880976294,-28.134411902370573,1.0,1.0,26381.15544483698,26381.15544483698,275.60256324574794,2.4525632457479674,275.60256324574794,275.60256324574794,77474.42349242626,77477.76528973097,-3.3417973047180567,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.60256324574794,2.4525632457479674,1.0,0.002,0.1286460898409484,0.00491328257513655,0.0001987125824375291,0.0018012874179324848,0.09935629121876455,0.09935629121876455,0.0,3.70013915340639e-13,0.9999544338027301,0.9999544338027301,0.0,0.09283608278322862,4.230380024197883e-06,0.0,0.0,0.0,1600124.8307277642,266.63911568625343,0.0,1.0,1284417.5834342446,2598.4939669551586,,,,,,,,,,,,,,,,,3.0,16547.366412922616,1555.2225402547667,0.3727008928118666,6.17534620354742,2.9324608753010564
2369.0,-29.8840848259129,5.045385200779174,35.068931492039404,24.156259861215972,5.018297429197795,-26.393846600410352,-39.92283957833422,1.528059203602272,-6.510947686415818,-6.510947686418176,40.13724710359457,42439.58172592144,25772.49811291708,25772.49811291708,68212.07983883852,77484.21372410638,77477.47348798793,25772.49811291708,103249.971600905,103249.971600905,103249.971600905,130832.5928197332,126296.27614089329,4536.316678839914,0.0,91615.20419159901,56570.81235998471,38938.213146238115,27582.621218828193,66520.83436506632,20926.513812229343,1555.220493432982,0.0,0.8784786763333324,2.7276440689847705,0.0014947054983599872,1.0,1.0,-6.510947686415818,334246.8644903058,1560459.444094936,4.668583642435917,1560459.444094936,4.668583642435917,0.7586847401560473,0.09283989125801813,4.028046144702076,101325.0,128410.16805269883,1.2673098253412172,1.0,0.0,4.028046144703116,1.2845841625352146,1.2848877066925093,3.135680994815047,0.0,16547.35316853043,0.0,0.0,22744.328366768274,2319.2760388887414,19332.683110753638,1971.3850408400053,0.85,0.8500001758240798,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4165.9128008997395,4632.441516551485,6.186518860248544,5.045385200779174,-3.699525122442246,8.74491032322142,2.932480240669178,3.5,0.8378514973340508,0.6,0.00023628530083841595,1.0000888006445865,0.00023626432041447035,198.82652037262514,0.0,4.185805759957862e-06,11.862573523720581,0.03827457326918996,7.954701777268918e-05,0.00015673828306572677,0.0006313490368301234,0.09283989125342122,0.09283989125342122,0.09283989125342122,0.0928357552188674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487937.74262769514,595.5877720883557,0.0,0.09283989125342122,0.09283989125801813,0.09283989125801813,0.3726993851808384,0.3726993851808384,0.5,10.021661901479684,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,27582.621218828193,20926.513812229343,0.7586847401560473,1.0254242973635996,0.6379893176476565,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507960245296774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.32197828091,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7193466298763,260.7193466298763,-12.43065337012365,245.01476013203842,276.4239331277218,127119.38124851132,127205.0457185515,-85.66447004016729,0.0,nan,276.4239331277218,3.2739331277218184,270.14209852857067,-3.0079014714293066,263.8602639294543,-9.2897360705457,257.57842933030054,-15.57157066969944,251.29659473117232,-21.853405268827657,245.01476013203842,-28.13523986796156,1.0,1.0,26381.15544483698,26381.15544483698,275.6024661143244,2.452466114324409,275.6024661143244,275.6024661143244,77474.14189086622,77477.47348798793,-3.33159712170891,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6024661143244,2.452466114324409,1.0,0.002,0.12865025501062302,0.004913253489288337,0.00019871899026338628,0.0018012810090123365,0.09935949513169313,0.09935949513169313,0.0,-7.242774088811466e-13,0.9999551359798381,0.9999551359798381,0.0,0.0928357260872649,4.165170753228839e-06,0.0,0.0,0.0,1600124.7564340243,266.63905231358416,0.0,1.0,1284417.799759603,2598.4930914040456,,,,,,,,,,,,,,,,,3.0,16547.35316853043,1555.220493432982,0.3726993851808384,6.17534620354742,2.932480240669178
2370.0,-29.884933439802477,5.0451982862331874,35.06890891306963,24.156002920959168,5.018130138120494,-26.39462708201445,-39.92358968881888,1.5278237803154064,-6.511041401795978,-6.511041401831712,40.137211522037724,42439.019802580835,25772.429745445326,25772.429745445326,68211.44954802617,77483.84771580527,77477.1671089806,25772.429745445326,103249.59685442594,103249.59685442594,103249.59685442594,130832.18829907698,126295.94554825326,4536.24275082371,0.0,91615.11348276668,56570.52421171541,38938.4325233903,27582.591444651047,66521.02396804135,20926.48549871262,1555.2215284067106,0.0,0.8784783039872746,2.7276345420137185,0.0014947054983599872,1.0,1.0,-6.511041401795978,334245.6279332643,1560457.905503214,4.668596310898571,1560457.905503214,4.668596310898571,0.7586845326228688,0.09283949653434781,4.028046144702076,101325.0,128410.16137156765,1.2673097594035792,1.0,0.0,4.02804614470503,1.2845853068551039,1.2848888243302512,3.135678201522839,0.0,16547.339953046136,0.0,0.0,22744.305847455173,2319.273742557874,19332.662874114405,1971.3829772770932,0.85,0.8500001276705268,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4165.929333989043,4632.441516551485,6.186477897061974,5.0451982862331874,-3.699630996945553,8.74482928317874,2.932499637387317,3.5,0.8378570392535192,0.6,0.00023626432041447035,1.0000882446719834,0.00023624347318667078,198.82722062766288,0.0,4.171464689047113e-06,11.821930928759517,0.03827874473387901,7.954027006052615e-05,0.0001567240503539442,0.000631291706810299,0.09283949653494078,0.09283949653494078,0.09283949653494078,0.09283545339887737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487938.1553287494,595.5876361313044,0.0,0.09283949653494078,0.09283949653434781,0.09283949653434781,0.3726978890496628,0.3726978890496628,0.5,10.021540607448177,3.575451046344824e-11,3.575451046344824e-11,3.575451046344824e-11,3.575451046344824e-11,3.575451046344824e-11,3.575451046344824e-11,27582.591444651047,20926.48549871262,0.7586845326228688,1.0254118995642183,0.6379790519004906,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508011359261557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.28133568595,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.71884694247234,260.71884694247234,-12.431153057527638,245.0139346060481,276.42375927890345,127121.70554022685,127207.6860459427,-85.98050571584915,0.0,nan,276.42375927890345,3.2737592789034693,270.1417943443193,-3.0082056556806833,263.8598294097655,-9.290170590234482,257.5778644751809,-15.572135524819089,251.2958995406168,-21.854100459383176,245.0139346060481,-28.136065393951867,1.0,1.0,26381.15544483698,26381.15544483698,275.6023369537459,2.4523369537459416,275.6023369537459,275.6023369537459,77473.68576687944,77477.1671089806,-3.4813421011640457,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6023369537459,2.4523369537459416,1.0,0.002,0.12865433237795995,0.004913219256111351,0.0001987252500705294,0.001801274749953625,0.0993626250352647,0.0993626250352647,0.0,2.4154289679501062e-14,0.9999560815433554,0.9999560815433554,0.0,0.09283541916694435,4.077367403454208e-06,0.0,0.0,0.0,1600124.6465684802,266.638958598204,0.0,1.0,1284418.1196609957,2598.4917966420835,,,,,,,,,,,,,,,,,3.0,16547.339953046136,1555.2215284067106,0.3726978890496628,6.17534620354742,2.932499637387317
2371.0,-29.885782257340505,5.045012507529778,35.068886379240666,24.155817506276094,5.018043052784659,-26.395399726323262,-39.92433099830521,1.5276605217401247,-6.511103974603884,-6.511103974601336,40.13716766647825,42438.42065894286,25772.293443647257,25772.293443647257,68210.71410259011,77483.44670115376,77476.83619910131,25772.293443647257,103249.12964274856,103249.12964274856,103249.12964274856,130831.62920260678,126295.461269965,4536.167932641779,0.0,91615.02032690597,56570.23296470652,38938.65262466606,27582.49955985822,66521.15218452428,20926.414384122425,1555.218865683201,0.0,0.8784781317956772,2.727628180966577,0.0014947054983599872,1.0,1.0,-6.511103974603884,334244.80229869403,1560456.0091347217,4.668602169436992,1560456.0091347217,4.668602169436992,0.7586844817565906,0.09283907856468386,4.028046144702076,101325.0,128410.15018067294,1.2673096489580353,1.0,0.0,4.028046144701588,1.284586113408871,1.2848896042931346,3.1356762327228966,0.0,16547.326816320354,0.0,0.0,22744.282720644464,2319.2713842794906,19332.641999823994,1971.3808486918565,0.85,0.8500000741846301,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4165.945747188358,4632.441516551485,6.186420805177613,5.045012507529778,-3.699713105352598,8.744725612882377,2.932518893500576,3.5,0.8378625410001647,0.6,0.00023624347318667078,1.000088266463025,0.00023622262265128284,198.8279210550923,0.0,4.144996361180349e-06,11.74691968758511,0.03828288973024019,7.953360203871424e-05,0.00015670987114795655,0.0006312345923142854,0.09283907857083762,0.09283907857083762,0.09283907857083762,0.09283505975803738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487938.5244965003,595.5875139247104,0.0,0.09283907857083762,0.09283907856468386,0.09283907856468386,0.37269641211723864,0.37269641211723864,0.5,10.021420044177809,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,27582.49955985822,20926.414384122425,0.7586844817565906,1.0253988673163554,0.637968815411106,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508062153207173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.20632444477,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7183530252514,260.7183530252514,-12.43164697474856,245.01311177007267,276.42359428043324,127124.97724362164,127209.96488360851,-84.98763998687335,0.0,nan,276.42359428043324,3.273594280433258,270.14149777835553,-3.0085022216444486,263.8594012763,-9.290598723699986,257.577304774208,-15.57269522579196,251.29520827213895,-21.854791727861027,245.01311177007267,-28.136888229927308,1.0,1.0,26381.15544483698,26381.15544483698,275.60223609782065,2.4522360978206734,275.60223609782065,275.60223609782065,77473.3839248478,77476.83619910131,-3.4522742535045836,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.60223609782065,2.4522360978206734,1.0,0.002,0.1286583795900284,0.004913190817470407,0.00019873147601681473,0.001801268524527703,0.09936573800840737,0.09936573800840737,0.0,5.445175560447879e-13,0.9999564061657599,0.9999564061657599,0.0,0.0928350313532819,4.047211401955221e-06,0.0,0.0,0.0,1600124.573212304,266.6388960253961,0.0,1.0,1284418.3332558025,2598.4909321435857,,,,,,,,,,,,,,,,,3.0,16547.326816320354,1555.218865683201,0.37269641211723864,6.17534620354742,2.932518893500576
2372.0,-29.886625536396377,5.044827227246155,35.06886406318777,24.155546631105267,5.017859427695122,-26.396177039996033,-39.92508054999632,1.5274109312853734,-6.5112002483980405,-6.511200248383655,40.13712888225289,42437.87972983059,25772.233633969325,25772.233633969325,68210.11336379992,77483.0904078871,77476.47061585798,25772.233633969325,103248.70424982731,103248.70424982731,103248.70424982731,130831.1620524578,126295.06683028938,4536.095222168435,0.0,91614.93056351996,56569.95698897366,38938.859527273664,27582.457802630503,66521.31732990417,20926.37728463702,1555.219391837053,0.0,0.8784777577670053,2.727618393956262,0.0014947054983599872,1.0,1.0,-6.5112002483980405,334243.53199007106,1560454.3320590463,4.668614895157943,1560454.3320590463,4.668614895157943,0.7586842852938689,0.0928386895854942,4.028046144702076,101325.0,128410.14823200965,1.267309629726224,1.0,0.0,4.028046144701777,1.284587323719695,1.2848907881041736,3.135673278355517,0.0,16547.31364722768,0.0,0.0,22744.260436047218,2319.2691118829794,19332.61803454814,1971.378404913823,0.85,0.8499998533215883,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4165.96218687136,4632.441516551485,6.186382035628673,5.044827227246155,-3.6998205780579516,8.744647805304107,2.9325381807354365,3.5,0.8378680516386962,0.6,0.00023622262265128284,1.0000876911119863,0.00023620190984315542,198.82861691658013,0.0,4.145668604068089e-06,11.748824823928963,0.03828703539884425,7.952686040432718e-05,0.00015669576224695565,0.0006311777610100028,0.09283868958298813,0.09283868958298813,0.09283868958298813,0.09283471853752566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487938.9112879187,595.5873862360125,0.0,0.09283868958298813,0.0928386895854942,0.0928386895854942,0.3726949523186386,0.3726949523186386,0.5,10.021300912077098,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,27582.457802630503,20926.37728463702,0.7586842852938689,1.025387290896847,0.6379590999283015,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450811295968179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.20822958112,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7178555562308,260.7178555562308,-12.432144443769175,245.01229121402366,276.4234198984406,127127.07502991127,127212.67382127683,-85.59879136557076,0.0,nan,276.4234198984406,3.273419898440636,270.14119416155074,-3.008805838449234,263.85896842468486,-9.291031575315117,257.57674268778356,-15.573257312216413,251.29451695090137,-21.85548304909861,245.01229121402366,-28.137708785976315,1.0,1.0,26381.15544483698,26381.15544483698,275.60209752950107,2.4520975295010885,275.60209752950107,275.60209752950107,77472.91164060633,77476.47061585798,-3.5589752516534645,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.60209752950107,2.4520975295010885,1.0,0.002,0.12866238505994743,0.004913156417381294,0.00019873762371856306,0.0018012623759200693,0.09936881185928154,0.09936881185928154,0.0,-3.613676198555016e-13,0.9999568555923548,0.9999568555923548,0.0,0.09283468411522547,4.005470268721848e-06,0.0,0.0,0.0,1600124.460347233,266.63879975160194,0.0,1.0,1284418.6618901538,2598.489602037642,,,,,,,,,,,,,,,,,3.0,16547.31364722768,1555.219391837053,0.3726949523186386,6.17534620354742,2.9325381807354365
2373.0,-29.887466375139322,5.04464280376967,35.068841498153354,24.155310505908005,5.017714414728689,-26.39694829615647,-39.9258254217915,1.527196335742706,-6.511276896053857,-6.511276896052226,40.13707706640488,42437.329790167394,25772.130817112513,25772.130817112513,68209.4606072799,77482.71861682077,77475.98053416605,25772.130817112513,103248.11135127857,103248.11135127857,103248.11135127857,130830.45508776332,126294.43495478437,4536.020132978934,0.0,91614.83995098087,56569.68752267036,38939.05825367833,27582.343736484756,66521.40199016308,20926.289303577978,1555.2160155951817,0.0,0.8784775396010018,2.7276106021215627,0.0014947054983599872,1.0,1.0,-6.511276896053857,334242.5206461454,1560452.0914820032,4.668622317906753,1560452.0914820032,4.668622317906753,0.7586842330551327,0.09283827528675034,4.028046144702076,101325.0,128410.1437222461,1.2673095852183183,1.0,0.0,4.028046144700395,1.2845883700869318,1.2848918081097813,3.1356707241787394,0.0,16547.30056079535,0.0,0.0,22744.23794063981,2319.266817989814,19332.599339306114,1971.376498529683,0.85,0.8499998720450546,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4165.978490752276,4632.441516551485,6.186333144619448,5.04464280376967,-3.699913077463379,8.74455588123305,2.9325573086957597,3.5,0.837873516770217,0.6,0.00023620190984315542,1.0000874379398632,0.0002361812586404656,198.82931076862917,0.0,4.118298992434842e-06,11.671259344560342,0.038291153697836686,7.952016138531527e-05,0.00015668174845784015,0.0006311213128207835,0.09283827528877986,0.09283827528877986,0.09283827528877986,0.09283422875153995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487939.2459752098,595.5872748513027,0.0,0.09283827528877986,0.09283827528675034,0.09283827528675034,0.372693510817185,0.372693510817185,0.5,10.021179516460236,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,27582.343736484756,20926.289303577978,0.7586842330551327,1.025376173180572,0.6379500209036914,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508163434983603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.13066410175,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.71735891324096,260.71735891324096,-12.43264108675902,245.01147329590253,276.42324453058114,127129.6812460073,127215.1379035517,-85.45665754440367,0.0,nan,276.42324453058114,3.2732445305811666,270.1408902836406,-3.009109716359376,263.85853603671933,-9.291463963280648,257.57618178976844,-15.573818210231536,251.29382754283367,-21.85617245716631,245.01147329590253,-28.138526704097444,1.0,1.0,26381.15544483698,26381.15544483698,275.6019641839976,2.4519641839976316,275.6019641839976,275.6019641839976,77472.5447568866,77475.98053416605,-3.4357772794610355,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6019641839976,2.4519641839976316,1.0,0.002,0.12866646270830978,0.0049131252893950305,0.00019874389092501535,0.00180125610931904,0.09937194546250767,0.09937194546250767,0.0,2.4405521006909403e-13,0.9999560779428456,0.9999560779428456,0.0,0.09283419763871709,4.077648033262601e-06,0.0,0.0,0.0,1600124.3704904653,266.6387231039461,0.0,1.0,1284418.9235297837,2598.4885430850354,,,,,,,,,,,,,,,,,3.0,16547.30056079535,1555.2160155951817,0.372693510817185,6.17534620354742,2.9325573086957597
2374.0,-29.888304607458423,5.0444591319365255,35.068818896113676,24.15507623171436,5.017571129807875,-26.397717033730107,-39.92656610263509,1.5269835560772314,-6.511358614012977,-6.511358614037891,40.13703086863443,42436.773832499435,25772.040619813914,25772.040619813914,68208.81445231335,77482.34725865902,77475.55364673262,25772.040619813914,103247.59426654653,103247.59426654653,103247.59426654653,130829.85315960935,126293.90773744191,4535.945422167433,0.0,91614.74941733055,56569.41163779564,38939.26419948323,27582.258893062823,66521.52309254605,20926.222044007434,1555.2141516131305,0.0,0.8784772726069499,2.727602294870183,0.0014947054983599872,1.0,1.0,-6.511358614012977,334241.4424036643,1560450.0938404498,4.668631401954908,1560450.0938404498,4.668631401954908,0.7586841282702397,0.09283787308377431,4.028046144702076,101325.0,128410.1362616496,1.2673095115879556,1.0,0.0,4.028046144701881,1.2845894078362496,1.2848928195745328,3.135668191042365,0.0,16547.287495141318,0.0,0.0,22744.215464817273,2319.26452609375,19332.578821073457,1971.3744062522328,0.85,0.8499998098847933,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4165.994751691343,4632.441516551485,6.186287346941756,5.0444591319365255,-3.7000092583248785,8.744468390261403,2.9325763863257635,3.5,0.8378789675216467,0.6,0.0002361812586404656,1.0000871674879315,0.00023616067310784256,198.83000247412795,0.0,4.106064397361121e-06,11.636586502121418,0.038295259762234045,7.951350057498909e-05,0.0001566677580654765,0.0006310649588747602,0.09283787308643947,0.09283787308643947,0.09283787308643947,0.09283380653461139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487939.61072396283,595.5871539666067,0.0,0.09283787308643947,0.09283787308377431,0.09283787308377431,0.37269207374323526,0.37269207374323526,0.5,10.021057520512018,2.489741746103391e-11,2.489741746103391e-11,2.489741746103391e-11,2.489741746103391e-11,2.489741746103391e-11,2.489741746103391e-11,27582.258893062823,20926.222044007434,0.7586841282702397,1.0253645930117972,0.6379405019554433,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508213764551836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.09599125931,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7168633401362,260.7168633401362,-12.433136659863806,245.01065800199396,276.42306867827944,127132.30524178242,127217.57780563769,-85.27256385528133,0.0,nan,276.42306867827944,3.273068678279458,270.1405865430186,-3.009413456981349,263.8581044077706,-9.291895592229366,257.57562227250605,-15.574377727493925,251.2931401372485,-21.856859862751463,245.01065800199396,-28.139341998006017,1.0,1.0,26381.15544483698,26381.15544483698,275.6018330791574,2.4518330791574385,275.6018330791574,275.6018330791574,77472.17648223283,77475.55364673262,-3.377164499790524,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6018330791574,2.4518330791574385,1.0,0.002,0.12867056138018665,0.0049130931486645,0.00019875018853209874,0.0018012498117576015,0.09937509426604937,0.09937509426604937,0.0,2.8970012153073377e-13,0.9999558512987727,0.9999558512987727,0.0,0.09283377441225296,4.098671521350257e-06,0.0,0.0,0.0,1600124.274689505,266.638641385987,0.0,1.0,1284419.202476966,2598.487414083064,,,,,,,,,,,,,,,,,3.0,16547.287495141318,1555.2141516131305,0.37269207374323526,6.17534620354742,2.9325763863257635
2375.0,-29.889140291951946,5.0442762188136365,35.06879627680139,24.154843983147316,5.017429787379337,-26.39848328401209,-39.9273025925271,1.5267727794494201,-6.511439454251899,-6.511439454304184,40.136985166204724,42436.21161537625,25771.94957469074,25771.94957469074,68208.16119006698,77481.97624093569,77475.13578573386,25771.94957469074,103247.0853604246,103247.0853604246,103247.0853604246,130829.26065401809,126293.39012238177,4535.8705316363175,0.0,91614.6589806836,56569.129266726144,38939.47745995272,27582.175293593493,66521.65275354622,20926.155738905192,1555.212324911811,0.0,0.8784770084833792,2.727594076865412,0.0014947054983599872,1.0,1.0,-6.511439454251899,334240.3757451161,1560448.1176185836,4.6686403883429834,1560448.1176185836,4.6686403883429834,0.7586840238726823,0.09283747113867959,4.028046144702076,101325.0,128410.1303043076,1.2673094527935613,1.0,0.0,4.028046144701444,1.2845904360839162,1.2848938216197099,3.1356656811034695,0.0,16547.274453674687,0.0,0.0,22744.193013076725,2319.2622366533656,19332.56527845318,1971.3730252892865,0.85,0.850000053523023,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4166.010943865667,4632.441516551485,6.1862414482225985,5.0442762188136365,-3.700104634360806,8.744380853174443,2.9325953833290477,3.5,0.8378843952368707,0.6,0.00023616067310784256,1.000086903124461,0.00023614015179084126,198.83069208139253,0.0,4.0930215023679374e-06,11.599622937710734,0.03829935278373641,7.950687796455733e-05,0.00015665379514328523,0.0006310087155798589,0.09283747113870339,0.09283747113870339,0.09283747113870339,0.09283338988479169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487939.97999755264,595.587031634739,0.0,0.09283747113870339,0.09283747113867959,0.09283747113867959,0.372690636648097,0.372690636648097,0.5,10.020935082860488,5.2295945351943374e-11,5.2295945351943374e-11,5.2295945351943374e-11,5.2295945351943374e-11,5.2295945351943374e-11,5.2295945351943374e-11,27582.175293593493,20926.155738905192,0.7586840238726823,1.025352774122571,0.6379308068697076,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450826393844069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.0590276949,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7163690506058,260.7163690506058,-12.433630949394171,245.0098453129085,276.42289278830395,127134.94541638307,127219.99711799422,-85.05170161117866,0.0,nan,276.42289278830395,3.2728927883039773,270.1402832932207,-3.0097167067792725,263.85767379815167,-9.292326201848311,257.5750643030653,-15.574935696934688,251.29245480798477,-21.85754519201521,245.0098453129085,-28.140154687091467,1.0,1.0,26381.15544483698,26381.15544483698,275.60170389631,2.4517038963100504,275.60170389631,275.60170389631,77471.80857751155,77475.13578573386,-3.327208222312038,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.60170389631,2.4517038963100504,1.0,0.002,0.12867467467850477,0.004913061105237018,0.00019875650908827893,0.0018012434908948683,0.09937825454413947,0.09937825454413947,0.0,-1.685283856911468e-14,0.999955693554458,0.999955693554458,0.0,0.09283335784032032,4.113298359261618e-06,0.0,0.0,0.0,1600124.1799174382,266.6385605457481,0.0,1.0,1284419.4784278846,2598.4862972087453,,,,,,,,,,,,,,,,,3.0,16547.274453674687,1555.212324911811,0.372690636648097,6.17534620354742,2.9325953833290477
2376.0,-29.88997316319719,5.044094066111101,35.06877365544222,24.154612991865747,5.017289515026306,-26.39924689537406,-39.92803869824854,1.526563247201253,-6.511519692423292,-6.511519692397818,40.136939868535634,42435.65988657558,25771.858324444867,25771.858324444867,68207.51821102045,77481.60604800981,77474.724411741,25771.858324444867,103246.58273618587,103246.58273618587,103246.58273618587,130828.67570686163,126292.88020740461,4535.7954994570155,0.0,91614.56866478371,56568.856605402936,38939.68006597864,27582.092970675767,66521.7730366544,20926.090390233454,1555.2105445007537,0.0,0.87847674608133,2.7275859200845463,0.0014947054983599872,1.0,1.0,-6.511519692423292,334239.3170332799,1560446.15890202,4.66864931616243,1560446.15890202,4.66864931616243,0.7586839190369374,0.09283706873815784,4.028046144702076,101325.0,128410.12646265716,1.2673094148794193,1.0,0.0,4.02804614469937,1.2845914583809375,1.284894817795289,3.1356631856940034,0.0,16547.261435308417,0.0,0.0,22744.170591312763,2319.2599502697417,19332.54599407675,1971.3710588301562,0.85,0.8500000435918689,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4166.027070160644,4632.441516551485,6.18619559844845,5.044094066111101,-3.7001994118290735,8.744293477940175,2.9326143030902037,3.5,0.8378898008829153,0.6,0.00023614015179084126,1.0000866111527351,0.0002361197011913376,198.8313793713555,0.0,4.0802676617907095e-06,11.563478553514871,0.0383034330513982,7.950025931816543e-05,0.00015663989247267582,0.0006309527149811095,0.09283706873645613,0.09283706873645613,0.09283706873645613,0.09283297826466985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487940.3525628526,595.5869082522619,0.0,0.09283706873645613,0.09283706873815784,0.09283706873815784,0.3726891966031218,0.3726891966031218,0.5,10.020812368430851,-2.546585164964199e-11,-2.546585164964199e-11,-2.546585164964199e-11,-2.546585164964199e-11,-2.546585164964199e-11,-2.546585164964199e-11,27582.092970675767,20926.090390233454,0.7586839190369374,1.0253412544106,0.6379213594200647,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508313960154622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.0228833107,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7158761642998,260.7158761642998,-12.434123835700177,245.00903525069313,276.42271707790655,127137.58953420697,127222.39978508848,-84.81025088151789,0.0,nan,276.42271707790655,3.2727170779065773,270.1399807124614,-3.0100192875385687,263.85724434702155,-9.292755652978428,257.5745079815807,-15.575492018419254,251.29177161613526,-21.858228383864713,245.00903525069313,-28.140964749306846,1.0,1.0,26381.15544483698,26381.15544483698,275.6015760661208,2.451576066120822,275.6015760661208,275.6015760661208,77471.44033234674,77474.724411741,-3.2840793942596065,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6015760661208,2.451576066120822,1.0,0.002,0.12867879713163868,0.00491302913349723,0.00019876284402925554,0.0018012371558456092,0.09938142201462777,0.09938142201462777,0.0,-1.2513514530132497e-13,0.9999555947485018,0.9999555947485018,0.0,0.09283294628477216,4.1224533856717925e-06,0.0,0.0,0.0,1600124.0858511047,266.6384803075767,0.0,1.0,1284419.7523235045,2598.4851886536667,,,,,,,,,,,,,,,,,3.0,16547.261435308417,1555.2105445007537,0.3726891966031218,6.17534620354742,2.9326143030902037
2377.0,-29.890803672056744,5.04391273247212,35.06875107520316,24.154393595550232,5.017161933123703,-26.400007111550714,-39.928770473320014,1.5263653725905268,-6.511596200416534,-6.511596200402612,40.1368958122229,42435.10053554116,25771.76003663225,25771.76003663225,68206.8605721734,77481.23139428727,77474.3405828662,25771.76003663225,103246.10061949847,103246.10061949847,103246.10061949847,130828.11340719285,126292.39288587042,4535.720521322436,0.0,91614.47807148285,56568.58063209041,38939.88604376938,27582.01278769439,66521.89883146377,20926.02681779529,1555.208775721083,0.0,0.8784764991647004,2.7275781425207914,0.0014947054983599872,1.0,1.0,-6.511596200416534,334238.307542168,1560444.253863136,4.668657717117802,1560444.253863136,4.668657717117802,0.7586838197367292,0.09283666523093537,4.028046144702076,101325.0,128410.1219528936,1.2673093703715135,1.0,0.0,4.028046144701483,1.2845924260136663,1.2848957593844739,3.1356608237227945,0.0,16547.248445444744,0.0,0.0,22744.148100681425,2319.2576568636005,19332.528474637187,1971.3692723444997,0.85,0.8500001138340273,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4166.043132094301,4632.441516551485,6.186148155330452,5.04391273247212,-3.700291208560477,8.744203941032596,2.9326331473896285,3.5,0.8378951849684653,0.6,0.0002361197011913376,1.0000863660632786,0.00023609931022337079,198.8320647160322,0.0,4.066220908284441e-06,11.523670054078105,0.038307499272306485,7.949368011540481e-05,0.0001566260210759328,0.0006308968403549372,0.09283666522714602,0.09283666522714602,0.09283666522714602,0.09283258188269988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487940.7301038937,595.5867833126229,0.0,0.09283666522714602,0.09283666523093537,0.09283666523093537,0.37268775192245573,0.37268775192245573,0.5,10.020689867051408,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,27582.01278769439,20926.02681779529,0.7586838197367292,1.025329429410585,0.6379117445677912,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508363813803011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.983074811265,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.71538579452033,260.71538579452033,-12.434614205479647,245.008227861147,276.42254372789495,127140.36706374114,127224.74429834839,-84.37723460722337,0.0,nan,276.42254372789495,3.27254372789497,270.1396805545405,-3.0103194454594586,263.85681738119706,-9.293182618802916,257.57395420784695,-15.576045792153025,251.2910910344956,-21.858908965504384,245.008227861147,-28.141772138852986,1.0,1.0,26381.15544483698,26381.15544483698,275.6014551527311,2.451455152731114,275.6014551527311,275.6014551527311,77471.08878642556,77474.3405828662,-3.251796440643375,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6014551527311,2.451455152731114,1.0,0.002,0.1286829117714158,0.00491299787293062,0.00019876916842324354,0.0018012308310663735,0.09938458421162177,0.09938458421162177,0.0,-5.103829685271233e-13,0.9999556787129745,0.9999556787129745,0.0,0.09283255059044918,4.114640486188015e-06,0.0,0.0,0.0,1600123.9961577181,266.63840379958344,0.0,1.0,1284420.0134859239,2598.4841316351176,,,,,,,,,,,,,,,,,3.0,16547.248445444744,1555.208775721083,0.37268775192245573,6.17534620354742,2.9326331473896285
2378.0,-29.891619286694976,5.043732005899167,35.0687284867294,24.154137423634552,5.016991333865404,-26.400758224630742,-39.929497114475794,1.5261302809200588,-6.511684633209313,-6.5116846331936165,40.136850499796985,42434.58437339556,25771.689289256905,25771.689289256905,68206.27366265247,77480.88193922423,77473.89829218846,25771.689289256905,103245.58758144536,103245.58758144536,103245.58758144536,130827.52429410134,126291.87844109832,4535.645853003016,0.0,91614.3891946247,56568.320881011394,38940.07590401479,27581.93671265599,66522.01261667078,20925.965472337266,1555.207486207895,0.0,0.8784761924278676,2.7275691527409354,0.0014947054983599872,1.0,1.0,-6.511684633209313,334237.14071127464,1560442.294511181,4.668668153367025,1560442.294511181,4.668668153367025,0.7586836881811629,0.0928362723406295,4.028046144702076,101325.0,128410.11471500149,1.2673092989390722,1.0,0.0,4.028046144702662,1.2845935675798015,1.2848968750246994,3.135658037188362,0.0,16547.23547514515,0.0,0.0,22744.126036172984,2319.2554069099015,19332.507925779304,1971.3671769441455,0.85,0.8500000349554987,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4166.059145825975,4632.441516551485,6.186107394821284,5.043732005899167,-3.7003919120958306,8.744123917994997,2.9326519351853877,3.5,0.8379005529101108,0.6,0.00023609931022337079,1.000084817693172,0.00023607928652288223,198.8327377738906,0.0,4.0543782623998044e-06,11.490107995641045,0.03831155365056888,7.948714756843477e-05,0.000156612162654936,0.0006308410179956693,0.09283626471148838,0.09283626471148838,0.09283626471148838,0.0928321665306014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487941.10369216214,595.5866595966809,0.0,0.09283626471148838,0.0928362723406295,0.0928362723406295,0.372686303218758,0.372686303218758,0.5,10.020566925658624,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,27581.93671265599,20925.965472337266,0.7586836881811629,1.0253188528087258,0.6379028941580944,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508413526370356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.94951275283,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.71489492837657,260.71489492837657,-12.435105071623411,245.00742484298164,276.4223650143779,127142.67425062643,127227.13716791458,-84.46291728813715,0.0,nan,276.4223650143779,3.272365014377897,270.1393769797277,-3.0106230202723054,263.85638894527807,-9.293611054721907,257.57340091099843,-15.576599089001547,251.29041287689557,-21.859587123104404,245.00742484298164,-28.142575157018342,1.0,1.0,26381.15544483698,26381.15544483698,275.6013155510753,2.451315551075311,275.6013155510753,275.6013155510753,77470.67267572338,77473.89829218846,-3.2256164650752908,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6013155510753,2.451315551075311,1.0,0.002,0.12868705113128115,0.004912964254903012,0.00019877552612700526,0.001801224442462534,0.09938776306350262,0.09938776306350262,0.0,-3.141046060403663e-11,0.9999554121434783,0.9999554121434783,0.0,0.09283213297023836,4.139370391135984e-06,0.0,0.0,0.0,1600123.8924843087,266.63831536679066,0.0,1.0,1284420.3153538783,2598.4829098673476,,,,,,,,,,,,,,,,,3.0,16547.23547514515,1555.207486207895,0.372686303218758,6.17534620354742,2.9326519351853877
2379.0,-29.892445535176424,5.043552213412078,35.068705805632085,24.15393528006973,5.016882057445912,-26.401512775918885,-39.93022036794571,1.525949298177265,-6.511753037984306,-6.511753037983036,40.13680256478375,42434.00798443827,25771.575098403995,25771.575098403995,68205.58308284226,77480.50304559979,77473.48571487573,25771.575098403995,103245.06081327972,103245.06081327972,103245.06081327972,130826.8944362276,126291.32508714838,4535.5693490792255,0.0,91614.30009587244,56568.03722018589,38940.29208409617,27581.83362294788,66522.12570704405,20925.885887308094,1555.2044380895334,0.0,0.8784760041530292,2.7275621989579566,0.0014947054983599872,1.0,1.0,-6.511753037984306,334236.2381432571,1560440.221759174,4.668674559131297,1560440.221759174,4.668674559131297,0.7586836384183651,0.09283584859938818,4.028046144702076,101325.0,128410.10992685743,1.2673092516837645,1.0,0.0,4.028046144700066,1.2845944553349022,1.2848977372657358,3.1356558702037507,0.0,16547.22277554283,0.0,0.0,22744.103916577267,2319.253151338864,19332.491416218072,1971.36549343742,0.85,0.8500001357330852,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4166.075058009956,4632.441516551485,6.18605635749504,5.043552213412078,-3.70047729772885,8.744029511140928,2.93267060389,3.5,0.8379058868257143,0.6,0.00023607928652288223,1.000085924156703,0.00023605900335208705,198.8334196110542,0.0,3.981367188503922e-06,11.283194612220115,0.038315535017757384,7.948064596977373e-05,0.0001565986405531085,0.0006307865503455348,0.09283584859660252,0.09283584859660252,0.09283584859660252,0.0928317280192614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487941.46786094474,595.586538815084,0.0,0.09283584859660252,0.09283584859938818,0.09283584859938818,0.37268484836571114,0.37268484836571114,0.5,10.020443307557006,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,27581.83362294788,20925.885887308094,0.7586836384183651,1.0253067285193496,0.6378931450764647,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508462347716444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.742599369405,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7144082616044,260.7144082616044,-12.435591738395601,245.00662411597514,276.42219240773056,127145.64787016631,127229.38793413377,-83.74006396747322,0.0,nan,276.42219240773056,3.2721924077305857,270.1390787490745,-3.0109212509254917,263.8559650905827,-9.294034909417292,257.5728514322345,-15.577148567765505,251.2897377740287,-21.86026222597127,245.00662411597514,-28.143375884024834,1.0,1.0,26381.15544483698,26381.15544483698,275.6011994149775,2.451199414977509,275.6011994149775,275.6011994149775,77470.3656623607,77473.48571487573,-3.120052515034331,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6011994149775,2.451199414977509,1.0,0.002,0.12869120158529357,0.004912934404129689,0.0001987819091477895,0.0018012180904719934,0.09939095457389475,0.09939095457389475,0.0,-3.8021712514546557e-13,0.9999552925448549,0.9999552925448549,0.0,0.09283169814485107,4.150454537111236e-06,0.0,0.0,0.0,1600123.8122904946,266.63824696201567,0.0,1.0,1284420.548855499,2598.4819648031994,,,,,,,,,,,,,,,,,3.0,16547.22277554283,1555.2044380895334,0.37268484836571114,6.17534620354742,2.93267060389
