time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2380.0,-29.893271811756534,5.043373103158924,35.06868330298407,24.153704987280094,5.016741676760955,-26.402270462916167,-39.93095172392202,1.5257403278979353,-6.511835317095688,-6.511835317136114,40.13676235131087,42433.4651927137,25771.493230516222,25771.493230516222,68204.95842322992,77480.13612414889,77473.13482768109,25771.493230516222,103244.62805819731,103244.62805819731,103244.62805819731,130826.40279941812,126290.90806240734,4535.4947370107875,0.0,91614.21034373395,56567.771587260446,38940.48750719279,27581.77474122081,66522.2622484136,20925.8373046151,1555.2038186010748,0.0,0.8784757113604763,2.727553834778496,0.0014947054983599872,1.0,1.0,-6.511835317095688,334235.1525126011,1560438.4828945862,4.6686845209549155,1560438.4828945862,4.6686845209549155,0.7586834966548237,0.09283544911464285,4.028046144702076,101325.0,128410.10513871344,1.2673092044284573,1.0,0.0,4.028046144705503,1.2845954745181734,1.2848987306326014,3.1356533824104567,0.0,16547.209835722027,0.0,0.0,22744.081634772327,2319.2508792270887,19332.46708222585,1971.3630120607802,0.85,0.849999898552482,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4166.090953593787,4632.441516551485,6.186013103790979,5.043373103158924,-3.700573027035224,8.743946130194148,2.932689253166227,3.5,0.8379112151903506,0.6,0.00023605900335208705,1.000085927660221,0.0002360387210970616,198.83410147552473,0.0,4.032972209760432e-06,11.429443242461064,0.03831956798996714,7.947407203454133e-05,0.00015658493131754574,0.0006307313289120795,0.09283544911337524,0.09283544911337524,0.09283544911337524,0.09283137542890627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487941.8625837069,595.5864084766315,0.0,0.09283544911337524,0.09283544911464285,0.09283544911464285,0.3726833847090344,0.3726833847090344,0.5,10.020321096823922,4.04156708100345e-11,4.04156708100345e-11,4.04156708100345e-11,4.04156708100345e-11,4.04156708100345e-11,4.04156708100345e-11,27581.77474122081,20925.8373046151,0.7586834966548237,1.0252952337750127,0.6378836762083455,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508511805906605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.888847999646,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.71392220176637,260.71392220176637,-12.436077798233612,245.00582497901095,276.42201942492903,127148.19905832689,127231.83468792499,-83.63562959810017,0.0,nan,276.42201942492903,3.2720194249290557,270.1387805354949,-3.011219464505075,263.8555416461967,-9.294458353803293,257.5723027570156,-15.577697242984357,251.28906386795092,-21.860936132049062,245.00582497901095,-28.144175020989024,1.0,1.0,26381.15544483698,26381.15544483698,275.6010765414816,2.451076541481598,275.6010765414816,275.6010765414816,77469.98221706525,77473.13482768109,-3.152610615841695,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6010765414816,2.451076541481598,1.0,0.002,0.12869530754892422,0.004912902132050774,0.00019878821777625217,0.0018012117821208434,0.09939410888812608,0.09939410888812608,0.0,-1.0290466395668219e-13,0.999955771597537,0.999955771597537,0.0,0.09283134315103658,4.105963606274562e-06,0.0,0.0,0.0,1600123.7158311186,266.6381646829043,0.0,1.0,1284420.8297174356,2598.480828055653,,,,,,,,,,,,,,,,,3.0,16547.209835722027,1555.2038186010748,0.3726833847090344,6.17534620354742,2.932689253166227
2381.0,-29.894091862176545,5.043194782850162,35.06866082220134,24.15348181910815,5.0166086688159695,-26.403021809072026,-39.93167459322137,1.5255386157287385,-6.511911314500139,-6.511911314516179,40.136717976866784,42432.91414397987,25771.39843693953,25771.39843693953,68204.3125809194,77479.76821529538,77472.74278631428,25771.39843693953,103244.14122325381,103244.14122325381,103244.14122325381,130825.83343534528,126290.41373757107,4535.419697774213,0.0,91614.12006830002,56567.49640446715,38940.692959814296,27581.692212091468,66522.38517190577,20925.772085926976,1555.20192374629,0.0,0.8784754684169216,2.7275461091913034,0.0014947054983599872,1.0,1.0,-6.511911314500139,334234.1497683071,1560436.5641071505,4.668692786745021,1560436.5641071505,4.668692786745021,0.7586834022008766,0.09283503956094391,4.028046144702076,101325.0,128410.09801217349,1.2673091340949765,1.0,0.0,4.028046144703153,1.2845964597565385,1.2848996900476837,3.1356509774793295,0.0,16547.196867796698,0.0,0.0,22744.05922305441,2319.2485938678765,19332.45342606522,1971.3616195199404,0.85,0.8500001357044028,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4166.1067691477165,4632.441516551485,6.185966866665717,5.043194782850162,-3.7006638617647916,8.743858644614953,2.932707808595546,3.5,0.8379165167415845,0.6,0.0002360387210970616,1.0000852807252056,0.00023601859326026638,198.83477820608263,0.0,4.0328039538807965e-06,11.428966405298178,0.038323600793921025,7.946757487740709e-05,0.00015657114621965454,0.0006306758019016645,0.09283503956265891,0.09283503956265891,0.09283503956265891,0.09283097371352506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487942.23604951805,595.5862848464793,0.0,0.09283503956265891,0.09283503956094391,0.09283503956094391,0.37268191847501614,0.37268191847501614,0.5,10.020199121703715,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,27581.692212091468,20925.772085926976,0.7586834022008766,1.0252836305353037,0.637874213835322,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508561266100573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.88837116249,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7134378747782,260.7134378747782,-12.43656212522177,245.00502828544077,276.42184746444946,127150.85129087293,127234.1887521551,-83.33746128215247,0.0,nan,276.42184746444946,3.271847464449479,270.13848362844004,-3.011516371559935,263.85511979254966,-9.29488020745032,257.57175595674715,-15.578244043252823,251.28839212104197,-21.86160787895801,245.00502828544077,-28.144971714559205,1.0,1.0,26381.15544483698,26381.15544483698,275.6009551886086,2.4509551886086456,275.6009551886086,275.6009551886086,77469.61877586176,77472.74278631428,-3.1240104525204515,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6009551886086,2.4509551886086456,1.0,0.002,0.12869940447662995,0.00491287104136641,0.00019879451501199341,0.0018012054851547,0.0993972575059967,0.0993972575059967,0.0,1.6669348193443234e-13,0.9999558687376048,0.9999558687376048,0.0,0.09283094263345358,4.096927490334596e-06,0.0,0.0,0.0,1600123.6267359771,266.63808868549984,0.0,1.0,1284421.089136479,2598.479778095698,,,,,,,,,,,,,,,,,3.0,16547.196867796698,1555.20192374629,0.37268191847501614,6.17534620354742,2.932707808595546
2382.0,-29.89490940327087,5.043017226744395,35.068638397476676,24.153258825559192,5.016475372640528,-26.403770925692765,-39.93239704342557,1.5253368950630046,-6.511988128170913,-6.511988128169187,40.136674632730646,42432.37236820787,25771.306732775018,25771.306732775018,68203.67910098289,77479.40217350988,77472.36102895386,25771.306732775018,103243.66776172888,103243.66776172888,103243.66776172888,130825.28261741306,126289.93762790761,4535.344989505444,0.0,91614.03053138878,56567.23041046128,38940.88902325278,27581.61485568418,66522.50387893696,20925.710542145465,1555.200294243783,0.0,0.8784752171333743,2.7275383006433724,0.0014947054983599872,1.0,1.0,-6.511988128170913,334233.13625622855,1560434.6898731699,4.668701336293943,1560434.6898731699,4.668701336293943,0.7586832986986247,0.09283463148495091,4.028046144702076,101325.0,128410.0950613405,1.2673091049725191,1.0,0.0,4.028046144699993,1.2845974447172674,1.2849006493833999,3.1356485732295893,0.0,16547.183997059557,0.0,0.0,22744.036994681643,2319.2463272046666,19332.43529068207,1971.3597702255177,0.85,0.8500001690642113,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4166.122533336226,4632.441516551485,6.185921447715411,5.043017226744395,-3.700755161118624,8.743772387863018,2.9327263038076676,3.5,0.837921801087905,0.6,0.00023601859326026638,1.0000850203280727,0.00023599852858794117,198.8354528699078,0.0,4.002113964947764e-06,11.341990976661965,0.03832760290788597,7.94610819777147e-05,0.00015655751128255168,0.000630620879745834,0.09283463148362676,0.09283463148362676,0.09283463148362676,0.09283058413314657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487942.61182514776,595.5861605157512,0.0,0.09283463148362676,0.09283463148495091,0.09283463148495091,0.37268044995990834,0.37268044995990834,0.5,10.020077700922291,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,27581.61485568418,20925.710542145465,0.7586832986986247,1.0252722781617702,0.6378649313235374,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450861035392028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.80139573385,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7129551674897,260.7129551674897,-12.437044832510253,245.00423402181684,276.4216763134362,127153.48359654834,127236.54235820418,-83.05876165586182,0.0,nan,276.4216763134362,3.271676313436217,270.1381878549424,-3.011812145057604,263.85469939654547,-9.295300603454507,257.57121093822093,-15.578789061779048,251.2877224799765,-21.86227752002347,245.00423402181684,-28.145765978183135,1.0,1.0,26381.15544483698,26381.15544483698,275.60083420922535,2.450834209225377,275.60083420922535,275.60083420922535,77469.25462478114,77472.36102895386,-3.1064041727222502,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.60083420922535,2.450834209225377,1.0,0.002,0.12870348299935783,0.0049128398782671105,0.00019880078348314355,0.0018011992163885534,0.09940039174157177,0.09940039174157177,0.0,-1.283031840493276e-13,0.9999560667930991,0.9999560667930991,0.0,0.09283055296187832,4.078523072595419e-06,0.0,0.0,0.0,1600123.5366838044,266.63801187182906,0.0,1.0,1284421.3513417598,2598.478716859506,,,,,,,,,,,,,,,,,3.0,16547.183997059557,1555.200294243783,0.37268044995990834,6.17534620354742,2.9327263038076676
2383.0,-29.8957243783236,5.042840504636189,35.06861606790389,24.153049592301272,5.016357191795244,-26.404516221308562,-39.93311516297979,1.5251490347809007,-6.512060568545905,-6.51206056855784,40.13663252864887,42431.823604956684,25771.206653024266,25771.206653024266,68203.03025798095,77479.03063646257,77472.00827474405,25771.206653024266,103243.2149277683,103243.2149277683,103243.2149277683,130824.75380088038,126289.48307456086,4535.270726319523,0.0,91613.94058176929,56566.96249583219,38941.086762152336,27581.538873112077,66522.62563526441,20925.650267751695,1555.1986235906854,0.0,0.8784749848240323,2.727530936682038,0.0014947054983599872,1.0,1.0,-6.512060568545905,334232.18044947163,1560432.8692622234,4.668709240276538,1560432.8692622234,4.668709240276538,0.7586832034289106,0.09283422303623733,4.028046144702076,101325.0,128410.08782344838,1.2673090335400778,1.0,0.0,4.028046144702473,1.2845983647269064,1.2849015438338023,3.1356463275261923,0.0,16547.171149257563,0.0,0.0,22744.0146638502,2319.2440500935795,19332.4122126278,1971.3574169189073,0.85,0.8499999889357761,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4166.1382406632065,4632.441516551485,6.185874103141078,5.042840504636189,-3.7008429846425517,8.743683489278741,2.9327447323538443,3.5,0.8379270663868127,0.6,0.00023599852858794117,1.0000847540272644,0.00023597852845730648,198.83612542015882,0.0,3.989568208469527e-06,11.30643630280264,0.03833159247609444,7.945462848504289e-05,0.00015654390010289828,0.0006305660532861064,0.09283422303586747,0.09283422303586747,0.09283422303586747,0.09283020923357753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487942.9887441407,595.586035874078,0.0,0.09283422303586747,0.09283422303623733,0.09283422303623733,0.37267898068089567,0.37267898068089567,0.5,10.019957286814266,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,27581.538873112077,20925.650267751695,0.7586832034289106,1.0252606478873818,0.6378555145674089,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508659291848556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.76584105999,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7124753928061,260.7124753928061,-12.437524607193893,245.0034423269733,276.421508458863,127156.27457891587,127238.8287309074,-82.55415199151759,0.0,nan,276.421508458863,3.2715084588630248,270.13789523234504,-3.0121047676549324,263.8542820059082,-9.295717994091774,257.57066877952997,-15.57933122047001,251.28705555321693,-21.862944446783047,245.0034423269733,-28.146557673026678,1.0,1.0,26381.15544483698,26381.15544483698,275.6007209584978,2.4507209584978114,275.6007209584978,275.6007209584978,77468.91200430365,77472.00827474405,-3.0962704403937096,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6007209584978,2.4507209584978114,1.0,0.002,0.12870752702371313,0.004912809657632409,0.00019880700045171864,0.0018011929995303344,0.09940350022585932,0.09940350022585932,0.0,-1.7947015401587052e-14,0.9999564382159118,0.9999564382159118,0.0,0.09283017901185743,4.044024379896013e-06,0.0,0.0,0.0,1600123.4517585696,266.6379394314541,0.0,1.0,1284421.5986185884,2598.4777160445287,,,,,,,,,,,,,,,,,3.0,16547.171149257563,1555.1986235906854,0.37267898068089567,6.17534620354742,2.9327447323538443
2384.0,-29.89653699574162,5.042664533028772,35.06859388636552,24.15283037060874,5.016227472787095,-26.405260548887238,-39.9338293709792,1.5249510259038885,-6.512136894903563,-6.512136894929325,40.1365921406607,42431.26868218783,25771.11659280964,25771.11659280964,68202.38527499748,77478.66533326005,77471.66550694869,25771.11659280964,103242.78209975833,103242.78209975833,103242.78209975833,130824.2552450204,126289.0578827478,4535.197362272596,0.0,91613.85124169617,56566.682855976804,38941.298206354855,27581.47314526206,66522.77135161692,20925.597148513345,1555.1975312883842,0.0,0.8784747249384914,2.727523177706311,0.0014947054983599872,1.0,1.0,-6.512136894903563,334231.1733718664,1560431.1228570223,4.668718082501787,1560431.1228570223,4.668718082501787,0.7586830855011071,0.0928338198668064,4.028046144702076,101325.0,128410.07462821428,1.2673089033132423,1.0,0.0,4.0280461447038185,1.284599332067478,1.2849024857091846,3.135643966293522,0.0,16547.158325610566,0.0,0.0,22743.992484344333,2319.2417884134065,19332.39484426818,1971.3556458391174,0.85,0.8500000541934534,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4166.153910160303,4632.441516551485,6.185829220077477,5.042664533028772,-3.7009335903867546,8.743598123415527,2.9327631165624433,3.5,0.8379323190178409,0.6,0.00023597852845730648,1.000084509395781,0.00023595858773962726,198.83679602878522,0.0,3.976748483300025e-06,11.270105201672271,0.03833556922457774,7.944821062475202e-05,0.00015653031783255446,0.0006305113432744115,0.09283381986995345,0.09283381986995345,0.09283381986995345,0.09282985249840456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487943.36724239605,595.5859108030891,0.0,0.09283381986995345,0.0928338198668064,0.0928338198668064,0.37267751367065166,0.37267751367065166,0.5,10.0198382664487,2.575006874394603e-11,2.575006874394603e-11,2.575006874394603e-11,2.575006874394603e-11,2.575006874394603e-11,2.575006874394603e-11,27581.47314526206,20925.597148513345,0.7586830855011071,1.0252487064091587,0.637845775515131,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508708076487467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.72950995886,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.71199718293695,260.71199718293695,-12.438002817063023,245.00265303619489,276.42134132986195,127158.89725648535,127241.18215340735,-82.28489692201624,0.0,nan,276.42134132986195,3.2713413298619685,270.1376036710176,-3.0123963289823905,263.8538660122324,-9.296133987767575,257.57012835349633,-15.579871646503648,251.28639069481852,-21.863609305181456,245.00265303619489,-28.14734696380509,1.0,1.0,26381.15544483698,26381.15544483698,275.60060497712146,2.450604977121486,275.60060497712146,275.60060497712146,77468.54347634016,77471.66550694869,-3.122030608530622,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.60060497712146,2.450604977121486,1.0,0.002,0.128711525102328,0.004912778924296886,0.00019881314486081843,0.001801186855522936,0.0994065724304092,0.0994065724304092,0.0,3.837546599938513e-13,0.999956932958026,0.999956932958026,0.0,0.0928298217887896,3.998078016809354e-06,0.0,0.0,0.0,1600123.3622775353,266.6378631050964,0.0,1.0,1284421.8591601942,2598.4766615430126,,,,,,,,,,,,,,,,,3.0,16547.158325610566,1555.1975312883842,0.37267751367065166,6.17534620354742,2.9327631165624433
2385.0,-29.89734689819812,5.042489359391603,35.06857179577835,24.152616143133514,5.016103064365855,-26.4060019019416,-39.93454305510966,1.5247580681126287,-6.512210090186272,-6.512210090223708,40.1365504017675,42430.723624859194,25771.020836570162,25771.020836570162,68201.74446142936,77478.2989149969,77471.3109663305,25771.020836570162,103242.33180290065,103242.33180290065,103242.33180290065,130823.7305000201,126288.606176153,4535.124323867098,0.0,91613.76183874233,56566.4140337849,38941.49756106381,27581.398697119454,66522.89625818326,20925.53794776878,1555.1959486331223,0.0,0.8784744871501851,2.7275157370371863,0.0014947054983599872,1.0,1.0,-6.512210090186272,334230.20760903734,1560429.318039417,4.6687261729039005,1560429.318039417,4.6687261729039005,0.7586829869492514,0.0928334147672609,4.028046144702076,101325.0,128410.07100926821,1.2673088675970217,1.0,0.0,4.0280461447015785,1.2846002756638353,1.284903403911037,3.1356416630227844,0.0,16547.145522029015,0.0,0.0,22743.970289227735,2319.2395251413823,19332.372401030425,1971.3533572657764,0.85,0.8499998969039654,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4166.169521543847,4632.441516551485,6.185783056427398,5.042489359391603,-3.7010216698349767,8.74351102922658,2.9327814326352657,3.5,0.8379375521815045,0.6,0.00023595858773962726,1.0000842275967845,0.0002359387151886585,198.8374644008675,0.0,3.96494841384886e-06,11.23666380484767,0.03833953417299159,7.944179795065236e-05,0.0001565167897889749,0.0006304568516906256,0.09283341476628117,0.09283341476628117,0.09283341476628117,0.09282947966311542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487943.7345456585,595.5857893063039,0.0,0.09283341476628117,0.0928334147672609,0.0928334147672609,0.3726760529168651,0.3726760529168651,0.5,10.019720213200447,3.745981302927248e-11,3.745981302927248e-11,3.745981302927248e-11,3.745981302927248e-11,3.745981302927248e-11,3.745981302927248e-11,27581.398697119454,20925.53794776878,0.7586829869492514,1.0252371483756555,0.6378363843357108,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508756720309472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.696068562036,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7115209829636,260.7115209829636,-12.4384790170364,245.00186622960354,276.4211757364743,127161.56768336994,127243.50674022791,-81.93905685799504,0.0,nan,276.4211757364743,3.2711757364743335,270.1373138350079,-3.0126861649920897,263.85345193359524,-9.296548066404739,257.56959003221374,-15.580409967786238,251.28572813088647,-21.86427186911351,245.00186622960354,-28.14813377039644,1.0,1.0,26381.15544483698,26381.15544483698,275.6004907648175,2.4504907648175163,275.6004907648175,275.6004907648175,77468.18646089587,77471.3109663305,-3.124505434621824,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6004907648175,2.4504907648175163,1.0,0.002,0.12871549023797715,0.004912748897329432,0.00019881923966243712,0.0018011807602576974,0.09940961983121856,0.09940961983121856,0.0,-7.986536779136522e-14,0.9999572876241875,0.9999572876241875,0.0,0.0928294496315614,3.965135699501396e-06,0.0,0.0,0.0,1600123.2764671317,266.6377899098137,0.0,1.0,1284422.1090137062,2598.475650300474,,,,,,,,,,,,,,,,,3.0,16547.145522029015,1555.1959486331223,0.3726760529168651,6.17534620354742,2.9327814326352657
2386.0,-29.89815431876575,5.042314884873747,35.06854977012827,24.152387387026124,5.015961970067631,-26.40674268987573,-39.93526044124735,1.5245503411697423,-6.512288075367849,-6.512288075366219,40.13650809419051,42430.204560785874,25770.936942242122,25770.936942242122,68201.14150302799,77477.94108377368,77470.93175197535,25770.936942242122,103241.86869421747,103241.86869421747,103241.86869421747,130823.19442081638,126288.14269030317,4535.051730513208,0.0,91613.67326431574,56566.16351179671,38941.67750279893,27581.32572659891,66523.00322939784,20925.479514919305,1555.1945507550204,0.0,0.8784742255767105,2.7275078094682907,0.0014947054983599872,1.0,1.0,-6.512288075367849,334229.17864909867,1560427.4886336701,4.66873507256509,1560427.4886336701,4.66873507256509,0.758682875592857,0.09283301319802605,4.028046144702076,101325.0,128410.06894925277,1.26730884726625,1.0,0.0,4.028046144702913,1.284601288193324,1.2849043911498197,3.1356391914935413,0.0,16547.132745749943,0.0,0.0,22743.94829980075,2319.2372828438615,19332.355818595686,1971.351666328021,0.85,0.849999989613283,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4166.185088085715,4632.441516551485,6.185739806889711,5.042314884873747,-3.7011132324083755,8.743428117282122,2.932799696143101,3.5,0.8379427703266004,0.6,0.0002359387151886585,1.0000839700324191,0.00023591890507055146,198.8381307287109,0.0,3.951407645805624e-06,11.198289268213138,0.038343485580637396,7.943535249510078e-05,0.00015650336269355773,0.0006304027667306959,0.0928330131981251,0.0928330131981251,0.0928330131981251,0.09282909877308408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.09610701306,595.5856696488154,0.0,0.0928330131981251,0.09283301319802605,0.09283301319802605,0.37267459991239715,0.37267459991239715,0.5,10.019602780564597,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,27581.32572659891,20925.479514919305,0.758682875592857,1.0252264358517196,0.6378275558977637,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450880520192184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.6576940254,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7110451361798,260.7110451361798,-12.438954863820186,245.00108173252474,276.42100853995885,127164.0257413739,127245.90402548992,-81.87828411601822,0.0,nan,276.42100853995885,3.2710085399588706,270.13702317839585,-3.012976821604127,263.8530378168775,-9.296962183122503,257.5690524553852,-15.580947544614787,251.28506709393676,-21.864932906063217,245.00108173252474,-28.14891826747524,1.0,1.0,26381.15544483698,26381.15544483698,275.60036890814655,2.4503689081465723,275.60036890814655,275.60036890814655,77467.80487128974,77470.93175197535,-3.126880685609649,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.60036890814655,2.4503689081465723,1.0,0.002,0.12871943547250483,0.004912718084292368,0.0001988253017647163,0.0018011746982943774,0.09941265088235815,0.09941265088235815,0.0,5.909378889001893e-14,0.9999575018164791,0.9999575018164791,0.0,0.09282906796359436,3.945234431684788e-06,0.0,0.0,0.0,1600123.185041211,266.63771192463213,0.0,1.0,1284422.3752175192,2598.4745728832927,,,,,,,,,,,,,,,,,3.0,16547.132745749943,1555.1945507550204,0.37267459991239715,6.17534620354742,2.932799696143101
2387.0,-29.898961898007737,5.04214124462266,35.06852777176569,24.152179655525856,5.015844459435568,-26.407481262254052,-39.93596989950163,1.5243638236676575,-6.512358217145334,-6.51235821716019,40.13646483018005,42429.652000019865,25770.836829884294,25770.836829884294,68200.48882990416,77477.57291405869,77470.56137736827,25770.836829884294,103241.39820725257,103241.39820725257,103241.39820725257,130822.64021543144,126287.6610608335,4534.979154597944,0.0,91613.58396557321,56565.88984901112,38941.88235173566,27581.24200817887,66523.12435991452,20925.413828490553,1555.1924540875511,0.0,0.878474010127586,2.7275006792347485,0.0014947054983599872,1.0,1.0,-6.512358217145334,334228.2531795261,1560425.6178711853,4.668742402914168,1560425.6178711853,4.668742402914168,0.7586827968909227,0.0928326081890781,4.028046144702076,101325.0,128410.059539993,1.267308754404076,1.0,0.0,4.028046144700822,1.2846022014027256,1.2849052791252478,3.1356369624025535,0.0,16547.11999219463,0.0,0.0,22743.92613055558,2319.2350222099885,19332.33589327099,1971.3496345103567,0.85,0.8499999420635976,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4166.20058550337,4632.441516551485,6.185692767543644,5.04214124462266,-3.701198701055954,8.743339945678613,2.932817878595867,3.5,0.8379479653131049,0.6,0.00023591890507055146,1.0000839870902132,0.00023589909259218072,198.83879719143633,0.0,3.939006853918538e-06,11.163145424005137,0.03834742458749132,7.942897874418586e-05,0.0001564899263263656,0.0006303486444236288,0.09283260819795898,0.09283260819795898,0.09283260819795898,0.09282870818411963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.4509484516,595.5855521296209,0.0,0.09283260819795898,0.0928326081890781,0.0928326081890781,0.3726731544714276,0.3726731544714276,0.5,10.019485782475435,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,27581.24200817887,20925.413828490553,0.7586827968909227,1.025214757817364,0.6378180881953149,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450885353527357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.62255018119,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7105717079139,260.7105717079139,-12.439428292086063,245.0002993120425,276.4208441038883,127166.74799053263,127248.21012375192,-81.46213321929433,0.0,nan,276.4208441038883,3.2708441038883507,270.13673514545667,-3.0132648545433085,263.85262618706076,-9.297373812939213,257.56851722868464,-15.581482771315336,251.28440827035053,-21.865591729649452,245.0002993120425,-28.149700687957477,1.0,1.0,26381.15544483698,26381.15544483698,275.6002559174997,2.450255917499703,275.6002559174997,275.6002559174997,77467.46668311846,77470.56137736827,-3.0946942498121643,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6002559174997,2.450255917499703,1.0,0.002,0.12872336472371987,0.004912688768666627,0.00019883134238194642,0.001801168658761754,0.0994156711909732,0.0994156711909732,0.0,1.143700585626295e-12,0.9999576738187007,0.9999576738187007,0.0,0.0928286789392734,3.929249804696904e-06,0.0,0.0,0.0,1600123.1028104322,266.63764178285464,0.0,1.0,1284422.6146476292,2598.4736038289307,,,,,,,,,,,,,,,,,3.0,16547.11999219463,1555.1924540875511,0.3726731544714276,6.17534620354742,2.932817878595867
2388.0,-29.899764221840364,5.041968330138919,35.06850589891343,24.151961760967993,5.0157150480591675,-26.40821629485016,-39.93667509695513,1.5241671210642747,-6.512433598189773,-6.512433598182008,40.13642445475271,42429.104372669855,25770.749737941664,25770.749737941664,68199.85411061152,77477.21188806012,77470.21366170164,25770.749737941664,103240.9633996433,103240.9633996433,103240.9633996433,130822.13837572446,126287.23082701264,4534.907548711825,0.0,91613.49486431477,56565.6126531697,38942.09134571674,27581.174976081165,66523.26632179791,20925.359841215108,1555.1912746532541,0.0,0.8784737553125725,2.7274930164221134,0.0014947054983599872,1.0,1.0,-6.512433598189773,334227.25858389714,1560423.8720172322,4.668751072634422,1560423.8720172322,4.668751072634422,0.7586826833650819,0.09283221200268585,4.028046144702076,101325.0,128410.05313724223,1.267308691213839,1.0,0.0,4.028046144705257,1.2846031622521836,1.2849062147489028,3.135634617028383,0.0,16547.107208546528,0.0,0.0,22743.90401033768,2319.2327665755056,19332.317218653225,1971.3477302293063,0.85,0.8499999476724048,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4166.216049539307,4632.441516551485,6.185648903347522,5.041968330138919,-3.7012879790969198,8.74325630923584,2.9328360219282454,3.5,0.8379531491223559,0.6,0.00023589909259218072,1.0000834410622954,0.0002358794105635897,198.83945932098092,0.0,3.9394893686198635e-06,11.164512870668693,0.038351364076859934,7.942264374071376e-05,0.00015647644885146696,0.0006302943565328231,0.09283221200201039,0.09283221200201039,0.09283221200201039,0.0928283500592923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.81426439085,595.5854319963844,0.0,0.09283221200201039,0.09283221200268585,0.09283221200268585,0.3726717157051761,0.3726717157051761,0.5,10.019369923939967,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,27581.174976081165,20925.359841215108,0.7586826833650819,1.0252030286772649,0.6378084949621147,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450890187843123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.623917627854,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7100996543127,260.7100996543127,-12.43990034568725,244.9995193901512,276.4206799185599,127169.31792647722,127250.54352287404,-81.22559639682038,0.0,nan,276.4206799185599,3.2706799185599493,270.13644781282443,-3.0135521871755486,263.85221570712406,-9.297784292875917,257.5679836014347,-15.582016398565258,251.2837514957823,-21.86624850421768,244.9995193901512,-28.150480609848785,1.0,1.0,26381.15544483698,26381.15544483698,275.6001403090509,2.450140309050937,275.6001403090509,275.6001403090509,77467.10156130513,77470.21366170164,-3.1121003965090495,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6001403090509,2.450140309050937,1.0,0.002,0.12872725679340208,0.004912658649948238,0.00019883732342414998,0.0018011626764548652,0.09941866171207499,0.09941866171207499,0.0,-1.2098481938505046e-13,0.9999580741447648,0.9999580741447648,0.0,0.09282831993280426,3.8920698815893205e-06,0.0,0.0,0.0,1600123.014437315,266.6375664018102,0.0,1.0,1284422.871961957,2598.4725623916934,,,,,,,,,,,,,,,,,3.0,16547.107208546528,1555.1912746532541,0.3726717157051761,6.17534620354742,2.9328360219282454
2389.0,-29.90056406651112,5.04179612317714,35.06848405361374,24.15173667194324,5.015577087496644,-26.408949951107093,-39.93738378686828,1.5239629721182881,-6.512509481596453,-6.512509481575789,40.1363815040249,42428.582132022624,25770.66483554841,25770.66483554841,68199.24696757103,77476.85623275528,77469.82634790838,25770.66483554841,103240.49118345679,103240.49118345679,103240.49118345679,130821.58825755489,126286.75229754443,4534.835960010461,0.0,91613.40667204361,56565.3571622712,38942.27723308046,27581.097074098096,66523.37430717856,20925.297995279758,1555.1895904311002,0.0,0.8784735075683892,2.7274853025592827,0.0014947054983599872,1.0,1.0,-6.512509481596453,334226.2573623232,1560422.0148056431,4.66875950178278,1560422.0148056431,4.66875950178278,0.7586825839111049,0.09283181436767034,4.028046144702076,101325.0,128410.045231237,1.2673086131876339,1.0,0.0,4.028046144704494,1.284604157658981,1.284907185105596,3.1356321873055824,0.0,16547.094503262477,0.0,0.0,22743.88211578434,2319.230533952404,19332.29704668159,1971.3456732606537,0.85,0.8499998790120752,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4166.231453481791,4632.441516551485,6.185605654244539,5.04179612317714,-3.701377503546843,8.743173626723983,2.932854094800021,3.5,0.837958312800006,0.6,0.0002358794105635897,1.000083183766259,0.00023585979085787712,198.84011940842746,0.0,3.913563923378718e-06,11.091040158855288,0.038355277640783315,7.941627783398797e-05,0.00015646313272960175,0.0006302407185794815,0.09283181436919945,0.09283181436919945,0.09283181436919945,0.09282796081440502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.16390991973,595.5853161822208,0.0,0.09283181436919945,0.09283181436767034,0.09283181436767034,0.3726702857334991,0.3726702857334991,0.5,10.019254317866027,-2.0691004465334117e-11,-2.0691004465334117e-11,-2.0691004465334117e-11,-2.0691004465334117e-11,-2.0691004465334117e-11,-2.0691004465334117e-11,27581.097074098096,20925.297995279758,0.7586825839111049,1.0251922377336717,0.6377996091434608,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508949907295063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.55044491604,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7096281736162,260.7096281736162,-12.440371826383796,244.99874186306914,276.42051448423393,127171.77870330312,127252.90572046037,-81.12701715725075,0.0,nan,276.42051448423393,3.2705144842339564,270.1361599599576,-3.013840040042396,263.8518054357078,-9.298194564292203,257.5674509114674,-15.582549088532573,251.28309638726122,-21.866903612738753,244.99874186306914,-28.151258136930835,1.0,1.0,26381.15544483698,26381.15544483698,275.6000196171,2.450019617099997,275.6000196171,275.6000196171,77466.72890416477,77469.82634790838,-3.097443743608892,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6000196171,2.450019617099997,1.0,0.002,0.128731140499881,0.004912628479703587,0.00019884329134105624,0.0018011567089350289,0.09942164567052812,0.09942164567052812,0.0,2.760851443295298e-13,0.9999581640606543,0.9999581640606543,0.0,0.0928279306615151,3.883706155237361e-06,0.0,0.0,0.0,1600122.9254751713,266.6374905184035,0.0,1.0,1284423.1309909965,2598.4715140150447,,,,,,,,,,,,,,,,,3.0,16547.094503262477,1555.1895904311002,0.3726702857334991,6.17534620354742,2.932854094800021
2390.0,-29.901361364038973,5.041624662927951,35.06846219749854,24.15151832336562,5.015446412552155,-26.409680586392938,-39.93808444412423,1.5237656349075883,-6.512582751686352,-6.512582751666651,40.136337501374165,42428.03762040839,25770.575230076436,25770.575230076436,68198.61285048482,77476.49854189929,77469.4308208011,25770.575230076436,103240.00605087754,103240.00605087754,103240.00605087754,130821.01867891967,126286.25439804269,4534.764280876992,0.0,91613.31836444818,56565.08130148659,38942.48562551287,27581.012628042146,66523.49825355501,20925.23159325591,1555.1875335835985,0.0,0.8784732779800999,2.7274778543673155,0.0014947054983599872,1.0,1.0,-6.512582751686352,334225.2906236388,1560420.1121100937,4.668767313205022,1560420.1121100937,4.668767313205022,0.7586824992778121,0.0928314155566549,4.028046144702076,101325.0,128410.03983065595,1.267308559888043,1.0,0.0,4.028046144701156,1.2846051210811897,1.2849081235501814,3.1356298356586536,0.0,16547.08182090018,0.0,0.0,22743.860192600678,2319.228298409822,19332.27901682647,1971.3438347270953,0.85,0.8499999056059926,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4166.246793671047,4632.441516551485,6.185561371262154,5.041624662927951,-3.7014649095565013,8.743089572484452,2.9328720929167833,3.5,0.837963455119081,0.6,0.00023585979085787712,1.0000829193948748,0.00023584023512829313,198.84077739763703,0.0,3.901184626648039e-06,11.05595723192054,0.03835917882540996,7.940998454544867e-05,0.00015644980631242847,0.000630187039156164,0.09283141555814764,0.09283141555814764,0.09283141555814764,0.09282756028908322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.5087167284,595.5852018899035,0.0,0.09283141555814764,0.0928314155566549,0.0928314155566549,0.3726688627063176,0.3726688627063176,0.5,10.01913866035332,-1.972466634470038e-11,-1.972466634470038e-11,-1.972466634470038e-11,-1.972466634470038e-11,-1.972466634470038e-11,-1.972466634470038e-11,27581.012628042146,20925.23159325591,0.7586824992778121,1.025180795371661,0.6377902355449421,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508997788052933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.515361989106,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.70915805554904,260.70915805554904,-12.440841944450938,244.9979668015613,276.4203493095959,127174.32468734791,127255.21723884264,-80.89255149470799,0.0,nan,276.4203493095959,3.270349309595929,270.13587280795196,-3.014127192048022,263.8513963063336,-9.298603693666394,257.566919804717,-15.583080195283003,251.28244330313493,-21.86755669686505,244.9979668015613,-28.152033198438687,1.0,1.0,26381.15544483698,26381.15544483698,275.5999005882489,2.4499005882489087,275.5999005882489,275.5999005882489,77466.37437118885,77469.4308208011,-3.0564496122533455,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5999005882489,2.4499005882489087,1.0,0.002,0.12873502545181614,0.0049125987787975054,0.00019884926224796758,0.0018011507380176301,0.0994246311239838,0.0994246311239838,0.0,2.65597873555512e-13,0.999958150463011,0.999958150463011,0.0,0.09282753060489582,3.884951759083825e-06,0.0,0.0,0.0,1600122.839576679,266.6374172483136,0.0,1.0,1284423.3810993384,2598.4705017440097,,,,,,,,,,,,,,,,,3.0,16547.08182090018,1555.1875335835985,0.3726688627063176,6.17534620354742,2.9328720929167833
2391.0,-29.90215639340064,5.041453981501324,35.06844040119635,24.151310382317774,5.0153271052636335,-26.41040804353093,-39.93878464736042,1.523578755394397,-6.5126537153842605,-6.512653715370409,40.13629551488312,42427.50090786007,25770.481771122963,25770.481771122963,68197.98267898304,77476.13690709286,77469.06930593423,25770.481771122963,103239.5510770572,103239.5510770572,103239.5510770572,130820.48595848332,126285.79292744595,4534.693031037369,0.0,91613.22979871869,56564.81700416286,38942.680882839806,27580.934881426114,66523.61576426592,20925.170163193547,1555.1857391219417,0.0,0.8784730532187168,2.727470640644458,0.0014947054983599872,1.0,1.0,-6.5126537153842605,334224.35431799927,1560418.296596075,4.6687749604010245,1560418.296596075,4.6687749604010245,0.7586824106272492,0.0928310197825444,4.028046144702076,101325.0,128410.03103383318,1.2673084730701523,1.0,0.0,4.028046144701449,1.2846060354636524,1.2849090130256051,3.1356276037176136,0.0,16547.069162904154,0.0,0.0,22743.83820533283,2319.2260563324717,19332.259464476556,1971.3418409422745,0.85,0.849999867653985,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4166.262081189147,4632.441516551485,6.185516241879695,5.041453981501324,-3.7015504145144,8.743004396015724,2.93289002928024,3.5,0.8379685797943542,0.6,0.00023584023512829313,1.00008268403357,0.00023582073651859834,198.84143351880726,0.0,3.888476473058173e-06,11.019942324646863,0.03836306730188302,7.940369579549777e-05,0.00015643653933279536,0.000630133599150001,0.092831019785561,0.092831019785561,0.092831019785561,0.09282718391613916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.860466377,595.5850854387838,0.0,0.092831019785561,0.0928310197825444,0.0928310197825444,0.3726674439274773,0.3726674439274773,0.5,10.019023585024016,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,27580.934881426114,20925.170163193547,0.7586824106272492,1.0251695115408404,0.6377810409194653,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509045516632486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.47934708183,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.70869029198116,260.70869029198116,-12.44130970801882,244.99719425246542,276.42018633154606,127176.98915895798,127257.47657523489,-80.48741627690487,0.0,nan,276.42018633154606,3.2701863315460855,270.13558791570017,-3.0144120842998063,263.8509894998749,-9.299010500125064,257.5663910840464,-15.583608915953562,251.2817926682538,-21.86820733174619,244.99719425246542,-28.152805747534558,1.0,1.0,26381.15544483698,26381.15544483698,275.5997878006807,2.449787800680724,275.5997878006807,275.5997878006807,77466.0347101015,77469.06930593423,-3.0345958327234257,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5997878006807,2.449787800680724,1.0,0.002,0.12873889049277884,0.004912569581925008,0.000198855203340473,0.0018011447970297297,0.0994276016702365,0.0994276016702365,0.0,3.7020256651865147e-13,0.9999583647734273,0.9999583647734273,0.0,0.09282715474200277,3.865040541625198e-06,0.0,0.0,0.0,1600122.7563820211,266.6373462846157,0.0,1.0,1284423.6233346853,2598.469521338132,,,,,,,,,,,,,,,,,3.0,16547.069162904154,1555.1857391219417,0.3726674439274773,6.17534620354742,2.93289002928024
2392.0,-29.90294895101072,5.0412839839403505,35.06841868536344,24.15108896037566,5.015192319428595,-26.41113482396842,-39.93948471089823,1.5233781923789547,-6.512729269046929,-6.512729269045542,40.13625424402237,42426.97440597272,25770.39970727681,25770.39970727681,68197.37411324953,77475.78325689805,77468.70208734159,25770.39970727681,103239.1017946184,103239.1017946184,103239.1017946184,130819.96564761964,126285.34334454214,4534.622303077498,0.0,91613.1419514534,56564.555594321646,38942.8737301464,27580.863853001243,66523.73758314764,20925.113292130787,1555.1843728537929,0.0,0.8784728008713948,2.727462960351218,0.0014947054983599872,1.0,1.0,-6.512729269046929,334223.35745394294,1560416.512027843,4.66878354617353,1560416.512027843,4.66878354617353,0.7586823024708778,0.09283062862655625,4.028046144702076,101325.0,128410.02201430607,1.2673083840543407,1.0,0.0,4.028046144702294,1.2846070137251526,1.284909966468476,3.1356252158560096,0.0,16547.056523770476,0.0,0.0,22743.81639643042,2319.223832443334,19332.244681312884,1971.3403334791071,0.85,0.8500000327274463,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4166.277325353175,4632.441516551485,6.185473912275453,5.0412839839403505,-3.7016392540777865,8.742923238018136,2.9329079148214205,3.5,0.8379736899489773,0.6,0.00023582073651859834,1.000082427493517,0.0002358013000084706,198.8420876038893,0.0,3.8771315033363705e-06,10.987790680455275,0.038366944433386355,7.939740876049815e-05,0.0001564233277581002,0.0006300803823174847,0.09283062862457446,0.09283062862457446,0.09283062862457446,0.09282681430795127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.21256589715,595.5849689090057,0.0,0.09283062862457446,0.09283062862655625,0.09283062862655625,0.3726660297800881,0.3726660297800881,0.5,10.018909154938793,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,27580.863853001243,20925.113292130787,0.7586823024708778,1.0251584861420335,0.6377719585124557,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450909310973138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.44719543764,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7082232723839,260.7082232723839,-12.441776727616059,244.99642404519992,276.42002249960836,127179.44967054027,127259.8090725807,-80.3594020404296,0.0,nan,276.42002249960836,3.2700224996083875,270.1353028087026,-3.014697191297387,263.8505831178099,-9.299416882190087,257.5658634269224,-15.584136573077558,251.2811437360603,-21.868856263939676,244.99642404519992,-28.15357595480006,1.0,1.0,26381.15544483698,26381.15544483698,275.59966976327377,2.449669763273789,275.59966976327377,275.59966976327377,77465.66566733229,77468.70208734159,-3.036420009302674,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59966976327377,2.449669763273789,1.0,0.002,0.1287427347754851,0.004912539635273703,0.00019886111049117355,0.001801138889220472,0.09943055524558678,0.09943055524558678,0.0,-2.8835440979424476e-13,0.9999585882037222,0.9999585882037222,0.0,0.09282678434347523,3.844283081024232e-06,0.0,0.0,0.0,1600122.6678062172,266.63727073095305,0.0,1.0,1284423.8812378198,2598.468477520164,,,,,,,,,,,,,,,,,3.0,16547.056523770476,1555.1843728537929,0.3726660297800881,6.17534620354742,2.9329079148214205
2393.0,-29.903741559433275,5.041114703790635,35.06839695905722,24.15086890049281,5.0150590755640065,-26.411861495937913,-39.94018473951144,1.5231790120622355,-6.5128025535377105,-6.512802553501005,40.136210510175154,42426.44753033598,25770.313617928132,25770.313617928132,68196.76114826411,77475.42907474657,77468.30566907459,25770.313617928132,103238.61928700272,103238.61928700272,103238.61928700272,130819.39958687298,126284.84825739881,4534.551329474174,0.0,91613.05421868265,56564.29516545281,38943.06561469982,27580.78029987026,66523.84591457009,20925.047538787287,1555.1823574913753,0.0,0.8784725701813888,2.7274555107435474,0.0014947054983599872,1.0,1.0,-6.5128025535377105,334222.39053184574,1560414.6209609027,4.66879139508824,1560414.6209609027,4.66879139508824,0.7586822167930367,0.09283023387064297,4.028046144702076,101325.0,128410.01962023406,1.267308360426687,1.0,0.0,4.0280461447017615,1.2846079853931793,1.2849109133960581,3.135622844092172,0.0,16547.04390765324,0.0,0.0,22743.794615952338,2319.2216114526714,19332.22401729222,1971.3382263354176,0.85,0.849999938169189,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4166.292502854949,4632.441516551485,6.185430715742845,5.041114703790635,-3.7017262445449903,8.742840948335626,2.932925722193029,3.5,0.8379787777694369,0.6,0.0002358013000084706,1.000082433313307,0.00023578186372822578,198.84274173469748,0.0,3.8647962495341365e-06,10.952832571179743,0.038370809229635885,7.939112249930874e-05,0.00015641017750916186,0.0006300274125079468,0.09283023387347504,0.09283023387347504,0.09283023387347504,0.09282641609665025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.55324925185,595.584855970745,0.0,0.09283023387347504,0.09283023387064297,0.09283023387064297,0.37266462082902574,0.37266462082902574,0.5,10.018794622384117,-3.672084858408198e-11,-3.672084858408198e-11,-3.672084858408198e-11,-3.672084858408198e-11,-3.672084858408198e-11,-3.672084858408198e-11,27580.78029987026,20925.047538787287,0.7586822167930367,1.025147602497943,0.6377629998244542,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509140555159648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.41223732837,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.70775699705246,260.70775699705246,-12.44224300294752,244.99565575922128,276.4198582349157,127181.91601032374,127262.1473479133,-80.23133758955753,0.0,nan,276.4198582349157,3.2698582349157164,270.13501773975673,-3.0149822602432437,263.8501772446119,-9.29982275538805,257.5653367494677,-15.584663250532287,251.28049625434136,-21.86950374565862,244.99565575922128,-28.1543442407787,1.0,1.0,26381.15544483698,26381.15544483698,275.59955061695933,2.449550616959357,275.59955061695933,275.59955061695933,77465.30544495773,77468.30566907459,-3.0002241168549517,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59955061695933,2.449550616959357,1.0,0.002,0.1287465820698805,0.004912510092587842,0.0001988670232195261,0.001801132977150584,0.09943351160976305,0.09943351160976305,0.0,3.701101924935557e-13,0.999958555594252,0.999958555594252,0.0,0.09282638657676476,3.847293878221103e-06,0.0,0.0,0.0,1600122.581890613,266.63719744646227,0.0,1.0,1284424.1313950089,2598.467465053136,,,,,,,,,,,,,,,,,3.0,16547.04390765324,1555.1823574913753,0.37266462082902574,6.17534620354742,2.932925722193029
