time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2394.0,-29.904529036595957,5.040946217004397,35.06837527840752,24.150665813963883,5.014944367174727,-26.412581696227868,-39.94087624652309,1.522997026772386,-6.512871174999987,-6.512871175001434,40.136168374866735,42425.90757679005,25770.218414287152,25770.218414287152,68196.1259910772,77475.06852809431,77467.94458495671,25770.218414287152,103238.16299924387,103238.16299924387,103238.16299924387,130818.86277597601,126284.38215180002,4534.480624175996,0.0,91612.96554849081,56564.02563115362,38943.2665748191,27580.699776732145,66523.96635155124,20924.984258159828,1555.1803741980282,0.0,0.8784723586725357,2.7274485351624858,0.0014947054983599872,1.0,1.0,-6.512871174999987,334221.4851361517,1560412.7990167902,4.668798591392547,1560412.7990167902,4.668798591392547,0.7586821374203396,0.09282983993988428,4.028046144702076,101325.0,128410.0117699049,1.267308282949962,1.0,0.0,4.028046144700033,1.284608876643297,1.2849117798870267,3.135620668625164,0.0,16547.03126409947,0.0,0.0,22743.772602750738,2319.2193667308143,19332.208536455564,1971.3366477294046,0.85,0.8500000802029404,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4166.307623291454,4632.441516551485,6.18538541662659,5.040946217004397,-3.7018095500017556,8.742755767006152,2.932943462654432,3.5,0.8379838464726949,0.6,0.00023578186372822578,1.0000819001570482,0.00023576255473796665,198.84339163448954,0.0,3.8647632530029615e-06,10.952739059010392,0.03837467399288889,7.938491321390693e-05,0.00015639695051431884,0.0006299741335623634,0.09282983993997006,0.09282983993997006,0.09282983993997006,0.0928260379602064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.8993816724,595.5847413389415,0.0,0.09282983993997006,0.09282983993988428,0.09282983993988428,0.3726632145343608,0.3726632145343608,0.5,10.018680562968061,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,27580.699776732145,20924.984258159828,0.7586821374203396,1.0251361987451155,0.6377537285222432,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509188003925948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.4121438162,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.70729348218487,260.70729348218487,-12.442706517815111,244.99489010001412,276.41969686438193,127184.60464900795,127264.36099731726,-79.7563483092958,0.0,nan,276.41969686438193,3.269696864381956,270.13473551149264,-3.0152644885073414,263.8497741586156,-9.30022584138436,257.5648128057336,-15.585187194266382,251.2798514528713,-21.87014854712868,244.99489010001412,-28.15510989998586,1.0,1.0,26381.15544483698,26381.15544483698,275.5994402214281,2.4494402214281195,275.5994402214281,275.5994402214281,77464.97457397786,77467.94458495671,-2.9700109788536793,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5994402214281,2.4494402214281195,1.0,0.002,0.12875041267683962,0.004912481466048995,0.0001988729120760704,0.0018011270879140398,0.0994364560380352,0.0994364560380352,0.0,-9.889658536543777e-15,0.9999587351755347,0.9999587351755347,0.0,0.09282600933283401,3.83060705026258e-06,0.0,0.0,0.0,1600122.501441674,266.637128825,0.0,1.0,1284424.3656348228,2598.466517009396,,,,,,,,,,,,,,,,,3.0,16547.03126409947,1555.1803741980282,0.3726632145343608,6.17534620354742,2.932943462654432
2395.0,-29.90531414030568,5.040778451699445,35.068353729043274,24.1504561965354,5.014821886315592,-26.413300537646712,-39.94157128091899,1.5228082836602976,-6.512943081427409,-6.512943081377047,40.13612880148463,42425.39256709408,25770.131836554836,25770.131836554836,68195.52440364892,77474.7129510494,77467.60762384254,25770.131836554836,103237.73946039738,103237.73946039738,103237.73946039738,130818.37216554141,126283.96140012903,4534.4107654123845,0.0,91612.8777431985,56563.77771058183,38943.4444806852,27580.63270514403,66524.07718582923,20924.930472157874,1555.1791068329403,0.0,0.8784721196263645,2.7274412256698377,0.0014947054983599872,1.0,1.0,-6.512943081427409,334220.53640050365,1560411.0878526885,4.668806724619741,1560411.0878526885,4.668806724619741,0.7586820322745964,0.09282945240501991,4.028046144702076,101325.0,128410.00597959118,1.2673082258040087,1.0,0.0,4.028046144699604,1.2846097992372587,1.2849126778927211,3.1356184166536343,0.0,16547.018696921667,0.0,0.0,22743.750804268508,2319.2171439042395,19332.186372812976,1971.334387666836,0.85,0.8499999203818547,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4166.322707210553,4632.441516551485,6.185342242442022,5.040778451699445,-3.701895188986023,8.742673640685469,2.932961160313568,3.5,0.8379889029467337,0.6,0.00023576255473796665,1.000081653825954,0.00023574330539513806,198.84403957921208,0.0,3.839465112163573e-06,10.881044127871565,0.03837851345800105,7.937867270727604e-05,0.0001563838820306906,0.0006299214931072676,0.09282945240547648,0.09282945240547648,0.09282945240547648,0.09282568828281167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.2524267913,595.5846245849417,0.0,0.09282945240547648,0.09282945240501991,0.09282945240501991,0.37266181117108815,0.37266181117108815,0.5,10.018567639413313,-5.03632691106759e-11,-5.03632691106759e-11,-5.03632691106759e-11,-5.03632691106759e-11,-5.03632691106759e-11,-5.03632691106759e-11,27580.63270514403,20924.930472157874,0.7586820322745964,1.0251254476353073,0.6377449242712895,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45092351458075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.34044888506,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.70683173505967,260.70683173505967,-12.443168264940311,244.99412692928976,276.41953654085285,127187.17091419284,127266.62308956463,-79.45217537179147,0.0,nan,276.41953654085285,3.2695365408528687,270.13445461852274,-3.0155453814772386,263.84937269621423,-9.300627303785745,257.56429077389043,-15.585709226109543,251.279208851588,-21.870791148411968,244.99412692928976,-28.155873070710214,1.0,1.0,26381.15544483698,26381.15544483698,275.5993293318259,2.449329331825936,275.5993293318259,275.5993293318259,77464.6221538565,77467.60762384254,-2.985469986044336,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5993293318259,2.449329331825936,1.0,0.002,0.12875420586054087,0.004912452400745919,0.00019887874178276254,0.0018011212582823817,0.09943937089138126,0.09943937089138126,0.0,6.514407069335704e-14,0.9999591381438949,0.9999591381438949,0.0,0.09282565922129343,3.793183726487191e-06,0.0,0.0,0.0,1600122.4171415088,266.63705691857257,0.0,1.0,1284424.6110877837,2598.465523582969,,,,,,,,,,,,,,,,,3.0,16547.018696921667,1555.1791068329403,0.37266181117108815,6.17534620354742,2.932961160313568
2396.0,-29.90609665332556,5.040611374530227,35.06833223224671,24.15023746378722,5.014688826122257,-26.414018105388422,-39.94226233391089,1.5226102781667126,-6.513016298267871,-6.513016298288123,40.13608721947525,42424.872227819375,25770.049260400738,25770.049260400738,68194.9214882201,77474.36325499641,77467.23642546598,25770.049260400738,103237.28568586672,103237.28568586672,103237.28568586672,130817.8435534089,126283.50252061457,4534.341032794328,0.0,91612.79048847494,56563.51906895212,38943.63491058091,27580.557867542175,66524.19277812309,20924.871013786968,1555.1775013510896,0.0,0.8784718811187882,2.7274337829858855,0.0014947054983599872,1.0,1.0,-6.513016298267871,334219.5703773998,1560409.2898376046,4.668814839524791,1560409.2898376046,4.668814839524791,0.7586819350892149,0.09282906397556298,4.028046144702076,101325.0,128410.00169253201,1.2673081834940243,1.0,0.0,4.028046144701512,1.2846107650283798,1.2849136191823511,3.1356160592450646,0.0,16547.006151042795,0.0,0.0,22743.729142470103,2319.214935015536,19332.169027926775,1971.332618980669,0.85,0.8499999673240564,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4166.337737257645,4632.441516551485,6.18530010900245,5.040611374530227,-3.7019816866571276,8.742593061187353,2.932978794808248,3.5,0.8379939413737851,0.6,0.00023574330539513806,1.0000813848955339,0.00023572412101217468,198.8446853895448,0.0,3.8276170872809365e-06,10.847466825354173,0.03838234107508833,7.937246839811489e-05,0.00015637083699702317,0.0006298689471096959,0.09282906397627948,0.09282906397627948,0.09282906397627948,0.09282531394839784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.59371971636,595.5845115540584,0.0,0.09282906397627948,0.09282906397556298,0.09282906397556298,0.3726604136209121,0.3726604136209121,0.5,10.018455138826894,2.0236257114447653e-11,2.0236257114447653e-11,2.0236257114447653e-11,2.0236257114447653e-11,2.0236257114447653e-11,2.0236257114447653e-11,27580.557867542175,20924.871013786968,0.7586819350892149,1.0251146032792817,0.6377359943219193,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509282145894695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.30687158254,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.70637070802786,260.70637070802786,-12.443629291972115,244.99336614589788,276.4193752701766,127189.59906248846,127268.92733222031,-79.32826973185404,0.0,nan,276.4193752701766,3.2693752701766243,270.1341734453075,-3.0158265546924667,263.8489716204492,-9.301028379550758,257.56376979559155,-15.586230204408423,251.27856797074452,-21.87143202925546,244.99336614589788,-28.156633854102097,1.0,1.0,26381.15544483698,26381.15544483698,275.5992131707596,2.449213170759606,275.5992131707596,275.5992131707596,77464.25601265907,77467.23642546598,-2.9804128069081344,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5992131707596,2.449213170759606,1.0,0.002,0.12875798512541375,0.004912423155692671,0.00019888454945251233,0.001801115450670522,0.09944227472625616,0.09944227472625616,0.0,1.2303439517191705e-13,0.999959287916262,0.999959287916262,0.0,0.09282528471093708,3.7792646258946555e-06,0.0,0.0,0.0,1600122.3313049923,266.6369837017321,0.0,1.0,1284424.8610137454,2598.464512053449,,,,,,,,,,,,,,,,,3.0,16547.006151042795,1555.1775013510896,0.3726604136209121,6.17534620354742,2.932978794808248
2397.0,-29.90687933197768,5.040445007139825,35.068310724215856,24.150020931288623,5.0145582311699055,-26.414735575670658,-39.94295335197819,1.5224144748713313,-6.513087874033715,-6.513087874040181,40.136043901735235,42424.3510193859,25769.964086801385,25769.964086801385,68194.31510618728,77474.01259294954,77466.84435573067,25769.964086801385,103236.80844253206,103236.80844253206,103236.80844253206,130817.28275297885,126283.01162140789,4534.271131570966,0.0,91612.70333442341,56563.26139865124,38943.82437308019,27580.474310446785,66524.29868352698,20924.805372334544,1555.1754431269387,0.0,0.87847165810091,2.7274265071369364,0.0014947054983599872,1.0,1.0,-6.513087874033715,334218.62600875366,1560407.416769791,4.6688224274158845,1560407.416769791,4.6688224274158845,0.7586818535752576,0.09282867339468895,4.028046144702076,101325.0,128409.99384220285,1.2673081060172993,1.0,0.0,4.028046144701236,1.284611720387343,1.2849145501207793,3.135613727303934,0.0,16546.993630893954,0.0,0.0,22743.707505664464,2319.2127286753853,19332.15396515359,1971.3310830052658,0.85,0.8500001136727068,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4166.352705884436,4632.441516551485,6.185257443616004,5.040445007139825,-3.702066809006755,8.74251181614658,2.9329963572816995,3.5,0.8379989592233427,0.6,0.00023572412101217468,1.0000814026443796,0.00023570493400725318,198.8453313402713,0.0,3.81471259474579e-06,10.81089549350957,0.03838615578768308,7.936626485078368e-05,0.000156357856161391,0.0006298166597047727,0.09282867339304385,0.09282867339304385,0.09282867339304385,0.09282491990631392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.92712305184,595.5844010035797,0.0,0.09282867339304385,0.09282867339468895,0.09282867339468895,0.3726590213416525,0.3726590213416525,0.5,10.018342533738224,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,27580.474310446785,20924.805372334544,0.7586818535752576,1.0251038561203778,0.6377271442004873,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509328991179942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.2703002507,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7059104792231,260.7059104792231,-12.444089520776856,244.9926073095845,276.41921364887713,127192.04351773673,127271.23443840024,-79.19092066346747,0.0,nan,276.41921364887713,3.2692136488771553,270.1338923810066,-3.0161076189933738,263.84857111314346,-9.301428886856513,257.56324984528976,-15.586750154710217,251.2779285774372,-21.872071422562783,244.9926073095845,-28.157392690415463,1.0,1.0,26381.15544483698,26381.15544483698,275.59909623623264,2.4490962362326627,275.59909623623264,275.59909623623264,77463.90048645575,77466.84435573067,-2.9438692749245092,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59909623623264,2.4490962362326627,1.0,0.002,0.1287617675891516,0.0049123941947671465,0.00019889036273246398,0.0018011096370284818,0.09944518136623198,0.09944518136623198,0.0,-2.390544359687219e-13,0.9999592532797369,0.9999592532797369,0.0,0.09282489093070175,3.782463987208744e-06,0.0,0.0,0.0,1600122.2473923329,266.63691212596626,0.0,1.0,1284425.1053377977,2598.463523197192,,,,,,,,,,,,,,,,,3.0,16546.993630893954,1555.1754431269387,0.3726590213416525,6.17534620354742,2.9329963572816995
2398.0,-29.907656748515073,5.040279371912323,35.06828923588116,24.149811977427476,5.014435627413486,-26.41544751091993,-39.94363598814232,1.5222263898674722,-6.513157721917025,-6.513157721920593,40.136001453969804,42423.81787245117,25769.87622743829,25769.87622743829,68193.69409988946,77473.66027351687,77466.4686047163,25769.87622743829,103236.34483215459,103236.34483215459,103236.34483215459,130816.73792233318,126282.53654370217,4534.201378631006,0.0,91612.61562781027,56562.99137173939,38944.02695118987,27580.393090178586,66524.42004136846,20924.741521464806,1555.173454491327,0.0,0.8784714411347048,2.7274194069462085,0.0014947054983599872,1.0,1.0,-6.513157721917025,334217.70443976397,1560405.5813206504,4.668829809409101,1560405.5813206504,4.668829809409101,0.7586817727016419,0.09282828397064255,4.028046144702076,101325.0,128409.98699404336,1.2673080384312199,1.0,0.0,4.028046144702427,1.2846126396554585,1.2849154449564475,3.135611483460434,0.0,16546.98108134318,0.0,0.0,22743.685731680256,2319.2105083469132,19332.13563767952,1971.3292141230206,0.85,0.8500001216052373,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4166.367619633559,4632.441516551485,6.185214215375647,5.040279371912323,-3.702150480815237,8.742429852727561,2.933013855409812,3.5,0.8380039586885177,0.6,0.00023570493400725318,1.0000808558514456,0.0002356858774249603,198.8459729517942,0.0,3.815246351043988e-06,10.812408158858661,0.03838997103403412,7.936013699128327e-05,0.00015634479701596992,0.0006297640568644063,0.09282828396947874,0.09282828396947874,0.09282828396947874,0.09282453663642302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.2638419699,595.5842894175775,0.0,0.09282828396947874,0.09282828397064255,0.09282828397064255,0.37265763178868766,0.37265763178868766,0.5,10.018230113547126,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,27580.393090178586,20924.741521464806,0.7586817727016419,1.0250926510517935,0.6377179665162019,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509375846669617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.27181291605,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.70545210835695,260.70545210835695,-12.444547891643026,244.99185104789183,276.41905316883634,127194.58908784598,127273.46031581213,-78.87122796616828,0.0,nan,276.41905316883634,3.269053168836365,270.13361274463335,-3.0163872553666238,263.84817232044327,-9.301827679556709,257.5627318962609,-15.587268103739063,251.27729147207637,-21.872708527923606,244.99185104789183,-28.15814895210815,1.0,1.0,26381.15544483698,26381.15544483698,275.59898291749965,2.448982917499677,275.59898291749965,275.59898291749965,77463.55910606969,77466.4686047163,-2.9094986466079718,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59898291749965,2.448982917499677,1.0,0.002,0.12876554354683412,0.00491236557718147,0.00019889616666757137,0.0018011038332406573,0.09944808333378569,0.09944808333378569,0.0,-9.177120868786304e-14,0.9999593231947691,0.9999593231947691,0.0,0.09282450801261556,3.7759580269924316e-06,0.0,0.0,0.0,1600122.1655053038,266.63684227808295,0.0,1.0,1284425.343763624,2598.462558213436,,,,,,,,,,,,,,,,,3.0,16546.98108134318,1555.173454491327,0.37265763178868766,6.17534620354742,2.933013855409812
2399.0,-29.908432136767917,5.040114491587721,35.0682678367239,24.149610846675955,5.014321396540233,-26.416156783437813,-39.94431820521129,1.5220460432083087,-6.513225774093769,-6.513225774157445,40.13596105028103,42423.29168961717,25769.785638895744,25769.785638895744,68193.07732851291,77473.30565751523,77466.1255389281,25769.785638895744,103235.91117782384,103235.91117782384,103235.91117782384,130816.23013580454,126282.09798827936,4534.132147525179,0.0,91612.52819708637,56562.731788665034,38944.21823157927,27580.3189579807,66524.53718955997,20924.68289433007,1555.171758258273,0.0,0.8784712261230044,2.727412489307046,0.0014947054983599872,1.0,1.0,-6.513225774093769,334216.8065651488,1560403.8342586032,4.66883712490513,1560403.8342586032,4.66883712490513,0.7586816862491454,0.0928278973130815,4.028046144702076,101325.0,128409.98114805357,1.2673079807357865,1.0,0.0,4.028046144702254,1.2846135224640918,1.2849163034915563,3.135609328613984,0.0,16546.968611120814,0.0,0.0,22743.664026188126,2319.2082950026897,19332.11403010842,1971.3270107639632,0.85,0.84999998275777,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4166.382485268852,4632.441516551485,6.185170403824038,5.040114491587721,-3.7022326409683908,8.742347132556112,2.933031297128082,3.5,0.8380089420365948,0.6,0.0002356858774249603,1.0000806454022222,0.0002356668719752794,198.84661289298242,0.0,3.7893246471653544e-06,10.738946050066614,0.038393760358681285,7.935401333089254e-05,0.00015633186409406773,0.0006297119624581985,0.09282789731307257,0.09282789731307257,0.09282789731307257,0.09282417723952391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.6065020085,595.5841759998981,0.0,0.09282789731307257,0.0928278973130815,0.0928278973130815,0.37265624408568043,0.37265624408568043,0.5,10.018118511321958,6.366462912410498e-11,6.366462912410498e-11,6.366462912410498e-11,6.366462912410498e-11,6.366462912410498e-11,6.366462912410498e-11,27580.3189579807,20924.68289433007,0.7586816862491454,1.025081574550432,0.6377089339040883,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509422387425848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.19835080725,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7049962031835,260.7049962031835,-12.44500379681648,244.99109731916664,276.41889508721073,127197.21006131521,127275.65702127568,-78.44695996047379,0.0,nan,276.41889508721073,3.268895087210751,270.13333553359564,-3.016664466404336,263.8477759799799,-9.302224020020105,257.56221642637576,-15.587783573624222,251.2766568727724,-21.87334312722757,244.99109731916664,-28.158902680833336,1.0,1.0,26381.15544483698,26381.15544483698,275.598875175783,2.44887517578303,275.598875175783,275.598875175783,77463.225743367,77466.1255389281,-2.8997955610975623,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.598875175783,2.44887517578303,1.0,0.002,0.12876929179496724,0.0049123374030443975,0.00019890192853390683,0.0018010980714607409,0.0994509642669534,0.0994509642669534,0.0,-5.352489285126438e-15,0.9999596215343728,0.9999596215343728,0.0,0.0928241490650206,3.7482480609025367e-06,0.0,0.0,0.0,1600122.0857234297,266.6367742259062,0.0,1.0,1284425.5760597077,2598.4616180391417,,,,,,,,,,,,,,,,,3.0,16546.968611120814,1555.171758258273,0.37265624408568043,6.17534620354742,2.933031297128082
2400.0,-29.9092050854539,5.039950327486171,35.06824655941065,24.14940510587769,5.014201705885883,-26.416864406315945,-39.94500014288349,1.5218610267351167,-6.513295347898293,-6.513295347918939,40.135921767461305,42422.77499592493,25769.699691959315,25769.699691959315,68192.47468788424,77472.9545452106,77465.79153184386,25769.699691959315,103235.49122380317,103235.49122380317,103235.49122380317,130815.74183049041,126281.6782527926,4534.063577697823,0.0,91612.44107302837,56562.4783826056,38944.402989358634,27580.250606687245,66524.65359604589,20924.62834473542,1555.1703715559074,0.0,0.8784709986055499,2.727405417005683,0.0014947054983599872,1.0,1.0,-6.513295347898293,334215.8886162605,1560402.1356668402,4.66884486589583,1560402.1356668402,4.66884486589583,0.7586815886169624,0.09282751417042379,4.028046144702076,101325.0,128409.96928904568,1.2673078636964785,1.0,0.0,4.0280461447026905,1.2846144270085937,1.2849171838333118,3.1356071207155525,0.0,16546.956155617863,0.0,0.0,22743.64239682866,2319.2060894218375,19332.092624857163,1971.3248280357884,0.85,0.8499998499603916,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4166.397309677389,4632.441516551485,6.185127767844759,5.039950327486171,-3.7023158045800946,8.742266132066266,2.9330486905166806,3.5,0.8380139115761944,0.6,0.0002356668719752794,1.000080392170877,0.00023564792772680677,198.8472508243663,0.0,3.7791692955514518e-06,10.710165783592814,0.03839753952797684,7.934789261496354e-05,0.00015631897936031587,0.0006296600621560838,0.09282751416788107,0.09282751416788107,0.09282751416788107,0.09282382973317971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.94943195087,595.5840625494748,0.0,0.09282751416788107,0.09282751417042379,0.09282751417042379,0.3726548600716246,0.3726548600716246,0.5,10.018007977397467,2.063416104647331e-11,2.063416104647331e-11,2.063416104647331e-11,2.063416104647331e-11,2.063416104647331e-11,2.063416104647331e-11,27580.250606687245,20924.62834473542,0.7586815886169624,1.025070721930636,0.6377000510746961,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509468807040835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.169570540784,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.70454204082307,260.70454204082307,-12.445457959176906,244.9903460346105,276.4187380470429,127199.7400628455,127277.88713821946,-78.14707537393407,0.0,nan,276.4187380470429,3.268738047042916,270.133059644556,-3.016940355443978,263.8473812420586,-9.302618757941389,257.56170283957533,-15.588297160424645,251.2760244370951,-21.87397556290489,244.9903460346105,-28.15965396538948,1.0,1.0,26381.15544483698,26381.15544483698,275.5987669605484,2.4487669605484257,275.5987669605484,275.5987669605484,77462.87761485817,77465.79153184386,-2.913916985693504,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5987669605484,2.4487669605484257,1.0,0.002,0.1287730045613354,0.004912309100175537,0.00019890763497008664,0.0018010923645862735,0.09945381748504332,0.09945381748504332,0.0,-4.436399164697846e-13,0.9999600035939953,0.9999600035939953,0.0,0.09282380140347862,3.712766945168838e-06,0.0,0.0,0.0,1600122.0041575842,266.6367046521017,0.0,1.0,1284425.8135497833,2598.46065684368,,,,,,,,,,,,,,,,,3.0,16546.956155617863,1555.1703715559074,0.3726548600716246,6.17534620354742,2.9330486905166806
2401.0,-29.909975590332127,5.039786889433401,35.06822536761249,24.14919953970241,5.014081877747144,-26.41756984351752,-39.94567795945329,1.5216761309574465,-6.51336385747436,-6.513363857469855,40.135881680170186,42422.25177982673,25769.61256624034,25769.61256624034,68191.86434606707,77472.6046445355,77465.44733955877,25769.61256624034,103235.0599057991,103235.0599057991,103235.0599057991,130815.23756123707,126281.24222082128,4533.995340415784,0.0,91612.35411688578,56562.217409587036,38944.596341443044,27580.17765543796,66524.773996881,20924.570552719724,1555.1687398643749,0.0,0.8784707799118768,2.727398452899242,0.0014947054983599872,1.0,1.0,-6.51336385747436,334214.9847106255,1560400.4022902353,4.668852306671055,1560400.4022902353,4.668852306671055,0.7586814999574175,0.0928271309002673,4.028046144702076,101325.0,128409.96193980136,1.2673077911650763,1.0,0.0,4.028046144703305,1.2846153308634718,1.2849180635638706,3.1356049145035265,0.0,16546.943723141296,0.0,0.0,22743.620809155764,2319.203888091832,19332.075593766793,1971.3230913478908,0.85,0.849999907929541,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4166.412083986827,4632.441516551485,6.185084923616455,5.039786889433401,-3.7023980182868406,8.742184907720242,2.9330660251653593,3.5,0.8380188643329598,0.6,0.00023564792772680677,1.000080138493695,0.0002356290447700881,198.84788674241167,0.0,3.7670117277175915e-06,10.675711236351654,0.038401306539704555,7.93418093203926e-05,0.00015630611840641417,0.0006296082576403028,0.09282713090212949,0.09282713090212949,0.09282713090212949,0.09282347221938378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.2847409331,595.5839515378425,0.0,0.09282713090212949,0.0928271309002673,0.0928271309002673,0.37265348222922867,0.37265348222922867,0.5,10.017898217337075,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,27580.17765543796,20924.570552719724,0.7586814999574175,1.0250596920368977,0.6376910319427118,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509515080890192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.13511599354,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.70408951407666,260.70408951407666,-12.44591048592332,244.9895971706937,276.41858185746435,127202.25143590198,127280.11707444354,-77.8656385415478,0.0,nan,276.41858185746435,3.268581857464369,270.13278492011324,-3.017215079886739,263.8469879827482,-9.303012017251774,257.56119104539437,-15.58880895460561,251.27539410804582,-21.87460589195416,244.9895971706937,-28.160402829306264,1.0,1.0,26381.15544483698,26381.15544483698,275.59865863119256,2.448658631192586,275.59865863119256,275.59865863119256,77462.53051705405,77465.44733955877,-2.9168225047178566,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59865863119256,2.448658631192586,1.0,0.002,0.12877669122591162,0.004912281104005081,0.00019891330152193047,0.001801086698684635,0.09945665076096523,0.09945665076096523,0.0,2.0656566734889026e-13,0.9999602846265818,0.9999602846265818,0.0,0.09282344423610026,3.686664167042483e-06,0.0,0.0,0.0,1600121.9238393372,266.6366361425256,0.0,1.0,1284426.0474070183,2598.4597103519286,,,,,,,,,,,,,,,,,3.0,16546.943723141296,1555.1687398643749,0.37265348222922867,6.17534620354742,2.9330660251653593
2402.0,-29.910743464628972,5.039624188160345,35.06820426334279,24.148997256439202,5.013965441679666,-26.418272573999687,-39.94635158507151,1.5214945510572042,-6.513431229842297,-6.513431229849895,40.1358418220005,42421.72253323944,25769.524152824215,25769.524152824215,68191.24668606365,77472.25446817648,77465.10779569628,25769.524152824215,103234.6319485205,103234.6319485205,103234.6319485205,130814.736562834,126280.80901922168,4533.927543612334,0.0,91612.26719513201,56561.95066368696,38944.79614605005,27580.10461431351,66524.90076036355,20924.512769659363,1555.1670760449913,0.0,0.8784705665069904,2.727391604405493,0.0014947054983599872,1.0,1.0,-6.513431229842297,334214.09581102675,1560398.6788221118,4.6688595675043025,1560398.6788221118,4.6688595675043025,0.7586814140944182,0.09282674925481936,4.028046144702076,101325.0,128409.95342135908,1.2673077070945875,1.0,0.0,4.028046144702025,1.2846162190849315,1.2849189277360333,3.135602746454009,0.0,16546.931313857385,0.0,0.0,22743.59923002021,2319.2016876323933,19332.055231979826,1971.3210150234613,0.85,0.8499998191342844,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4166.426811741198,4632.441516551485,6.185041839737689,5.039624188160345,-3.702479222015988,8.742103410176334,2.9330833052319174,3.5,0.8380238014948336,0.6,0.0002356290447700881,1.0000798653848875,0.00023561022766857196,198.848520492934,0.0,3.754836038953369e-06,10.641205334393849,0.03840506137574351,7.933576406610524e-05,0.00015629328070398287,0.0006295565467825176,0.0928267492549291,0.0928267492549291,0.0928267492549291,0.09282311728219941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.6172964244,595.5838414328723,0.0,0.0928267492549291,0.09282674925481936,0.09282674925481936,0.37265211137428306,0.37265211137428306,0.5,10.017789258243932,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,27580.10461431351,20924.512769659363,0.7586814140944182,1.025048454137536,0.6376818612033899,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509561208717365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.100610091584,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7036388730671,260.7036388730671,-12.446361126932857,244.98885077251043,276.41842697362716,127204.78710318795,127282.32826521389,-77.54116202591268,0.0,nan,276.41842697362716,3.268426973627186,270.13251173340575,-3.0174882665942278,263.8465964931732,-9.303403506826783,257.5606812529539,-15.589318747046093,251.27476601273244,-21.875233987267535,244.98885077251043,-28.161149227489545,1.0,1.0,26381.15544483698,26381.15544483698,275.5985519767863,2.448551976786348,275.5985519767863,275.5985519767863,77462.18915905381,77465.10779569628,-2.9186366424692096,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5985519767863,2.448551976786348,1.0,0.002,0.12878035087340525,0.004912253426472364,0.0001989189268055372,0.0018010810732359303,0.0994594634027686,0.0994594634027686,0.0,4.146726365061859e-14,0.9999605755093913,0.9999605755093913,0.0,0.09282308960751513,3.6596473042304477e-06,0.0,0.0,0.0,1600121.844854248,266.6365687701577,0.0,1.0,1284426.277382308,2598.458779572079,,,,,,,,,,,,,,,,,3.0,16546.931313857385,1555.1670760449913,0.37265211137428306,6.17534620354742,2.9330833052319174
2403.0,-29.91150900494057,5.0394621364459375,35.06818321460809,24.14878135258334,5.013833359481701,-26.41897476850386,-39.947028912696965,1.5212991230656074,-6.513502807581347,-6.513502807582933,40.13580121579251,42421.218658388876,25769.446205885546,25769.446205885546,68190.66486427443,77471.91235762679,77464.74302735474,25769.446205885546,103234.18923324028,103234.18923324028,103234.18923324028,130814.221002216,126280.36093528698,4533.86006692902,0.0,91612.18106114792,56561.70209496845,38944.97662908829,27580.031768975725,66525.00839806402,20924.45486778135,1555.1655220337766,0.0,0.8784703331647936,2.727384328444871,0.0014947054983599872,1.0,1.0,-6.513502807581347,334213.15142850846,1560396.9230103814,4.668867506682082,1560396.9230103814,4.668867506682082,0.7586813185370906,0.09282637055801649,4.028046144702076,101325.0,128409.94963538475,1.267307669729926,1.0,0.0,4.028046144700211,1.2846171719380834,1.2849198566396867,3.135600420649072,0.0,16546.918931589295,0.0,0.0,22743.57784645582,2319.1995071156634,19332.03980512335,1971.3194419218948,0.85,0.8499999400110173,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4166.441496731193,4632.441516551485,6.185001331736717,5.0394621364459375,-3.7025634772195892,8.742025613665527,2.933100535163601,3.5,0.8380287243324575,0.6,0.00023561022766857196,1.0000796231210223,0.00023559146914051276,198.84915232068875,0.0,3.741752796452516e-06,10.60412742514643,0.03840880312853996,7.932968601857883e-05,0.00015628054164999313,0.000629505233285207,0.09282637055470502,0.09282637055470502,0.09282637055470502,0.09282275224486615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.94426218735,595.5837331089136,0.0,0.09282637055470502,0.09282637055801649,0.09282637055801649,0.3726507482754611,0.3726507482754611,0.5,10.017680708292302,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,27580.031768975725,20924.45486778135,0.7586813185370906,1.0250380496946903,0.6376732552148524,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450960717933801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.063532182336,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.70318856474125,260.70318856474125,-12.446811435258724,244.98810665264986,276.41827047683654,127207.12364614416,127284.60756396657,-77.483917822411,0.0,nan,276.41827047683654,3.2682704768365625,270.1322377119987,-3.017762288001279,263.8462049471566,-9.303795052843384,257.56017218232034,-15.589827817679634,251.27413941748534,-21.875860582514633,244.98810665264986,-28.161893347350116,1.0,1.0,26381.15544483698,26381.15544483698,275.5984381987925,2.4484381987925303,275.5984381987925,275.5984381987925,77461.82460926028,77464.74302735474,-2.918418094457593,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5984381987925,2.4484381987925303,1.0,0.002,0.12878399759440903,0.004912225037725391,0.00019892453040145492,0.0018010754692762425,0.09946226520072746,0.09946226520072746,0.0,-3.223025145382419e-13,0.9999607145960191,0.9999607145960191,0.0,0.09282272383654903,3.6467214674527986e-06,0.0,0.0,0.0,1600121.7609388512,266.63649719241863,0.0,1.0,1284426.5217125237,2598.4577906940303,,,,,,,,,,,,,,,,,3.0,16546.918931589295,1555.1655220337766,0.3726507482754611,6.17534620354742,2.933100535163601
2404.0,-29.912272305447907,5.039300844917016,35.06816217642314,24.148582387156807,5.013720015491862,-26.419673073361505,-39.94770183982325,1.5211207833662508,-6.513567916805073,-6.513567916837626,40.13575942269677,42420.70634706736,25769.354983425623,25769.354983425623,68190.06133049299,77471.5630033173,77464.37983834038,25769.354983425623,103233.734821766,103233.734821766,103233.734821766,130813.6832152349,126279.89073872377,4533.792476511123,0.0,91612.09436495446,56561.45179759119,38945.158408181414,27579.948393468894,66525.10680165031,20924.38978224589,1555.1633128257429,0.0,0.8784701393766814,2.7273777100296424,0.0014947054983599872,1.0,1.0,-6.513567916805073,334212.2923921177,1560395.115879066,4.668874100083421,1560395.115879066,4.668874100083421,0.7586812521810562,0.0928259885314949,4.028046144702076,101325.0,128409.94056018152,1.2673075801646339,1.0,0.0,4.028046144703183,1.2846180447508777,1.284920705559337,3.1355982902164694,0.0,16546.9065704829,0.0,0.0,22743.55632331772,2319.197312366376,19332.025177533626,1971.317950322855,0.85,0.8500001012468557,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4166.456117578453,4632.441516551485,6.184957732952864,5.039300844917016,-3.7026426937745405,8.741943538691556,2.933117689876689,3.5,0.8380336256790539,0.6,0.00023559146914051276,1.0000793906487944,0.000235572766865713,198.8497823033753,0.0,3.730117403355107e-06,10.571152721108373,0.03841253324594332,7.932364788553993e-05,0.00015626782125497283,0.0006294539949470864,0.09282598853486448,0.09282598853486448,0.09282598853486448,0.09282237465980406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.2648396267,595.5836268041139,0.0,0.09282598853486448,0.0928259885314949,0.0928259885314949,0.372649391984295,0.372649391984295,0.5,10.017572292948058,3.257127900724299e-11,3.257127900724299e-11,3.257127900724299e-11,3.257127900724299e-11,3.257127900724299e-11,3.257127900724299e-11,27579.948393468894,20924.38978224589,0.7586812521810562,1.025027461193063,0.6376646109497868,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509653010505867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.0305574783,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7027404356981,260.7027404356981,-12.447259564301874,244.9873649540957,276.4181159173034,127209.67917022771,127286.78810109702,-77.10893086928004,0.0,nan,276.4181159173034,3.268115917303419,270.13196572466194,-3.0180342753380387,263.84581553201264,-9.30418446798734,257.55966533937715,-15.59033466062283,251.2735151467377,-21.87648485326227,244.9873649540957,-28.162635045904267,1.0,1.0,26381.15544483698,26381.15544483698,275.5983310719903,2.44833107199031,275.5983310719903,275.5983310719903,77461.49678092328,77464.37983834038,-2.8830574171006447,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5983310719903,2.44833107199031,1.0,0.002,0.1287876386236468,0.004912197853209542,0.00019893012784880112,0.0018010698725998764,0.09946506392440056,0.09946506392440056,0.0,4.4867755344402127e-13,0.9999607757619228,0.9999607757619228,0.0,0.09282234750282099,3.641028673913482e-06,0.0,0.0,0.0,1600121.6846068678,266.6364320831949,0.0,1.0,1284426.7439624132,2598.4568911821825,,,,,,,,,,,,,,,,,3.0,16546.9065704829,1555.1633128257429,0.372649391984295,6.17534620354742,2.933117689876689
2405.0,-29.91303324851254,5.039140245716835,35.06814123833767,24.148379021231108,5.013601445638527,-26.420369779101662,-39.94837071569634,1.5209379762215682,-6.513636116782095,-6.5136361167515515,40.135720234445195,42420.18750331724,25769.27190391762,25769.27190391762,68189.45940723486,77471.21705171026,77464.04216549601,25769.27190391762,103233.31406941362,103233.31406941362,103233.31406941362,130813.19279269004,126279.46717965502,4533.725613035012,0.0,91612.00800230005,56561.19186614542,38945.35126239403,27579.878723276408,66525.22998567045,20924.334381003475,1555.1618279584807,0.0,0.8784699189396971,2.7273707774499885,0.0014947054983599872,1.0,1.0,-6.513636116782095,334211.39257889043,1560393.4213827862,4.668881600182005,1560393.4213827862,4.668881600182005,0.7586811599481075,0.09282561334479293,4.028046144702076,101325.0,128409.93399040253,1.2673075153259563,1.0,0.0,4.028046144703869,1.2846189383426259,1.2849215753350716,3.1355961090679014,0.0,16546.894228729238,0.0,0.0,22743.534882983793,2319.1951260607643,19332.001562470945,1971.3155422566265,0.85,0.8499998642222814,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4166.470703649113,4632.441516551485,6.184916140499478,5.039140245716835,-3.7027241028341145,8.74186434855095,2.9331348038262077,3.5,0.8380385153789165,0.6,0.000235572766865713,1.0000791459361222,0.0002355541237140842,198.85041034387015,0.0,3.718943272511684e-06,10.539485234298112,0.03841625218921583,7.931764652519121e-05,0.00015625512034052178,0.0006294028350775977,0.0928256133466056,0.0928256133466056,0.0928256133466056,0.09282202680091704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.594062829,595.5835178156294,0.0,0.0928256133466056,0.09282561334479293,0.09282561334479293,0.3726480406451561,0.3726480406451561,0.5,10.017464697034812,-3.0524915928253904e-11,-3.0524915928253904e-11,-3.0524915928253904e-11,-3.0524915928253904e-11,-3.0524915928253904e-11,-3.0524915928253904e-11,27579.878723276408,20924.334381003475,0.7586811599481075,1.0250165151164887,0.6376556309907468,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509698707856868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.99888999149,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7022938289469,260.7022938289469,-12.447706171053085,244.98662559629636,276.41796206160086,127212.15054096222,127288.99753402984,-76.84699306765323,0.0,nan,276.41796206160086,3.2679620616008833,270.1316947685388,-3.01830523146117,263.84542747547545,-9.30457252452453,257.55916018241373,-15.590839817586243,251.27289288935617,-21.877107110643806,244.98662559629636,-28.163374403703614,1.0,1.0,26381.15544483698,26381.15544483698,275.59822380650934,2.448223806509361,275.59822380650934,275.59822380650934,77461.1537395371,77464.04216549601,-2.888425958910375,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59822380650934,2.448223806509361,1.0,0.002,0.12879125279023826,0.004912170216857077,0.00019893568253787707,0.001801064317692532,0.09946784126893853,0.09946784126893853,0.0,2.304090078453225e-13,0.9999610649881868,0.9999610649881868,0.0,0.09282199917844079,3.614166352145124e-06,0.0,0.0,0.0,1600121.6046513196,266.6363638832179,0.0,1.0,1284426.9767624775,2598.455948971096,,,,,,,,,,,,,,,,,3.0,16546.894228729238,1555.1618279584807,0.3726480406451561,6.17534620354742,2.9331348038262077
2406.0,-29.913791731416232,5.03898035077166,35.0681203680319,24.148176074400567,5.0134829998574135,-26.42106425829043,-39.949039242323465,1.5207555267004003,-6.513703165029028,-6.513703165061166,40.135680313891825,42419.6778736896,25769.18739334487,25769.18739334487,68188.86526703447,77470.87219268212,77463.69586860285,25769.18739334487,103232.88326194772,103232.88326194772,103232.88326194772,130812.68796097532,126279.028976505,4533.6589844703285,0.0,91611.92178817134,56560.940175874115,38945.535124774695,27579.804699027605,66525.3398238023,20924.27591978516,1555.1601077078226,0.0,0.8784697075261494,2.727363961958165,0.0014947054983599872,1.0,1.0,-6.513703165029028,334210.5079631559,1560391.695222743,4.668888793271467,1560391.695222743,4.668888793271467,0.7586810765386927,0.0928252380879302,4.028046144702076,101325.0,128409.92268815558,1.2673074037814516,1.0,0.0,4.028046144700662,1.2846198301409084,1.2849224433928395,3.1355939322999897,0.0,16546.88190875966,0.0,0.0,22743.513479522757,2319.192943515141,19331.98657663467,1971.3140141266051,0.85,0.8500000052340342,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4166.4852385768,4632.441516551485,6.1848742807852055,5.03898035077166,-3.702804501818035,8.741784852589696,2.9331518578090146,3.5,0.8380433879454328,0.6,0.0002355541237140842,1.0000788905346698,0.00023553554218922718,198.85103635736218,0.0,3.7071983514862603e-06,10.506200128112061,0.038419959387567315,7.931164871780806e-05,0.00015624247499627616,0.0006293518990474607,0.09282523808677967,0.09282523808677967,0.09282523808677967,0.092821669831841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.91710345005,595.5834108017274,0.0,0.09282523808677967,0.0928252380879302,0.0928252380879302,0.37264669552063995,0.37264669552063995,0.5,10.017357649018367,3.211653165635653e-11,3.211653165635653e-11,3.211653165635653e-11,3.211653165635653e-11,3.211653165635653e-11,3.211653165635653e-11,27579.804699027605,20924.27591978516,0.7586810765386927,1.0250058917043965,0.6376469174910121,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509744264345743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.9656048853,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7018487026319,260.7018487026319,-12.4481512973681,244.98588857972246,276.41780882554383,127214.60980003432,127291.20205616456,-76.59225613025272,0.0,nan,276.41780882554383,3.2678088255438524,270.13142477638024,-3.0185752236197345,263.84504072721415,-9.304959272785823,257.55865667804545,-15.591343321954525,251.27227262888496,-21.877727371115014,244.98588857972246,-28.16411142027752,1.0,1.0,26381.15544483698,26381.15544483698,275.59811669491154,2.448116694911562,275.59811669491154,275.59811669491154,77460.81164485529,77463.69586860285,-2.8842237475619186,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59811669491154,2.448116694911562,1.0,0.002,0.1287948484063583,0.004912142867812101,0.0001989412090426028,0.0018010587907786749,0.09947060452130141,0.09947060452130141,0.0,-1.7872248819772452e-13,0.99996126466805,0.99996126466805,0.0,0.09282164247151953,3.5956164106718534e-06,0.0,0.0,0.0,1600121.5260459583,266.63629683497095,0.0,1.0,1284427.205631033,2598.455022672477,,,,,,,,,,,,,,,,,3.0,16546.88190875966,1555.1601077078226,0.37264669552063995,6.17534620354742,2.9331518578090146
2407.0,-29.914547809112282,5.038821109024912,35.06809953280178,24.147965025063627,5.0133551691036615,-26.421757511290245,-39.94970755940301,1.520564871280066,-6.513772485767504,-6.513772485781127,40.13563958530256,42419.17782357547,25769.10900955091,25769.10900955091,68188.28683312637,77470.53263193184,77463.32959223195,25769.10900955091,103232.43860178287,103232.43860178287,103232.43860178287,130812.1676791589,126278.57516927487,4533.592509884019,0.0,91611.8361001861,56560.69330876385,38945.71421269139,27579.72907737603,66525.44329006741,20924.21616637574,1555.1583660987687,0.0,0.8784694868740808,2.727356915480452,0.0014947054983599872,1.0,1.0,-6.513772485767504,334209.5933667427,1560389.9341260171,4.6688963006927615,1560389.9341260171,4.6688963006927615,0.7586809902182874,0.09282486429072645,4.028046144702076,101325.0,128409.9200713792,1.2673073779558766,1.0,0.0,4.028046144701066,1.2846207601917237,1.284923349791288,3.1355916621656563,0.0,16546.86961271054,0.0,0.0,22743.49220668174,2319.190774289053,19331.970854436524,1971.3124109085697,0.85,0.8500001089875302,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4166.49972641163,4632.441516551485,6.1848339617543635,5.038821109024912,-3.702886491484798,8.74170760050971,2.9331688565767484,3.5,0.8380482447362139,0.6,0.00023553554218922718,1.0000786408445306,0.00023551702093179975,198.8516603891738,0.0,3.6949554749215268e-06,10.471503815927607,0.038423654343042235,7.93056532095078e-05,0.00015622988897971937,0.0006293012019919919,0.0928248642906217,0.0928248642906217,0.0928248642906217,0.09282130275123321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.2352639799,595.5833053351173,0.0,0.0928248642906217,0.09282486429072645,0.09282486429072645,0.37264535653990427,0.37264535653990427,0.5,10.017250802767725,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,27579.72907737603,20924.21616637574,0.7586809902182874,1.0249956025968674,0.6376384090913508,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509789673820315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.930908573115,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.70140415306184,260.70140415306184,-12.448595846938133,244.98515380882642,276.41765449729877,127216.94835438367,127293.44137109733,-76.4930167136421,0.0,nan,276.41765449729877,3.2676544972987926,270.1311543596073,-3.0188456403926693,263.84465422190686,-9.305345778093113,257.5581540842111,-15.591845915788895,251.2716539465205,-21.878346053479476,244.98515380882642,-28.164846191173552,1.0,1.0,26381.15544483698,26381.15544483698,275.59800499946596,2.4480049994659794,275.59800499946596,275.59800499946596,77460.45698992397,77463.32959223195,-2.8726023079798324,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59800499946596,2.4480049994659794,1.0,0.002,0.12879843768210616,0.004912115133582001,0.00019894672482301333,0.001801053275142189,0.09947336241150666,0.09947336241150666,0.0,-3.479768556635676e-14,0.9999613328188541,0.9999613328188541,0.0,0.09282127501488407,3.5892758423701626e-06,0.0,0.0,0.0,1600121.4447763292,266.6362275142325,0.0,1.0,1284427.442256627,2598.4540649793407,,,,,,,,,,,,,,,,,3.0,16546.86961271054,1555.1583660987687,0.37264535653990427,6.17534620354742,2.9331688565767484
