time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2408.0,-29.91530151734221,5.038662606268853,35.068078717104456,24.14776839958506,5.013243189301146,-26.422447046672744,-39.95037154583258,1.520388718639669,-6.513836676826941,-6.513836676825021,40.13559847840998,42418.66999962061,25769.02033062776,25769.02033062776,68187.69033024837,77470.18717145773,77462.97225848396,25769.02033062776,103231.99258911173,103231.99258911173,103231.99258911173,130811.64013205637,126278.11412267288,4533.5260093834995,0.0,91611.74997239427,56560.444137817816,38945.89537175162,27579.647542944644,66525.54291469627,20924.152472375416,1555.1562206839749,0.0,0.8784692954489672,2.727350390449245,0.0014947054983599872,1.0,1.0,-6.513836676826941,334208.7464514823,1560388.1566718156,4.668902813704009,1560388.1566718156,4.668902813704009,0.7586809236700409,0.09282448855098449,4.028046144702076,101325.0,128409.91628540486,1.267307340591215,1.0,0.0,4.028046144703561,1.2846216222905145,1.2849241882990978,3.135589557896404,0.0,16546.857339562983,0.0,0.0,22743.470824654643,2319.1885939290833,19331.949543775572,1971.3102378259216,0.85,0.8499999711046358,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4166.514155027363,4632.441516551485,6.184791259987578,5.038662606268853,-3.7029644575974023,8.741627063866256,2.933185785901099,3.5,0.8380530816860282,0.6,0.00023551702093179975,1.0000783948675183,0.000235498559053462,198.8522824687716,0.0,3.6829827919387663e-06,10.437573232354463,0.03842733732583417,7.929969696663346e-05,0.0001562173239651663,0.0006292505895335633,0.09282448855032105,0.09282448855032105,0.09282448855032105,0.09282093240458777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.55081614247,595.5832006981414,0.0,0.09282448855032105,0.09282448855098449,0.09282448855098449,0.3726440222636729,0.3726440222636729,0.5,10.017144118111114,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,27579.647542944644,20924.152472375416,0.7586809236700409,1.0249851011014435,0.6376298206842567,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509834939567974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.89697798954,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.70096173177427,260.70096173177427,-12.449038268225706,244.9844214286737,276.4175020348767,127219.46951231638,127295.5963184625,-76.12680614613043,0.0,nan,276.4175020348767,3.2675020348767134,270.13088591363754,-3.0191140863624355,263.8442697923924,-9.305730207607553,257.55765367115123,-15.592346328848748,251.27103754991387,-21.878962450086107,244.9844214286737,-28.16557857132628,1.0,1.0,26381.15544483698,26381.15544483698,275.59789946827374,2.4478994682737607,275.59789946827374,275.59789946827374,77460.13181858548,77462.97225848396,-2.8404398984857835,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59789946827374,2.4478994682737607,1.0,0.002,0.12880202061170976,0.004912088358910066,0.00019895223289697754,0.0018010477669599607,0.09947611644848876,0.09947611644848876,0.0,-1.430617777020693e-13,0.9999614010298816,0.9999614010298816,0.0,0.09282090562132465,3.5829296598329224e-06,0.0,0.0,0.0,1600121.3695205261,266.63616332317304,0.0,1.0,1284427.6613720327,2598.4531781555124,,,,,,,,,,,,,,,,,3.0,16546.857339562983,1555.1562206839749,0.3726440222636729,6.17534620354742,2.933185785901099
2409.0,-29.916052898653845,5.038504784378511,35.06805799629751,24.1475676879287,5.013126382684121,-26.42313497052577,-39.95103151593355,1.5202084545227315,-6.513903451830856,-6.513903451833266,40.135559584846284,42418.15549804289,25768.93862679426,25768.93862679426,68187.09412483715,77469.84494645901,77462.63653588483,25768.93862679426,103231.57516267909,103231.57516267909,103231.57516267909,130811.15271128407,126277.69257349495,4533.460137789125,0.0,91611.66418541638,56560.185406455385,38946.08753217888,27579.577548604982,66525.66508078386,20924.09693544227,1555.15468442283,0.0,0.8784690816090945,2.72734360277277,0.0014947054983599872,1.0,1.0,-6.513903451830856,334207.8654463178,1560386.474923397,4.6689100893528614,1560386.474923397,4.6689100893528614,0.7586808354321817,0.0928241183972873,4.028046144702076,101325.0,128409.90141988796,1.26730719387997,1.0,0.0,4.0280461446990845,1.2846225034970373,1.2849250459953916,3.1355874069906213,0.0,16546.845088681137,0.0,0.0,22743.449527237775,2319.186422196956,19331.932367810827,1971.308486364949,0.85,0.8500000118565444,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4166.5285474098955,4632.441516551485,6.184750286377711,5.038504784378511,-3.7030442365020084,8.74154902088052,2.933202672751396,3.5,0.8380579065003989,0.6,0.000235498559053462,1.000078153311729,0.00023548015549946328,198.85290263124097,0.0,3.6711866461230423e-06,10.404142955112702,0.0384310085124803,7.929377716176097e-05,0.00015620478189170103,0.0006292000694828949,0.09282411839700283,0.09282411839700283,0.09282411839700283,0.09282058710943338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.8734752039,595.5830938586896,0.0,0.09282411839700283,0.0928241183972873,0.0928241183972873,0.3726426913813767,0.3726426913813767,0.5,10.017038179377884,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,27579.577548604982,20924.09693544227,0.7586808354321817,1.024974256808042,0.637620915875601,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509880063725973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.8635477123,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7005208245432,260.7005208245432,-12.449479175456759,244.9836913626233,276.4173502864634,127221.91176230651,127297.77804641136,-75.8662841048527,0.0,nan,276.4173502864634,3.2673502864633974,270.1306185016996,-3.0193814983003904,263.8438867169238,-9.306113283076172,257.5571549321575,-15.592845067842461,251.27042314739157,-21.87957685260841,244.9836913626233,-28.166308637376687,1.0,1.0,26381.15544483698,26381.15544483698,275.5977938533235,2.4477938533235033,275.5977938533235,275.5977938533235,77459.79236015775,77462.63653588483,-2.844175727077527,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5977938533235,2.4477938533235033,1.0,0.002,0.12880557904367584,0.004912061217914305,0.00019895770207292493,0.001801042297877876,0.09947885103646247,0.09947885103646247,0.0,-4.919892618304722e-14,0.999961664790567,0.999961664790567,0.0,0.09282055996526811,3.5584320191909436e-06,0.0,0.0,0.0,1600121.291235316,266.6360965481691,0.0,1.0,1284427.889307622,2598.4522556343163,,,,,,,,,,,,,,,,,3.0,16546.845088681137,1555.15468442283,0.3726426913813767,6.17534620354742,2.933202672751396
2410.0,-29.916801760954865,5.038347670257226,35.06803735005053,24.147370329033606,5.013012976963229,-26.423820287164556,-39.95169106693936,1.5200315031591496,-6.513968262149433,-6.5139682621212955,40.13552029448074,42417.65023496862,25768.853694590354,25768.853694590354,68186.50392955897,77469.5023847123,77462.29939855594,25768.853694590354,103231.1530931463,103231.1530931463,103231.1530931463,130810.6570498368,126277.26253244265,4533.39451739415,0.0,91611.57842006418,56559.936218505776,38946.26911284267,27579.503956690496,66525.77306953317,20924.038934458826,1555.1529291320787,0.0,0.8784688799209133,2.727337014819197,0.0014947054983599872,1.0,1.0,-6.513968262149433,334207.01036423974,1560384.7760187367,4.668916951556856,1560384.7760187367,4.668916951556856,0.7586807568155292,0.09282374790219544,4.028046144702076,101325.0,128409.89897013985,1.267307169702836,1.0,0.0,4.028046144701095,1.28462336909065,1.2849258881499945,3.1355852941967113,0.0,16546.83285929162,0.0,0.0,22743.42823518969,2319.184251012292,19331.91635746775,1971.3068537643082,0.85,0.8500001036588015,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4166.542889664992,4632.441516551485,6.184708612626879,5.038347670257226,-3.7031223885526967,8.741470058809922,2.9332195008249244,3.5,0.838062714521407,0.6,0.00023548015549946328,1.0000778917704944,0.00023546181496181205,198.85352071800298,0.0,3.659600131375371e-06,10.371306772317801,0.038434668112611675,7.928786152424618e-05,0.0001561922939752171,0.0006291497675790465,0.09282374790280973,0.09282374790280973,0.09282374790280973,0.09282023682317075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.1912914734,595.5829885746008,0.0,0.09282374790280973,0.09282374790219544,0.09282374790219544,0.3726413651889818,0.3726413651889818,0.5,10.016932847156445,-2.8137492336099967e-11,-2.8137492336099967e-11,-2.8137492336099967e-11,-2.8137492336099967e-11,-2.8137492336099967e-11,-2.8137492336099967e-11,27579.503956690496,20924.038934458826,0.7586807568155292,1.0249637213278227,0.6376122858524833,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509925048839143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.8307115295,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.700081694262,260.700081694262,-12.449918305737981,244.9829636559536,276.41719973257045,127224.37984285757,127299.94036986619,-75.56052700863721,0.0,nan,276.41719973257045,3.267199732570475,270.1303525172498,-3.0196474827502016,263.84350530191955,-9.306494698080428,257.55665808660046,-15.593341913399513,251.269810871278,-21.88018912872198,244.9829636559536,-28.16703634404638,1.0,1.0,26381.15544483698,26381.15544483698,275.5976900394225,2.4476900394225254,275.5976900394225,275.5976900394225,77459.45844074099,77462.29939855594,-2.8409578149585286,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5976900394225,2.4476900394225254,1.0,0.002,0.12880911681409862,0.004912034521649425,0.00019896314013625563,0.0018010368599427782,0.09948157006812781,0.09948157006812781,0.0,7.903400156550333e-14,0.9999618872275633,0.9999618872275633,0.0,0.09282021013181492,3.5377703805184243e-06,0.0,0.0,0.0,1600121.2152533897,266.63603173785054,0.0,1.0,1284428.1105367015,2598.4513602567454,,,,,,,,,,,,,,,,,3.0,16546.83285929162,1555.1529291320787,0.3726413651889818,6.17534620354742,2.9332195008249244
2411.0,-29.917550786957175,5.038191159886784,35.068016736472764,24.147155822161608,5.012880268693155,-26.424507681393646,-39.952354634273775,1.519837163149022,-6.514038224916817,-6.514038224938998,40.1354799445722,42417.161121709156,25768.781244426507,25768.781244426507,68185.94236613566,77469.16849527841,77461.92994796646,25768.781244426507,103230.71119239298,103230.71119239298,103230.71119239298,130810.14128778936,126276.81223358138,4533.329054207974,0.0,91611.49357981597,56559.69618540472,38946.44154934584,27579.430095396383,66525.87164474222,20923.98041854149,1555.1512846759017,0.0,0.8784686543492091,2.72732990313462,0.0014947054983599872,1.0,1.0,-6.514038224916817,334206.0873047024,1560383.031300395,4.668924626372118,1560383.031300395,4.668924626372118,0.7586806669378627,0.09282337967791084,4.028046144702076,101325.0,128409.89340253052,1.267307114754804,1.0,0.0,4.028046144702607,1.2846243158815513,1.2849268116019308,3.135582983214745,0.0,16546.820655320233,0.0,0.0,22743.407172807296,2319.1821032470107,19331.895360821847,1971.3047127022835,0.85,0.849999967636144,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4166.557189677099,4632.441516551485,6.184669997635037,5.038191159886784,-3.7032043195630204,8.741395479449805,2.9332362793723004,3.5,0.8380675083920858,0.6,0.00023546181496181205,1.000077909276112,0.00023544347173136415,198.8541389432656,0.0,3.6470804838084597e-06,10.335826091113175,0.038438315193095485,7.928191027525596e-05,0.00015617990468655608,0.0006290998629526199,0.09282337967802126,0.09282337967802126,0.09282337967802126,0.0928198728049558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.50337644597,595.5828851022648,0.0,0.09282337967802126,0.09282337967791084,0.09282337967791084,0.3726400441713911,0.3726400441713911,0.5,10.016827640988737,2.2168933355715126e-11,2.2168933355715126e-11,2.2168933355715126e-11,2.2168933355715126e-11,2.2168933355715126e-11,2.2168933355715126e-11,27579.430095396383,20923.98041854149,0.7586806669378627,1.0249537613014446,0.6376039888394538,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509969883404354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.7952308483,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6996422481918,260.6996422481918,-12.450357751808156,244.98223767592893,276.41704682045355,127226.5981460187,127302.213010989,-75.61486497028821,0.0,nan,276.41704682045355,3.2670468204535723,270.130084991552,-3.019915008447981,263.8431231626386,-9.306876837361358,257.55616133374195,-15.593838666258023,251.2691995048358,-21.88080049516418,244.98223767592893,-28.16776232407105,1.0,1.0,26381.15544483698,26381.15544483698,275.59757733465204,2.447577334652067,275.59757733465204,275.59757733465204,77459.09504664733,77461.92994796646,-2.8349013191327685,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59757733465204,2.447577334652067,1.0,0.002,0.12881265130669972,0.004912006901232235,0.0001989685710280211,0.001801031428985942,0.09948428551401055,0.09948428551401055,0.0,1.3963222939006315e-14,0.9999619223888594,0.9999619223888594,0.0,0.0928198451853547,3.534492556132487e-06,0.0,0.0,0.0,1600121.1332308007,266.63596177508316,0.0,1.0,1284428.3493534927,2598.4503936971532,,,,,,,,,,,,,,,,,3.0,16546.820655320233,1555.1512846759017,0.3726400441713911,6.17534620354742,2.9332362793723004
2412.0,-29.918297091938925,5.038035366530265,35.06799608719142,24.1469575901516,5.012765622490631,-26.42519082049422,-39.95301009910179,1.519659351057154,-6.514101635545785,-6.5141016354920875,40.135437687284224,42416.649844883075,25768.695202852065,25768.695202852065,68185.34504773514,77468.82747922903,77461.55256226216,25768.695202852065,103230.24776511423,103230.24776511423,103230.24776511423,130809.59041638268,126276.32725240465,4533.263163978036,0.0,91611.40782419314,56559.43939119657,38946.631592218415,27579.34265126845,66525.97424348687,20923.912522047824,1555.1488386270305,0.0,0.8784684715248153,2.7273234574846263,0.0014947054983599872,1.0,1.0,-6.514101635545785,334205.2506930668,1560381.2041105668,4.668930846761641,1560381.2041105668,4.668930846761641,0.7586806105795809,0.0928230061523674,4.028046144702076,101325.0,128409.8834365098,1.2673070163978268,1.0,0.0,4.028046144700891,1.2846251853785662,1.284927657738287,3.1355808608991667,0.0,16546.808423107286,0.0,0.0,22743.38588317462,2319.1799323086498,19331.875724500063,1971.302710354715,0.85,0.8499998999182279,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4166.571421708425,4632.441516551485,6.18462822180211,5.038035366530265,-3.70328116149057,8.741316528020835,2.9332529781943126,3.5,0.8380722794840894,0.6,0.00023544347173136415,1.0000776267158398,0.0002354251964465381,198.85475492604215,0.0,3.647627296155177e-06,10.337375757303771,0.03844196282039164,7.927603209957253e-05,0.0001561674396317916,0.0006290496531368324,0.0928230061526161,0.0928230061526161,0.0928230061526161,0.09281948812813882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.807850173,595.5827840114029,0.0,0.0928230061526161,0.0928230061523674,0.0928230061523674,0.37263872679589527,0.37263872679589527,0.5,10.016722100408337,-5.3717030823463574e-11,-5.3717030823463574e-11,-5.3717030823463574e-11,-5.3717030823463574e-11,-5.3717030823463574e-11,-5.3717030823463574e-11,27579.34265126845,20923.912522047824,0.7586806105795809,1.0249432018563898,0.6375953201322087,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451001472803498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.796780514494,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6992044331153,260.6992044331153,-12.450795566884665,244.9815137428099,276.41689512342055,127229.03983287016,127304.37405457265,-75.33422170251544,0.0,nan,276.41689512342055,3.266895123420568,270.1298188473011,-3.0201811526988536,263.84274257117625,-9.307257428823732,257.55566629505256,-15.594333704947417,251.2685900189317,-21.881409981068288,244.9815137428099,-28.168486257190068,1.0,1.0,26381.15544483698,26381.15544483698,275.59747026412816,2.447470264128185,275.59747026412816,275.59747026412816,77458.76963543148,77461.55256226216,-2.78292683068139,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59747026412816,2.447470264128185,1.0,0.002,0.1288161957961281,0.00491198043136369,0.00019897402003923715,0.0018010259800355672,0.09948701001961857,0.09948701001961857,0.0,7.480431205020288e-14,0.9999618145363781,0.9999618145363781,0.0,0.09281946166284269,3.54448952470542e-06,0.0,0.0,0.0,1600121.0588897136,266.6358983644542,0.0,1.0,1284428.5658045853,2598.4495176583614,,,,,,,,,,,,,,,,,3.0,16546.808423107286,1555.1488386270305,0.37263872679589527,6.17534620354742,2.9332529781943126
2413.0,-29.919038763348482,5.037880282025717,35.06797552486302,24.146766343060904,5.012658243109936,-26.425869062711048,-39.953660988807655,1.5194885424531699,-6.514164920729854,-6.514164920738578,40.13539889753596,42416.139866421225,25768.61014063773,25768.61014063773,68184.75000705896,77468.48532259757,77461.22301701314,25768.61014063773,103229.83315765086,103229.83315765086,103229.83315765086,130809.10311851563,126275.90522083444,4533.197897681201,0.0,91611.32199591212,56559.184427288536,38946.81952069287,27579.269960864764,66526.08948155763,20923.855265165876,1555.1470895839275,0.0,0.8784682761938992,2.7273170245980185,0.0014947054983599872,1.0,1.0,-6.514164920729854,334204.41573813494,1560379.526856658,4.668937492673016,1560379.526856658,4.668937492673016,0.7586805341423837,0.09282263805864426,4.028046144702076,101325.0,128409.87569753281,1.2673069400200623,1.0,0.0,4.028046144701092,1.284626021981188,1.284928471059763,3.135578818876722,0.0,16546.79622043792,0.0,0.0,22743.364575503867,2319.1777595309172,19331.862531040693,1971.3013649962725,0.85,0.8500001161597001,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4166.5856157373,4632.441516551485,6.184586737713736,5.037880282025717,-3.7033577604486467,8.741238042474365,2.9332696324649072,3.5,0.8380770378471164,0.6,0.0002354251964465381,1.0000771452074495,0.0002354070359219168,198.85536708770738,0.0,3.6341272852900324e-06,10.299116726511953,0.03844559694767693,7.927019535205587e-05,0.00015615500109448222,0.0006289995501345775,0.09282263805895805,0.09282263805895805,0.09282263805895805,0.09281914416597513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.12560160545,595.5826787729138,0.0,0.09282263805895805,0.09282263805864426,0.09282263805864426,0.37263740999127615,0.37263740999127615,0.5,10.0166172838022,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,27579.269960864764,20923.855265165876,0.7586805341423837,1.024932481954484,0.6375865498329018,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510059410019647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.7585214837,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6987690343437,260.6987690343437,-12.451230965656293,244.98079235083708,276.4167457178497,127231.55867715584,127306.4771285155,-74.9184513596631,0.0,nan,276.4167457178497,3.2667457178497443,270.12955504444943,-3.020444955550545,263.84236437104323,-9.307635628956746,257.55517369764254,-15.594826302357433,251.26798302424012,-21.882016975759853,244.98079235083708,-28.1692076491629,1.0,1.0,26381.15544483698,26381.15544483698,275.59736885360087,2.447368853600892,275.59736885360087,275.59736885360087,77458.44895367681,77461.22301701314,-2.774063336328254,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59736885360087,2.447368853600892,1.0,0.002,0.12881971602824052,0.00491195408647056,0.00019897943163164398,0.0018010205684545443,0.09948971581582199,0.09948971581582199,0.0,8.618800118043168e-14,0.9999620757153298,0.9999620757153298,0.0,0.09281911782649468,3.5202321495748557e-06,0.0,0.0,0.0,1600120.9846956364,266.6358350792701,0.0,1.0,1284428.7818274025,2598.4486433533652,,,,,,,,,,,,,,,,,3.0,16546.79622043792,1555.1470895839275,0.37263740999127615,6.17534620354742,2.9332696324649072
2414.0,-29.919778254109087,5.037725807466409,35.0679550386646,24.146558821108215,5.01253219093175,-26.426547209599548,-39.95431180866433,1.5193011464366701,-6.514233065373162,-6.514233065342345,40.135359969419135,42415.63909460009,25768.53694718432,25768.53694718432,68184.1760417844,77468.15282192653,77460.8749725712,25768.53694718432,103229.41191975551,103229.41191975551,103229.41191975551,130808.61237924766,126275.47937224068,4533.13300700698,0.0,91611.23738345594,56558.93091789549,38947.00718395605,27579.20045949215,66526.2076434482,20923.80000937926,1555.1456073516129,0.0,0.8784680550635808,2.727310097764818,0.0014947054983599872,1.0,1.0,-6.514233065373162,334203.51667162206,1560377.8436212696,4.668945016381883,1560377.8436212696,4.668945016381883,0.7586804425353728,0.09282227283770089,4.028046144702076,101325.0,128409.86773585147,1.2673068614443768,1.0,0.0,4.028046144703055,1.2846269359271452,1.2849293618901836,3.135576588073752,0.0,16546.784085717616,0.0,0.0,22743.343569672965,2319.1756175322835,19331.84354778528,1971.2994292429403,0.85,0.850000066549725,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4166.599770684009,4632.441516551485,6.184548160466593,5.037725807466409,-3.7034379129945125,8.741163720460921,2.933286240916919,3.5,0.8380817831191197,0.6,0.0002354070359219168,1.0000769188442409,0.00023538893007746814,198.85597745281237,0.0,3.6113177900694084e-06,10.234474617056703,0.038449208265467,7.926435962811512e-05,0.00015614267629380168,0.0006289499052687121,0.09282227283322289,0.09282227283322289,0.09282227283322289,0.09281879659254978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.4401380148,595.5825745731325,0.0,0.09282227283322289,0.09282227283770089,0.09282227283770089,0.372636095541002,0.372636095541002,0.5,10.016512995287313,-3.0809133022557944e-11,-3.0809133022557944e-11,-3.0809133022557944e-11,-3.0809133022557944e-11,-3.0809133022557944e-11,-3.0809133022557944e-11,27579.20045949215,20923.80000937926,0.7586804425353728,1.024922033842996,0.637577889933688,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510103814848214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.693879374245,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.698334113266,260.698334113266,-12.451665886733963,244.98007324489464,276.41659498163574,127233.83475728014,127308.67101307171,-74.8362557915697,0.0,nan,276.41659498163574,3.2665949816357625,270.12929063429493,-3.020709365705045,263.8419862869371,-9.308013713062905,257.5546819395898,-15.595318060410193,251.26737759224395,-21.88262240775603,244.98007324489464,-28.169926755105337,1.0,1.0,26381.15544483698,26381.15544483698,275.5972604435339,2.447260443533935,275.5972604435339,275.5972604435339,77458.09516261201,77460.8749725712,-2.7798099591891514,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5972604435339,2.447260443533935,1.0,0.002,0.1288232194725734,0.004911926926161661,0.0001989848153042358,0.001801015184050442,0.0994924076521179,0.0994924076521179,0.0,-6.453223372338002e-13,0.9999622564161018,0.9999622564161018,0.0,0.09281876939245842,3.5034452424701264e-06,0.0,0.0,0.0,1600120.9048043801,266.6357669346268,0.0,1.0,1284429.0144378028,2598.4477019142214,,,,,,,,,,,,,,,,,3.0,16546.784085717616,1555.1456073516129,0.372636095541002,6.17534620354742,2.933286240916919
2415.0,-29.920515435678922,5.037572013913723,35.06793453793582,24.146358982566767,5.012414489799001,-26.427222443130123,-39.954962209425844,1.5191214972548832,-6.514296947050184,-6.514296947049834,40.13531857778817,42415.14647235383,25768.455226441412,25768.455226441412,68183.60169879525,77467.8176888787,77460.50391043734,25768.455226441412,103228.95913687875,103228.95913687875,103228.95913687875,130808.07592606844,126275.00815551511,4533.06777055333,0.0,91611.15258631206,56558.68796969763,38947.182907349365,27579.116789189695,66526.29969653906,20923.7348104316,1555.1433501958038,0.0,0.8784678663945724,2.727303604270432,0.0014947054983599872,1.0,1.0,-6.514296947050184,334202.6738502962,1560376.053865836,4.668951435633324,1560376.053865836,4.668951435633324,0.7586803801720426,0.09282190246932598,4.028046144702076,101325.0,128409.86077633976,1.2673067927593364,1.0,0.0,4.028046144700234,1.2846278135294955,1.2849302164386562,3.135574445982981,0.0,16546.771969960602,0.0,0.0,22743.322517991623,2319.1734708582057,19331.825766474034,1971.2976160538037,0.85,0.8500000715014772,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4166.613862126623,4632.441516551485,6.184507631165346,5.037572013913723,-3.7035147147062952,8.741086728620019,2.933302774894904,3.5,0.8380865071128297,0.6,0.00023538893007746814,1.0000766791059366,0.00023537088204866915,198.8565859152305,0.0,3.6004553954487383e-06,10.203690590701724,0.03845280872086245,7.925852805887239e-05,0.00015613040201859575,0.0006289004639217898,0.09282190246822258,0.09282190246822258,0.09282190246822258,0.09281842094627028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.7435201028,595.5824738797193,0.0,0.09282190246822258,0.09282190246932598,0.09282190246932598,0.37263478409334494,0.37263478409334494,0.5,10.01640854945218,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,27579.116789189695,20923.7348104316,0.7586803801720426,1.0249119823260273,0.6375696027861357,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510148089376795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.66309534789,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6979005521354,260.6979005521354,-12.452099447864555,244.97935648411146,276.4164446201565,127236.2087547403,127310.81100568942,-74.60225094913463,0.0,nan,276.4164446201565,3.2664446201565056,270.1290269929557,-3.02097300704429,263.84160936573636,-9.308390634263617,257.5541917385313,-15.595808261468676,251.2667741113213,-21.88322588867868,244.97935648411146,-28.170643515888514,1.0,1.0,26381.15544483698,26381.15544483698,275.59715363343315,2.4471536334331745,275.59715363343315,275.59715363343315,77457.76308709127,77460.50391043734,-2.7408233460737392,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59715363343315,2.4471536334331745,1.0,0.002,0.12882672740073922,0.004911900526239786,0.00019899020764472695,0.0018010097922635812,0.09949510382236347,0.09949510382236347,0.0,-9.16918450888371e-14,0.9999622079678766,0.9999622079678766,0.0,0.0928183945410061,3.507928319875497e-06,0.0,0.0,0.0,1600120.8299108709,266.6357030529498,0.0,1.0,1284429.2324965657,2598.4468193700486,,,,,,,,,,,,,,,,,3.0,16546.771969960602,1555.1433501958038,0.37263478409334494,6.17534620354742,2.933302774894904
2416.0,-29.92125274171225,5.037418942984091,35.06791410633998,24.146171647030883,5.012310796837298,-26.4278963878437,-39.95561240063978,1.5189544429859378,-6.5143580357583915,-6.514358035756985,40.13527957097309,42414.652445884414,25768.368511408637,25768.368511408637,68183.02095729305,77467.47646339276,77460.17355790969,25768.368511408637,103228.54206931833,103228.54206931833,103228.54206931833,130807.58308987302,126274.58012887624,4533.00296099678,0.0,91611.06742010072,56558.450022850586,38947.35266361126,27579.041020554698,66526.39368416596,20923.675479506506,1555.1414009260045,0.0,0.8784676837869821,2.7272973946892867,0.0014947054983599872,1.0,1.0,-6.5143580357583915,334201.8678794914,1560374.3672302342,4.668957648653489,1560374.3672302342,4.668957648653489,0.7586803132100228,0.09282153459526911,4.028046144702076,101325.0,128409.85582116748,1.2673067438555883,1.0,0.0,4.0280461447025635,1.2846286321071245,1.284931012022758,3.135572447965008,0.0,16546.759875814685,0.0,0.0,22743.30137468584,2319.171314841036,19331.808807551486,1971.295886724976,0.85,0.8500001160371785,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4166.627909201924,4632.441516551485,6.184465969351295,5.037418942984091,-3.70358925554306,8.741008198527151,2.933319256852288,3.5,0.8380912162435108,0.6,0.00023537088204866915,1.0000766925157016,0.00023535283224788655,198.85719448366163,0.0,3.5889693894679002e-06,10.171139249752029,0.03845639769025192,7.925269876489896e-05,0.00015611818328377017,0.0006288512462940825,0.09282153459927432,0.09282153459927432,0.09282153459927432,0.0928180739797116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.0554058338,595.5823705380267,0.0,0.09282153459927432,0.09282153459526911,0.09282153459526911,0.3726334734237783,0.3726334734237783,0.5,10.01630473183177,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,27579.041020554698,20923.675479506506,0.7586803132100228,1.024901804853453,0.6375612760139677,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510192225907035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.63054400694,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6974693658537,260.6974693658537,-12.452530634146285,244.9786417479511,276.4162969837536,127238.72155792716,127312.91517334948,-74.19361542235674,0.0,nan,276.4162969837536,3.266296983753648,270.1287659365999,-3.0212340634000725,263.84123488943413,-9.308765110565844,257.5537038422724,-15.59629615772758,251.2661727951108,-21.883827204889172,244.9786417479511,-28.17135825204889,1.0,1.0,26381.15544483698,26381.15544483698,275.5970543260507,2.4470543260507043,275.5970543260507,275.5970543260507,77457.44886066022,77460.17355790969,-2.7246972494613146,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5970543260507,2.4470543260507043,1.0,0.002,0.12883021378851792,0.0049118747253768455,0.00019899556785411856,0.0018010044326184024,0.09949778392705928,0.09949778392705928,0.0,4.725208939404535e-13,0.9999624398888172,0.9999624398888172,0.0,0.09281804820810954,3.4863871595594647e-06,0.0,0.0,0.0,1600120.7582917223,266.6356419642416,0.0,1.0,1284429.4410215244,2598.445975412252,,,,,,,,,,,,,,,,,3.0,16546.759875814685,1555.1414009260045,0.3726334734237783,6.17534620354742,2.933319256852288
2417.0,-29.92198516099795,5.037266469814824,35.0678937650689,24.145966220553987,5.012186291363645,-26.42856801575876,-39.956258435826726,1.5187691461454553,-6.514425368330137,-6.5144253683284195,40.135241313893644,42414.162493799544,25768.296780381148,25768.296780381148,68182.4592741807,77467.14620370214,77459.83296726827,25768.296780381148,103228.12974764942,103228.12974764942,103228.12974764942,130807.10318493244,126274.16448379193,4532.938701140502,0.0,91610.982814675,56558.20434116008,38947.53163723879,27578.97343728301,66526.5050745218,20923.621662926926,1555.139988940167,0.0,0.8784674645029539,2.7272905504411344,0.0014947054983599872,1.0,1.0,-6.514425368330137,334200.979532356,1560372.7130142888,4.668965109550852,1560372.7130142888,4.668965109550852,0.7586802210208826,0.09282117160191249,4.028046144702076,101325.0,128409.84914003627,1.2673066779179498,1.0,0.0,4.028046144702112,1.2846295360101574,1.28493189295004,3.135570241684235,0.0,16546.747754602624,0.0,0.0,22743.280370600314,2319.1691730203806,19331.787718315263,1971.2937362213665,0.85,0.8499999737638989,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4166.641923577154,4632.441516551485,6.184427952536536,5.037266469814824,-3.7036683964895314,8.740934866304356,2.933335700478372,3.5,0.8380959144223921,0.6,0.00023535283224788655,1.0000761846489417,0.0002353349033408918,198.85779902184728,0.0,3.58933274461614e-06,10.17216899824214,0.038459987022996536,7.924690712437672e-05,0.00015610592512350983,0.0006288018698589048,0.09282117160421387,0.09282117160421387,0.09282117160421387,0.09281773360657161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.3676466607,595.5822671176595,0.0,0.09282117160421387,0.09282117160191249,0.09282117160191249,0.37263216490080364,0.37263216490080364,0.5,10.01620159257786,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,27578.97343728301,20923.621662926926,0.7586802210208826,1.0248916457854493,0.6375528437318022,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510236370145533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.63157375543,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6970386748238,260.6970386748238,-12.452961325176204,244.97792932316247,276.4161480264829,127240.97902046292,127315.08741795442,-74.10839749150688,0.0,nan,276.4161480264829,3.266148026482938,270.1285042858271,-3.021495714172886,263.8408605451564,-9.309139454843603,257.553216804488,-15.596783195511989,251.26557306382594,-21.884426936174037,244.97792932316247,-28.172070676837507,1.0,1.0,26381.15544483698,26381.15544483698,275.59694759035057,2.4469475903505895,275.59694759035057,275.59694759035057,77457.09657279134,77459.83296726827,-2.7363944769313093,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59694759035057,2.4469475903505895,1.0,0.002,0.12883367861179168,0.004911847877435332,0.00019900089219907483,0.001800999108132495,0.09950044609953741,0.09950044609953741,0.0,3.31569841027779e-13,0.9999626720648311,0.9999626720648311,0.0,0.09281770677923663,3.464822675854067e-06,0.0,0.0,0.0,1600120.6793523356,266.63557463166984,0.0,1.0,1284429.6708596868,2598.4450451945077,,,,,,,,,,,,,,,,,3.0,16546.747754602624,1555.139988940167,0.37263216490080364,6.17534620354742,2.933335700478372
2418.0,-29.92271558355543,5.03711467426113,35.0678734133646,24.14576910613107,5.012070809421763,-26.42923694426377,-39.95690028006209,1.5185921701155705,-6.5144879692171,-6.514487969200806,40.13520033031859,42413.6636727765,25768.215466390753,25768.215466390753,68181.87913916726,77466.81330160442,77459.46703649519,25768.215466390753,103227.68250288595,103227.68250288595,103227.68250288595,130806.57263221595,126273.69853261142,4532.87409960452,0.0,91610.8984151047,56557.95344867122,38947.71662937054,27578.890129329993,66526.60675870054,20923.556812202827,1555.1377167859685,0.0,0.8784672812196358,2.72728418717334,0.0014947054983599872,1.0,1.0,-6.5144879692171,334200.1536140074,1560370.9409074094,4.668971345565561,1560370.9409074094,4.668971345565561,0.7586801613147856,0.09282080295548398,4.028046144702076,101325.0,128409.83778211326,1.267306565823965,1.0,0.0,4.028046144703203,1.284630400748204,1.2849327348583974,3.135568131001751,0.0,16546.735706711544,0.0,0.0,22743.25941762032,2319.1670364110396,19331.767256471485,1971.2916496939818,0.85,0.8499998571662167,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4166.65587417678,4632.441516551485,6.18438773071987,5.03711467426113,-3.7037438328697037,8.740858507130834,2.933352069310616,3.5,0.8381005912316046,0.6,0.0002353349033408918,1.0000759774008279,0.00023531702456499478,198.8584019151611,0.0,3.565302983843449e-06,10.104068656212334,0.03846355232598038,7.924115344279285e-05,0.00015609374989809896,0.0006287528274891276,0.0928208029563507,0.0928208029563507,0.0928208029563507,0.09281736206837134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.6671232839,595.5821677142819,0.0,0.0928208029563507,0.09282080295548398,0.09282080295548398,0.37263085982628996,0.37263085982628996,0.5,10.016098366149128,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,27578.890129329993,20923.556812202827,0.7586801613147856,1.024881358919606,0.6375443711809263,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510280222056866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.5634734134,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.69660939084315,260.69660939084315,-12.453390609156827,244.97721921642284,276.4159995652618,127243.34052992801,127317.20681808812,-73.86628816008417,0.0,nan,276.4159995652618,3.2659995652618363,270.12824349550056,-3.0217565044994217,263.8404874257275,-9.309512574272503,257.5527313559562,-15.597268644043766,251.2649752861901,-21.885024713809884,244.97721921642284,-28.17278078357714,1.0,1.0,26381.15544483698,26381.15544483698,275.59684265473504,2.4468426547350646,275.59684265473504,275.59684265473504,77456.76753013254,77459.46703649519,-2.6995063626527553,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59684265473504,2.4468426547350646,1.0,0.002,0.12883714548838526,0.004911821881647221,0.000199006221649565,0.001800993778453834,0.0995031108247825,0.0995031108247825,0.0,1.0339906014733558e-13,0.9999626497905182,0.9999626497905182,0.0,0.09281733607904932,3.4668764346573523e-06,0.0,0.0,0.0,1600120.605960226,266.6355120307829,0.0,1.0,1284429.8845462739,2598.4441803470218,,,,,,,,,,,,,,,,,3.0,16546.735706711544,1555.1377167859685,0.37263085982628996,6.17534620354742,2.933352069310616
2419.0,-29.923443693635623,5.036963574135585,35.067853124923566,24.14558072285729,5.011964748293477,-26.429902849450958,-39.95754167027769,1.5184239040882326,-6.514549077533559,-6.514549077540087,40.13516145221579,42413.1729557372,25768.132015024017,25768.132015024017,68181.30497076122,77466.47726927645,77459.13390809897,25768.132015024017,103227.26592312299,103227.26592312299,103227.26592312299,130806.08056255923,126273.2706424894,4532.809920069841,0.0,91610.81376446836,56557.71345110496,38947.88923707044,27578.81463943624,66526.70387650668,20923.497687473726,1555.1357799103869,0.0,0.8784670980153282,2.727277975633988,0.0014947054983599872,1.0,1.0,-6.514549077533559,334199.3473892834,1560369.2598414675,4.668977578893689,1560369.2598414675,4.668977578893689,0.7586800941601832,0.09282043718885885,4.028046144702076,101325.0,128409.83483128031,1.2673065367015082,1.0,0.0,4.0280461447025315,1.2846312246469547,1.284933535982221,3.1355661200038734,0.0,16546.723674407607,0.0,0.0,22743.238402310835,2319.1648934458594,19331.751521582173,1971.2900451818077,0.85,0.8499999507377966,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4166.669782381042,4632.441516551485,6.184347059127597,5.036963574135585,-3.703817997775176,8.740781571910762,2.933368388434944,3.5,0.8381052538385554,0.6,0.00023531702456499478,1.0000757373037705,0.00023529920363773193,198.85900290295427,0.0,3.555344803080322e-06,10.075847171929633,0.03846710767078346,7.923540421696088e-05,0.0001560816203480339,0.000628703969101751,0.0928204371857908,0.0928204371857908,0.0928204371857908,0.09281701571387958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.97397836734,595.5820660148145,0.0,0.0928204371857908,0.09282043718885885,0.09282043718885885,0.37262955617873694,0.37262955617873694,0.5,10.015995721132771,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,27578.81463943624,20923.497687473726,0.7586800941601832,1.0248712321194504,0.6375360642317203,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510323954670694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.53525192912,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6961823247481,260.6961823247481,-12.453817675251855,244.9765114913392,276.41585315815615,127245.79769733928,127319.28235684232,-73.4846595030295,0.0,nan,276.41585315815615,3.265853158156176,270.12798482479934,-3.022015175200636,263.8401164914303,-9.30988350856967,257.5522481580618,-15.59775184193819,251.26437982470205,-21.88562017529793,244.9765114913392,-28.173488508660768,1.0,1.0,26381.15544483698,26381.15544483698,275.59674300657855,2.446743006578572,275.59674300657855,275.59674300657855,77456.45078011429,77459.13390809897,-2.6831279846810503,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59674300657855,2.446743006578572,1.0,0.002,0.12884059263064063,0.0049117962398545776,0.00019901152122687885,0.0018009884783528204,0.09950576061343942,0.09950576061343942,0.0,-4.2030094682399266e-13,0.9999628622431125,0.9999628622431125,0.0,0.09281699004602834,3.4471428305129307e-06,0.0,0.0,0.0,1600120.5343179242,266.6354509224664,0.0,1.0,1284430.0931379362,2598.443336120482,,,,,,,,,,,,,,,,,3.0,16546.723674407607,1555.1357799103869,0.37262955617873694,6.17534620354742,2.933368388434944
2420.0,-29.92416947952587,5.036813129718719,35.06783294059836,24.145388323254906,5.01185395120733,-26.430567136450072,-39.9581790092401,1.518251608129345,-6.514611806863343,-6.514611806946056,40.135123879339076,42412.67554662282,25768.05332998703,25768.05332998703,68180.72887660985,77466.14442927415,77458.81246939774,25768.05332998703,103226.86579938477,103226.86579938477,103226.86579938477,130805.6116011347,126272.86527367952,4532.746327455185,0.0,91610.7294491592,56557.46390141903,38948.07283082241,27578.745801749923,66526.81863257234,20923.443261963002,1555.1341962982096,0.0,0.8784669010656904,2.7272715993334242,0.0014947054983599872,1.0,1.0,-6.514611806863343,334198.5197795133,1560367.6352142736,4.668984279893647,1560367.6352142736,4.668984279893647,0.7586800143984564,0.09282007493591372,4.028046144702076,101325.0,128409.82057820042,1.2673063960345465,1.0,0.0,4.0280461447013876,1.2846320672753921,1.284934355914427,3.1355640632926582,0.0,16546.711664082886,0.0,0.0,22743.21747024945,2319.1627589696227,19331.735346087116,1971.2883957403515,0.85,0.8500000218251919,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4166.683653732321,4632.441516551485,6.1843075864195285,5.036813129718719,-3.703893253340515,8.740706383059234,2.9333846643541728,3.5,0.8381099041011922,0.6,0.00023529920363773193,1.0000754959840816,0.00023528144083382005,198.85960197552856,0.0,3.5438518262965628e-06,10.043276075724458,0.038470651522609756,7.922969168730289e-05,0.00015606951195042904,0.0006286551959174603,0.09282007493608926,0.09282007493608926,0.09282007493608926,0.09281668338465429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.282813539,595.5819637355083,0.0,0.09282007493608926,0.09282007493591372,0.09282007493591372,0.3726282550208304,0.3726282550208304,0.5,10.015893974599294,8.270717444247566e-11,8.270717444247566e-11,8.270717444247566e-11,8.270717444247566e-11,8.270717444247566e-11,8.270717444247566e-11,27578.745801749923,20923.443261963002,0.7586800143984564,1.0248608046804712,0.6375274876868539,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510367549079943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.50268083291,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6957568540377,260.6957568540377,-12.454243145962266,244.97580607327967,276.4157076347944,127248.17558533403,127321.38572958372,-73.21014424968685,0.0,nan,276.4157076347944,3.26570763479441,270.1277273224991,-3.0222726775008937,263.83974701019355,-9.310252989806429,257.5517666978789,-15.59823330212106,251.26378638558054,-21.886213614419432,244.97580607327967,-28.174193926720307,1.0,1.0,26381.15544483698,26381.15544483698,275.596643089743,2.44664308974302,275.596643089743,275.596643089743,77456.12065243772,77458.81246939774,-2.6918169600248802,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.596643089743,2.44664308974302,1.0,0.002,0.1288440099902661,0.0049117704312594684,0.0001990167741365502,0.0018009832258685779,0.0995083870682751,0.0995083870682751,0.0,5.127842594987442e-15,0.9999631829697366,0.9999631829697366,0.0,0.09281665757640575,3.4173595079637777e-06,0.0,0.0,0.0,1600120.4607751183,266.63538819313663,0.0,1.0,1284430.3072628146,2598.442469499946,,,,,,,,,,,,,,,,,3.0,16546.711664082886,1555.1341962982096,0.3726282550208304,6.17534620354742,2.9333846643541728
2421.0,-29.92489282983984,5.0366633654215,35.06781283851691,24.145198962092422,5.011746217503417,-26.431228925101124,-39.95881596403194,1.5180823127746972,-6.514672718069619,-6.514672718069621,40.1350858836373,42412.18707991348,25767.971715745964,25767.971715745964,68180.15879565944,77465.81137461444,77458.48871641593,25767.971715745964,103226.4604321619,103226.4604321619,103226.4604321619,130805.1338275708,126272.45077633082,4532.68305123997,0.0,91610.64517486701,56557.22351872197,38948.24628460559,27578.673395408907,66526.9196800145,20923.38638370611,1555.1323986261432,0.0,0.8784667155730022,2.727265407852506,0.0014947054983599872,1.0,1.0,-6.514672718069619,334197.7161584257,1560365.99230577,4.668990591084954,1560365.99230577,4.668990591084954,0.7586799438724736,0.09281971237718856,4.028046144702076,101325.0,128409.81929765026,1.267306383396499,1.0,0.0,4.028046144700517,1.2846328957509414,1.284935161765056,3.1355620411288414,0.0,16546.699676049095,0.0,0.0,22743.19654837091,2319.1606255317474,19331.720649956387,1971.2868971520743,0.85,0.8500001575786018,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4166.697479006865,4632.441516551485,6.184267479358202,5.0366633654215,-3.7039669970063462,8.740630362427847,2.9334008862453107,3.5,0.8381145389272316,0.6,0.00023528144083382005,1.0000752430732462,0.0002352637388670843,198.86019904091313,0.0,3.532304115886495e-06,10.010549864422327,0.03847418382672564,7.92239829814028e-05,0.00015605745785241725,0.000628606641454436,0.09281971237842748,0.09281971237842748,0.09281971237842748,0.09281634578051585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.58599325496,595.5818632745717,0.0,0.09281971237842748,0.09281971237718856,0.09281971237718856,0.3726269584795579,0.3726269584795579,0.5,10.015792977037945,0.0,0.0,0.0,0.0,0.0,0.0,27578.673395408907,20923.38638370611,0.7586799438724736,1.024850678846951,0.6375191769573937,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510411004580948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.46995462161,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6953331885472,260.6953331885472,-12.454666811452796,244.97510299132418,276.41556338576885,127250.57381369632,127323.4733366134,-72.89952291711315,0.0,nan,276.41556338576885,3.2655633857688713,270.1274713068855,-3.0225286931144524,263.83937922799385,-9.310620772006132,257.55128714909904,-15.598712850900938,251.26319507021157,-21.88680492978841,244.97510299132418,-28.1748970086758,1.0,1.0,26381.15544483698,26381.15544483698,275.59654472344937,2.4465447234493922,275.59654472344937,275.59654472344937,77455.79583598096,77458.48871641593,-2.692880434973631,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59654472344937,2.4465447234493922,1.0,0.002,0.1288474019472181,0.00491174505991075,0.00019902198855077164,0.0018009780116363082,0.09951099427538582,0.09951099427538582,0.0,1.8707995222411178e-13,0.9999634565046733,0.9999634565046733,0.0,0.09281632042046307,3.39195672547851e-06,0.0,0.0,0.0,1600120.3893637978,266.63532728193036,0.0,1.0,1284430.5151814984,2598.4416279979264,,,,,,,,,,,,,,,,,3.0,16546.699676049095,1555.1323986261432,0.3726269584795579,6.17534620354742,2.9334008862453107
