time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2422.0,-29.92561410621058,5.036514248175023,35.06779281697936,24.145005584601336,5.011633688484448,-26.43188932674429,-39.959448867570586,1.5179089089858182,-6.5147349086488475,-6.514734908641549,40.13504800336175,42411.690973182405,25767.894069538557,25767.894069538557,68179.58504272097,77465.48145801594,77458.1607882359,25767.894069538557,103226.05485777445,103226.05485777445,103226.05485777445,130804.65728854823,126272.03708582655,4532.620202721678,0.0,91610.56125923088,56556.97281781655,38948.431601571465,27578.602430773786,66527.03403234525,20923.33046727223,1555.130699548543,0.0,0.878466522710275,2.7272590863377535,0.0014947054983599872,1.0,1.0,-6.5147349086488475,334196.89565972274,1560364.354388648,4.668997153035801,1560364.354388648,4.668997153035801,0.7586798685608803,0.09281935215022989,4.028046144702076,101325.0,128409.80682620537,1.2673062603129077,1.0,0.0,4.028046144700536,1.284633743317227,1.2849359867890409,3.1355599723705776,0.0,16546.687712615156,0.0,0.0,22743.17571553208,2319.158501173396,19331.70109895055,1971.284903504311,0.85,0.8500000765393674,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4166.711265412371,4632.441516551485,6.184228382570291,5.036514248175023,-3.704041576218917,8.74055582439394,2.933417062565181,3.5,0.8381191607329088,0.6,0.0002352637388670843,1.0000750277768662,0.0002352460888760195,198.8607943975763,0.0,3.520216628484713e-06,9.976293925125676,0.03847770404335413,7.921831096149321e-05,0.00015604542790559112,0.000628558184273502,0.09281935214697667,0.09281935214697667,0.09281935214697667,0.09281600885738667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.886366198,595.58176373205,0.0,0.09281935214697667,0.09281935215022989,0.09281935215022989,0.3726256676655996,0.3726256676655996,0.5,10.015692677451394,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,27578.602430773786,20923.33046727223,0.7586798685608803,1.024840292888636,0.6375106239151134,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510454314502161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.43569868231,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.69491075265177,260.69491075265177,-12.455089247348212,244.97440213536015,276.415419369942,127252.89749193663,127325.58543929711,-72.68794736046736,0.0,nan,276.415419369942,3.2654193699420375,270.1272159230295,-3.0227840769704812,263.83901247611,-9.310987523889992,257.5508090291926,-15.599190970807399,251.26260558227634,-21.88739441772364,244.97440213536015,-28.175597864639826,1.0,1.0,26381.15544483698,26381.15544483698,275.59644459467626,2.4464445946762794,275.59644459467626,275.59644459467626,77455.4629741555,77458.1607882359,-2.6978140803985298,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59644459467626,2.4464445946762794,1.0,0.002,0.12885077077547416,0.00491171955110036,0.0001990271667149938,0.0018009728328466444,0.09951358335749691,0.09951358335749691,0.0,-4.383620202941252e-13,0.9999637055330494,0.9999637055330494,0.0,0.09281598332132089,3.368828908996065e-06,0.0,0.0,0.0,1600120.316452506,266.63526509135113,0.0,1.0,1284430.727467213,2598.4407688217752,,,,,,,,,,,,,,,,,3.0,16546.687712615156,1555.130699548543,0.3726256676655996,6.17534620354742,2.933417062565181
2423.0,-29.926335322432067,5.036365807692348,35.06777285771355,24.144816991779976,5.011526512069745,-26.432549138980793,-39.96008550804106,1.5177403286418993,-6.514795000290064,-6.514795000290054,40.13500975698142,42411.21038253304,25767.812857842306,25767.812857842306,68179.02324037535,77465.14932473391,77457.83237985004,25767.812857842306,103225.64523769234,103225.64523769234,103225.64523769234,130804.17321279689,126271.6156046561,4532.557608140793,0.0,91610.47727066829,56556.7403413128,38948.59658817276,27578.52797510454,66527.12456327729,20923.27216998182,1555.1287836518918,0.0,0.8784663426099637,2.7272529781857004,0.0014947054983599872,1.0,1.0,-6.514795000290064,334196.10285443126,1560362.7006447394,4.669003280760579,1560362.7006447394,4.669003280760579,0.7586798029564705,0.09281899197880124,4.028046144702076,101325.0,128409.80437645726,1.2673062361357736,1.0,0.0,4.028046144703261,1.2846345682177784,1.2849367892087025,3.135557958937953,0.0,16546.675766617533,0.0,0.0,22743.154864588578,2319.156374968881,19331.6856881788,1971.2833320429302,0.85,0.850000178219712,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4166.725005413237,4632.441516551485,6.184188499208811,5.036365807692348,-3.7041144322016377,8.740480239893985,2.9334331844715296,3.5,0.8381237669918656,0.6,0.0002352460888760195,1.0000750219629488,0.00023522844157659103,198.8613897077321,0.0,3.5098912442602844e-06,9.947031786233646,0.038481213934598385,7.921260583031448e-05,0.00015603348304570503,0.0006285100698266889,0.09281899198034281,0.09281899198034281,0.09281899198034281,0.0928156676040603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.1822269416,595.5816656389,0.0,0.09281899198034281,0.09281899197880124,0.09281899197880124,0.3726243832701578,0.3726243832701578,0.5,10.01559294659159,0.0,0.0,0.0,0.0,0.0,0.0,27578.52797510454,20923.27216998182,0.7586798029564705,1.0248304535622437,0.6375025324023077,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510497500493706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.406436543424,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.69448981486715,260.69448981486715,-12.455510185132823,244.97370315970988,276.4152764700234,127255.26355305036,127327.69372382696,-72.43017077661754,0.0,nan,276.4152764700234,3.265276470023423,270.12696180796445,-3.0230381920355285,263.8386471459012,-9.3113528540988,257.5503324838322,-15.599667516167756,251.2620178217717,-21.88798217822827,244.97370315970988,-28.176296840290092,1.0,1.0,26381.15544483698,26381.15544483698,275.5963465092713,2.4463465092713363,275.5963465092713,275.5963465092713,77455.13989771543,77457.83237985004,-2.692482134603779,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5963465092713,2.4463465092713363,1.0,0.002,0.12885412017871728,0.004911694509605709,0.00019903231573201128,0.0018009676844872114,0.09951615786600564,0.09951615786600564,0.0,2.1922264351048604e-13,0.9999639146792074,0.9999639146792074,0.0,0.09281564257570003,3.3494031011987857e-06,0.0,0.0,0.0,1600120.2460019256,266.6352049997099,0.0,1.0,1284430.9325881994,2598.4399386435716,,,,,,,,,,,,,,,,,3.0,16546.675766617533,1555.1287836518918,0.3726243832701578,6.17534620354742,2.9334331844715296
2424.0,-29.927053883504875,5.036217966285088,35.06775294884798,24.14461722308772,5.011406554263607,-26.433207839724318,-39.96071816710753,1.5175605105219354,-6.51485881586774,-6.514858815883984,40.1349712926339,42410.72492983777,25767.74096894667,25767.74096894667,68178.46589878445,77464.82373858476,77457.48789026686,25767.74096894667,103225.22885921353,103225.22885921353,103225.22885921353,130803.68450826693,126271.18917771635,4532.495330550576,0.0,91610.39357964133,56556.496026222754,38948.77505935397,27578.455649053398,66527.23070840737,20923.215175963694,1555.1270580424302,0.0,0.8784661431644223,2.727246491517521,0.0014947054983599872,1.0,1.0,-6.51485881586774,334195.2609198642,1560361.0374744225,4.66901006668846,1560361.0374744225,4.66901006668846,0.7586797260230872,0.09281863499661036,4.028046144702076,101325.0,128409.79769532605,1.2673061701981352,1.0,0.0,4.028046144700701,1.284635445673488,1.2849376441993143,3.135555817230558,0.0,16546.66379778236,0.0,0.0,22743.13408751107,2319.154256296602,19331.6680930863,1971.281537842821,0.85,0.850000181096496,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4166.738707567979,4632.441516551485,6.184150909713909,5.036217966285088,-3.7041899844384645,8.740407950723553,2.9334492620062145,3.5,0.8381283605732042,0.6,0.00023522844157659103,1.000074746200836,0.0002352108604583764,198.86198282938454,0.0,3.5093664889328575e-06,9.945544629635718,0.03848472330108732,7.920693675400823e-05,0.0001560215048225828,0.0006284618209912209,0.09281863499622027,0.09281863499622027,0.09281863499622027,0.09281532278253814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.4752769076,595.5815684490886,0.0,0.09281863499622027,0.09281863499661036,0.09281863499661036,0.37262310533461834,0.37262310533461834,0.5,10.015493580130736,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,27578.455649053398,20923.215175963694,0.7586797260230872,1.024820440784835,0.6374942182055704,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451054068312921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.40494938682,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6940691822359,260.6940691822359,-12.455930817764056,244.97300606492504,276.4151322995473,127257.47073856507,127329.84840197129,-72.37766340622306,0.0,nan,276.4151322995473,3.2651322995473038,270.12670705262127,-3.0232929473787067,263.8382818056984,-9.31171819430159,257.54985655877357,-15.600143441226408,251.26143131184983,-21.888568688150144,244.97300606492504,-28.176993935074933,1.0,1.0,26381.15544483698,26381.15544483698,275.5962428394779,2.446242839477918,275.5962428394779,275.5962428394779,77454.79686184759,77457.48789026686,-2.6910284192708787,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5962428394779,2.446242839477918,1.0,0.002,0.12885745806724,0.004911668836677365,0.00019903744543833108,0.0018009625545334393,0.09951872271916554,0.09951872271916554,0.0,-2.8229588805439576e-14,0.9999640385966764,0.9999640385966764,0.0,0.0928152971082413,3.3378883690614877e-06,0.0,0.0,0.0,1600120.1711853982,266.63514118413224,0.0,1.0,1284431.1504206466,2598.4390570191763,,,,,,,,,,,,,,,,,3.0,16546.66379778236,1555.1270580424302,0.37262310533461834,6.17534620354742,2.9334492620062145
2425.0,-29.927768007007757,5.036070822987131,35.06773305881356,24.14443310061472,5.011303603524315,-26.433860845953227,-39.96134618120266,1.5173964424835793,-6.514916821611791,-6.514916821609134,40.13493201822629,42410.239443796716,25767.65719578485,25767.65719578485,68177.89663958157,77464.49261694754,77457.1483708628,25767.65719578485,103224.80556664764,103224.80556664764,103224.80556664764,130803.18050043334,126270.7474991678,4532.43300126554,0.0,91610.30944401179,56556.256269491874,38948.94797168879,27578.3749337857,66527.32290547449,20923.152500631993,1555.1247945200212,0.0,0.8784659782730124,2.727240595412598,0.0014947054983599872,1.0,1.0,-6.514916821611791,334194.49563729955,1560359.3392807192,4.669015676949309,1560359.3392807192,4.669015676949309,0.7586796738701043,0.09281827531719873,4.028046144702076,101325.0,128409.78360927444,1.2673060311796145,1.0,0.0,4.0280461447023335,1.2846362493296009,1.284938425457962,3.135553855656921,0.0,16546.651858098114,0.0,0.0,22743.113200056825,2319.152126369028,19331.643656045493,1971.2790459581502,0.85,0.8499998872624523,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4166.752352864762,4632.441516551485,6.184110552687116,5.036070822987131,-3.704261006915763,8.740331829902894,2.933465272861178,3.5,0.8381329351031938,0.6,0.0002352108604583764,1.0000742850143018,0.00023519338911410234,198.8625722912241,0.0,3.4962160285200687e-06,9.908276224825874,0.03848821951711584,7.920130967091919e-05,0.0001560095507874572,0.0006284136695861197,0.09281827532030612,0.09281827532030612,0.09281827532030612,0.09281496960646353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.76346503926,595.5814728005478,0.0,0.09281827532030612,0.09281827531719873,0.09281827531719873,0.37262183307824936,0.37262183307824936,0.5,10.015394409614194,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,27578.3749337857,20923.152500631993,0.7586796738701043,1.0248104637616682,0.6374860371888917,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510583707032374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.36768098202,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.69365074878493,260.69365074878493,-12.456349251215045,244.97231143012206,276.4149900674481,127259.88667097325,127331.88592382135,-71.99925284808916,0.0,nan,276.4149900674481,3.2649900674481387,270.1264543399815,-3.023545660018499,263.8379186125161,-9.312081387483886,257.54938288505355,-15.60061711494643,251.26084715758824,-21.889152842411733,244.97231143012206,-28.177688569877915,1.0,1.0,26381.15544483698,26381.15544483698,275.5961455545562,2.4461455545562103,275.5961455545562,275.5961455545562,77454.48688540513,77457.1483708628,-2.661485457661911,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5961455545562,2.4461455545562103,1.0,0.002,0.1288607883329072,0.004911644254987557,0.0001990425657455918,0.00180095743469711,0.09952128287279591,0.09952128287279591,0.0,4.4270186475015016e-13,0.9999641205898229,0.9999641205898229,0.0,0.09281494505222669,3.33026497203964e-06,0.0,0.0,0.0,1600120.1031801922,266.6350831783882,0.0,1.0,1284431.348421344,2598.4382556593823,,,,,,,,,,,,,,,,,3.0,16546.651858098114,1555.1247945200212,0.37262183307824936,6.17534620354742,2.933465272861178
2426.0,-29.928480209902787,5.035924255670988,35.067713232085296,24.144233820866816,5.011183241465453,-26.434513864767034,-39.961974195297785,1.5172168963113757,-6.514980937127973,-6.514980937140532,40.13489406469607,42409.76211102145,25767.588077901757,25767.588077901757,68177.35018892321,77464.17046574493,77456.80731093462,25767.588077901757,103224.39538883638,103224.39538883638,103224.39538883638,130802.70036957723,126270.32918851837,4532.371181058857,0.0,91610.22645476622,56556.01754703576,38949.121008589405,27578.30498074085,66527.42598933025,20923.097199410935,1555.1231884023437,0.0,0.8784657752593683,2.72723407827993,0.0014947054983599872,1.0,1.0,-6.514980937127973,334193.6497487702,1560357.6982005949,4.669022584281874,1560357.6982005949,4.669022584281874,0.7586795930359919,0.09281792184424442,4.028046144702076,101325.0,128409.7764827345,1.2673059608461337,1.0,0.0,4.028046144702046,1.284637125152295,1.284939279041164,3.1355517179410075,0.0,16546.639983361158,0.0,0.0,22743.09259720309,2319.150025462629,19331.625793907122,1971.2772245269407,0.85,0.8499998718856949,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4166.765967616055,4632.441516551485,6.18407375844155,5.035924255670988,-3.704336531936415,8.740260787607403,2.933481247910103,3.5,0.8381374994028866,0.6,0.00023519338911410234,1.0000740856528616,0.00023517596594912766,198.86316017079574,0.0,3.4743964637223655e-06,9.846439578189184,0.03849169391357956,7.919568295740324e-05,0.0001559977061566991,0.000628365958866859,0.0928179218446784,0.0928179218446784,0.0928179218446784,0.09281463050413155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.055965499,595.5813758144856,0.0,0.0928179218446784,0.09281792184424442,0.09281792184424442,0.3726205652045129,0.3726205652045129,0.5,10.015295669519013,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,27578.30498074085,20923.097199410935,0.7586795930359919,1.024800661908332,0.6374778744306624,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510626465476977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.30584433538,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.69323270641803,260.69323270641803,-12.456767293581947,244.97161898149267,276.4148464313437,127262.07661164584,127334.00857076583,-71.93195911996766,0.0,nan,276.4148464313437,3.264846431343699,270.1262009413722,-3.0237990586277874,263.8375554514019,-9.31244454859808,257.54890996143394,-15.601090038566042,251.26026447146376,-21.88973552853622,244.97161898149267,-28.17838101850731,1.0,1.0,26381.15544483698,26381.15544483698,275.59604198160406,2.4460419816040826,275.59604198160406,275.59604198160406,77454.14524919352,77456.80731093462,-2.6620617410953855,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59604198160406,2.4460419816040826,1.0,0.002,0.12886410530896553,0.004911618615397409,0.0001990476630245174,0.0018009523370373323,0.09952383151225869,0.09952383151225869,0.0,6.184983081247708e-14,0.999964263626104,0.999964263626104,0.0,0.09281460486828515,3.3169759592735983e-06,0.0,0.0,0.0,1600120.02801191,266.635019062872,0.0,1.0,1284431.5672774739,2598.4373698927143,,,,,,,,,,,,,,,,,3.0,16546.639983361158,1555.1231884023437,0.3726205652045129,6.17534620354742,2.933481247910103
2427.0,-29.929190121256326,5.035778374648088,35.06769341138083,24.14404955869543,5.011079531133022,-26.435163156020565,-39.962597843818344,1.5170525658971536,-6.515038663607527,-6.5150386635647,40.134854585037374,42409.276678916474,25767.505722651546,25767.505722651546,68176.78240156802,77463.84196697698,77456.46299610146,25767.505722651546,103223.968718753,103223.968718753,103223.968718753,130802.19175056729,126269.88259393464,4532.309156632646,0.0,91610.14293302046,56555.77643676343,38949.29610695225,27578.223031814287,66527.51913876654,20923.03365525552,1555.1208590847593,0.0,0.8784656126607346,2.727228210582396,0.0014947054983599872,1.0,1.0,-6.515038663607527,334192.8881534797,1560355.991135076,4.6690281165363245,1560355.991135076,4.6690281165363245,0.7586795433164302,0.09281756393721925,4.028046144702076,101325.0,128409.7718059427,1.2673059146897874,1.0,0.0,4.028046144700987,1.2846379297114399,1.2849400614059219,3.1355497541683754,0.0,16546.62812329626,0.0,0.0,22743.071862151213,2319.1479110757714,19331.61061280337,1971.275676485178,0.85,0.8499999793332597,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4166.77952141531,4632.441516551485,6.1840338780150335,5.035778374648088,-3.704407094384479,8.740185469032568,2.933497151474712,3.5,0.8381420432784891,0.6,0.00023517596594912766,1.0000738477005038,0.00023515860002726197,198.86374616188957,0.0,3.464825647042611e-06,9.81931588371876,0.038495158739226605,7.919009572310661e-05,0.00015598587022602105,0.0006283182831919224,0.09281756393796128,0.09281756393796128,0.09281756393796128,0.09281427461159766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.340794637,595.5812812481723,0.0,0.09281756393796128,0.09281756393721925,0.09281756393721925,0.37261930161818607,0.37261930161818607,0.5,10.015196989876788,-4.2803094402188435e-11,-4.2803094402188435e-11,-4.2803094402188435e-11,-4.2803094402188435e-11,-4.2803094402188435e-11,-4.2803094402188435e-11,27578.223031814287,20923.03365525552,0.7586795433164302,1.0247906923954486,0.6374696851457367,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451066910916396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.278720640905,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6928167061503,260.6928167061503,-12.457183293849653,244.97092886874267,276.41470454355783,127264.46091503648,127336.04149386122,-71.5805788247315,0.0,nan,276.41470454355783,3.2647045435578548,270.12594940859407,-3.02405059140591,263.837194273631,-9.312805726368993,257.54843913866983,-15.601560861330142,251.25968400370664,-21.89031599629334,244.97092886874267,-28.179071131257302,1.0,1.0,26381.15544483698,26381.15544483698,275.5959444211973,2.445944421197339,275.5959444211973,275.5959444211973,77453.83575745687,77456.46299610146,-2.6272386445925804,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5959444211973,2.445944421197339,1.0,0.002,0.12886741909262533,0.004911594152864977,0.0001990527579848984,0.001800947242088311,0.09952637899244919,0.09952637899244919,0.0,7.320923381404221e-14,0.999964297882116,0.999964297882116,0.0,0.09281425015360986,3.3137836093877764e-06,0.0,0.0,0.0,1600119.96033401,266.63496133639245,0.0,1.0,1284431.7643247808,2598.4365723922906,,,,,,,,,,,,,,,,,3.0,16546.62812329626,1555.1208590847593,0.37261930161818607,6.17534620354742,2.933497151474712
2428.0,-29.929897809599503,5.0356331207600515,35.067673677061514,24.143861594516807,5.010971329051047,-26.435810895741227,-39.9632174410857,1.5168844151592096,-6.515099066015978,-6.515099065999663,40.1348174360594,42408.78415748762,25767.43046647833,25767.43046647833,68176.21462396595,77463.5165131291,77456.1417939785,25767.43046647833,103223.57226045683,103223.57226045683,103223.57226045683,130801.72554283877,126269.47780277808,4532.247740060685,0.0,91610.0597392693,56555.52553935248,38949.48244435203,27578.153282381936,66527.63572673396,20922.97873573546,1555.1191727894916,0.0,0.8784654267022226,2.7272220708966937,0.0014947054983599872,1.0,1.0,-6.515099066015978,334192.0912556755,1560354.384847679,4.669034443588677,1560354.384847679,4.669034443588677,0.7586794707208305,0.09281721167025254,4.028046144702076,101325.0,128409.75972423043,1.267305795452558,1.0,0.0,4.02804614470254,1.2846387520213134,1.2849408615990954,3.135547747072203,0.0,16546.616285398482,0.0,0.0,22743.051208527057,2319.1458049922308,19331.594780389103,1971.2740620282261,0.85,0.8500000550999554,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4166.793043441498,4632.441516551485,6.1839957487296076,5.0356331207600515,-3.704479549440148,8.7401126702002,2.9335130177922553,3.5,0.8381465765120729,0.6,0.00023515860002726197,1.0000736168732272,0.00023514128966075054,198.86433032104512,0.0,3.453452277766645e-06,9.787083755190672,0.03849861219150437,7.918454514464144e-05,0.00015597405488262052,0.0006282706904434896,0.09281721167020772,0.09281721167020772,0.09281721167020772,0.09281394537270399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.6335645119,595.5811842139753,0.0,0.09281721167020772,0.09281721167025254,0.09281721167025254,0.3726180407637926,0.3726180407637926,0.5,10.01509900091045,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,27578.153282381936,20922.97873573546,0.7586794707208305,1.0247803620138196,0.6374611647358717,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510711615881282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.24648851238,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6924021704364,260.6924021704364,-12.457597829563554,244.97024101030502,276.4145633305678,127266.77106596851,127338.09964073604,-71.32857476752238,0.0,nan,276.4145633305678,3.264563330567796,270.1256988665133,-3.024301133486688,263.8368344024635,-9.313165597536454,257.54796993841154,-15.602030061588437,251.25910547435743,-21.89089452564255,244.97024101030502,-28.17975898969496,1.0,1.0,26381.15544483698,26381.15544483698,275.59584685870266,2.44584685870268,275.59584685870266,275.59584685870266,77453.5130584406,77456.1417939785,-2.628735537902685,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59584685870266,2.44584685870268,1.0,0.002,0.12887071024560007,0.004911569298607741,0.00019905781689319538,0.0018009421830917551,0.09952890844659769,0.09952890844659769,0.0,-1.504959351583679e-14,0.9999645415658246,0.9999645415658246,0.0,0.09281392051726219,3.291152990354381e-06,0.0,0.0,0.0,1600119.8895188295,266.634900933984,0.0,1.0,1284431.9705061987,2598.43573792417,,,,,,,,,,,,,,,,,3.0,16546.616285398482,1555.1191727894916,0.3726180407637926,6.17534620354742,2.9335130177922553
2429.0,-29.93060307924727,5.035488519342217,35.06765401059115,24.143676738627278,5.0108662932940815,-26.436456142002,-39.963840460963524,1.5167193560292904,-6.515157627843394,-6.5151576278196615,40.13477992504588,42408.316198825305,25767.352170212904,25767.352170212904,68175.6683690382,77463.19078178104,77455.81945348249,25767.352170212904,103223.1716236954,103223.1716236954,103223.1716236954,130801.25181848273,126269.06526495673,4532.186553525993,0.0,91609.97657196406,56555.29945418669,38949.64124197485,27578.080194787333,66527.7214367622,20922.921531232685,1555.117282779335,0.0,0.878465252091309,2.7272161183097428,0.0014947054983599872,1.0,1.0,-6.515157627843394,334191.31864234444,1560352.7629077586,4.6690403845519,1560352.7629077586,4.6690403845519,0.7586794071034513,0.09281685900461446,4.028046144702076,101325.0,128409.75621663655,1.2673057608352978,1.0,0.0,4.028046144703762,1.2846395597577753,1.284941647286774,3.1355457755493554,0.0,16546.6044683713,0.0,0.0,22743.030561468346,2319.1436995781787,19331.575842495688,1971.2721309005306,0.85,0.8499999940750022,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4166.80651946039,4632.441516551485,6.183956958373443,5.035488519342217,-3.704550482377517,8.740039001719733,2.9335288301604443,3.5,0.8381510943315555,0.6,0.00023514128966075054,1.0000733656850513,0.00023512403962451143,198.86491248670495,0.0,3.4424144439077866e-06,9.755802534034668,0.03850205460594828,7.917896426783726e-05,0.0001559623253929133,0.000628223443517695,0.09281685900324901,0.09281685900324901,0.09281685900324901,0.09281361154247421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.92186061497,595.5810886168543,0.0,0.09281685900324901,0.09281685900461446,0.09281685900461446,0.37261678392442116,0.37261678392442116,0.5,10.015001576780685,-2.3703705664956942e-11,-2.3703705664956942e-11,-2.3703705664956942e-11,-2.3703705664956942e-11,-2.3703705664956942e-11,-2.3703705664956942e-11,27578.080194787333,20922.921531232685,0.7586794071034513,1.0247708308158798,0.6374533094318653,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451075398973005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.21520729122,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6919893407232,260.6919893407232,-12.458010659276795,244.96955544286317,276.41442323858274,127269.1047134745,127340.13973881592,-71.03502534143709,0.0,nan,276.41442323858274,3.264423238582765,270.1254496794387,-3.024550320561275,263.8364761202977,-9.313523879702302,257.5475025611507,-15.602497438849298,251.25852900200618,-21.891470997993792,244.96955544286317,-28.18044455713681,1.0,1.0,26381.15544483698,26381.15544483698,275.5957510051239,2.4457510051238955,275.5957510051239,275.5957510051239,77453.19535464504,77455.81945348249,-2.6240988374484004,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5957510051239,2.4457510051238955,1.0,0.002,0.12887398215522788,0.004911544860239717,0.00019906284682941,0.0018009371530162707,0.099531423414705,0.099531423414705,0.0,-1.5431926569942078e-13,0.9999647487556821,0.9999647487556821,0.0,0.09281358709484087,3.271909773592962e-06,0.0,0.0,0.0,1600119.8208614767,266.6348423721566,0.0,1.0,1284432.170404803,2598.4349288845706,,,,,,,,,,,,,,,,,3.0,16546.6044683713,1555.117282779335,0.37261678392442116,6.17534620354742,2.9335288301604443
2430.0,-29.93130614600792,5.035344492854516,35.06763438482202,24.14347962420436,5.010747224325637,-26.437100808964143,-39.96445956928653,1.5165418873121606,-6.515219932355876,-6.515219932321232,40.13474176644204,42407.841648917056,25767.283178646652,25767.283178646652,68175.1248275637,77462.87233353828,77455.47499363325,25767.283178646652,103222.75817227991,103222.75817227991,103222.75817227991,130800.76556804069,126268.63999790562,4532.125570135073,0.0,91609.89411574526,56555.060266455934,38949.815388099254,27578.007395760775,66527.82278386003,20922.864302493617,1555.1154960808997,0.0,0.8784650596670321,2.727209785304404,0.0014947054983599872,1.0,1.0,-6.515219932355876,334190.4966528602,1560351.1129665498,4.669046931598902,1560351.1129665498,4.669046931598902,0.7586793346683136,0.09281650838316938,4.028046144702076,101325.0,128409.74569385489,1.2673056569835173,1.0,0.0,4.028046144702,1.2846404254114105,1.2849424909827234,3.1355436626650453,0.0,16546.592676209035,0.0,0.0,22743.010090943473,2319.141612165569,19331.55590016648,1971.2700973488888,0.85,0.8499998822875485,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4166.81995687661,4632.441516551485,6.183920458603505,5.035344492854516,-3.7046241320746423,8.739968624929158,2.933544597267331,3.5,0.8381555992192374,0.6,0.00023512403962451143,1.0000731369430518,0.00023510684462860475,198.86549283697897,0.0,3.430426947082265e-06,9.72182996803114,0.03850548503289536,7.917341879010509e-05,0.00015595062083440634,0.0006281762970159257,0.09281650838406114,0.09281650838406114,0.09281650838406114,0.0928132690501998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.20584652905,595.5809943895862,0.0,0.09281650838406114,0.09281650838316938,0.09281650838316938,0.37261553162856476,0.37261553162856476,0.5,10.014904397133224,-3.461764208623208e-11,-3.461764208623208e-11,-3.461764208623208e-11,-3.461764208623208e-11,-3.461764208623208e-11,-3.461764208623208e-11,27578.007395760775,20922.864302493617,0.7586793346683136,1.024761099563645,0.6374452052443448,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510796218991013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.18123472522,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6915768313473,260.6915768313473,-12.4584231686527,244.96887200279826,276.41428165989595,127271.25999205942,127342.23989766122,-70.97990560178097,0.0,nan,276.41428165989595,3.264281659895971,270.12519972847826,-3.0248002715217126,263.83611779705654,-9.313882202943432,257.5470358656364,-15.60296413436356,251.25795393421816,-21.892046065781813,244.96887200279826,-28.181127997201713,1.0,1.0,26381.15544483698,26381.15544483698,275.59564884986276,2.4456488498627778,275.59564884986276,275.59564884986276,77452.85638719739,77455.47499363325,-2.6186064358626027,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59564884986276,2.4456488498627778,1.0,0.002,0.12887724656358046,0.004911519773884319,0.00019906786364639467,0.0018009321365299237,0.09953393182319734,0.09953393182319734,0.0,1.7631816146002066e-13,0.9999648294458972,0.9999648294458972,0.0,0.09281324397513965,3.264408029727701e-06,0.0,0.0,0.0,1600119.7478161817,266.6347800676441,0.0,1.0,1284432.3830788457,2598.434068139974,,,,,,,,,,,,,,,,,3.0,16546.592676209035,1555.1154960808997,0.37261553162856476,6.17534620354742,2.933544597267331
2431.0,-29.932007110138322,5.035201101559527,35.06761473605879,24.143290507514052,5.010636850978254,-26.437742714021965,-39.965074486657954,1.5163724548779123,-6.515278578366406,-6.515278578375223,40.13470185145537,42407.35875684123,25767.206955365935,25767.206955365935,68174.56571220717,77462.55103030533,77455.11586693172,25767.206955365935,103222.32282229766,103222.32282229766,103222.32282229766,130800.24687959146,126268.18259178876,4532.064287802698,0.0,91609.81147543047,56554.81543538369,38949.99560005198,27577.924057293796,66527.91965734577,20922.799706246526,1555.1131215942341,0.0,0.8784648937412647,2.7272038241817262,0.0014947054983599872,1.0,1.0,-6.515278578366406,334189.7229317867,1560349.3870821698,4.669052577061628,1560349.3870821698,4.669052577061628,0.7586792850244605,0.09281615416182003,4.028046144702076,101325.0,128409.7356721581,1.26730555807706,1.0,0.0,4.028046144702275,1.2846412533660467,1.2849432970414905,3.135541641798982,0.0,16546.580904668954,0.0,0.0,22742.98957471505,2319.1395200924935,19331.53686886075,1971.268156695788,0.85,0.8499998122653563,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4166.833336682197,4632.441516551485,6.183882309025308,5.035201101559527,-3.7046948957290025,8.73989599728853,2.933560296809111,3.5,0.8381600848026032,0.6,0.00023510684462860475,1.0000729186269053,0.00023508970221032001,198.86607145459723,0.0,3.419491335311654e-06,9.690838444273227,0.03850890452423067,7.916791120699043e-05,0.0001559389334216143,0.0006281292195778872,0.09281615416191756,0.09281615416191756,0.09281615416191756,0.09281290693361385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.48248252034,595.5809024662387,0.0,0.09281615416191756,0.09281615416182003,0.09281615416182003,0.37261428301992916,0.37261428301992916,0.5,10.014806980318765,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,27577.924057293796,20922.799706246526,0.7586792850244605,1.024751203154142,0.6374370185519361,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510838316583783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.15024320146,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6911655657256,260.6911655657256,-12.458834434274365,244.96819074554853,276.4141403859024,127273.51873676463,127344.28463176615,-70.76589500154137,0.0,nan,276.4141403859024,3.264140385902408,270.1249504578318,-3.0250495421681762,263.8357605297606,-9.314239470239386,257.546570601691,-15.603429398309004,251.25738067361965,-21.892619326380327,244.96819074554853,-28.18180925445145,1.0,1.0,26381.15544483698,26381.15544483698,275.5955486562326,2.4455486562326314,275.5955486562326,275.5955486562326,77452.53896629553,77455.11586693172,-2.576900636195205,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5955486562326,2.4455486562326314,1.0,0.002,0.12888051824330754,0.00491149532128726,0.00019907289319060387,0.0018009271068290384,0.09953644659530193,0.09953644659530193,0.0,1.9642273918485387e-14,0.9999647509665754,0.9999647509665754,0.0,0.09281288248209964,3.271679720388725e-06,0.0,0.0,0.0,1600119.679060032,266.63472142163357,0.0,1.0,1284432.5832646703,2598.4332579386632,,,,,,,,,,,,,,,,,3.0,16546.580904668954,1555.1131215942341,0.37261428301992916,6.17534620354742,2.933560296809111
2432.0,-29.93270592374294,5.035058364511521,35.067595137306256,24.143109877500706,5.010535736500816,-26.438381757727676,-39.965692756790645,1.5162115704605088,-6.515335702088862,-6.515335702097678,40.134663996860986,42406.899047745064,25767.1284456782,25767.1284456782,68174.02749342326,77462.22662722357,77454.78923646094,25767.1284456782,103221.91768213914,103221.91768213914,103221.91768213914,130799.76598305718,126267.76263746085,4532.003345596326,0.0,91609.72861466574,56554.59665329366,38950.14662374676,27577.84830091804,66527.9949246648,20922.74066821461,1555.1110704050006,0.0,0.8784647282268836,2.7271980178033144,0.0014947054983599872,1.0,1.0,-6.515335702088862,334188.9692957424,1560347.7502900288,4.669058208528691,1560347.7502900288,4.669058208528691,0.7586792283398742,0.09281580262511754,4.028046144702076,101325.0,128409.73433593188,1.2673055448895325,1.0,0.0,4.0280461447035165,1.2846420412331945,1.2849440630708633,3.135539718780607,0.0,16546.56915181601,0.0,0.0,22742.96900375788,2319.137422438639,19331.527220691714,1971.2671728563491,0.85,0.8500001568615564,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4166.846675187183,4632.441516551485,6.183843672270635,5.035058364511521,-3.7047643746764556,8.739822739187977,2.933575947923214,3.5,0.8381645565494897,0.6,0.00023508970221032001,1.0000726953244299,0.00023507261353041483,198.86664829999702,0.0,3.4090453795168598e-06,9.661234605550781,0.038512313569610185,7.916237395155302e-05,0.000155927328258767,0.0006280824734464215,0.09281580262604099,0.09281580262604099,0.09281580262604099,0.09281256942265663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.7670529083,595.5808080637916,0.0,0.09281580262604099,0.09281580262511754,0.09281580262511754,0.37261303548462305,0.37261303548462305,0.5,10.014709984386592,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,27577.84830091804,20922.74066821461,0.7586792283398742,1.024741953678634,0.6374293873694215,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510880288509298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.120639362736,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.69075635493584,260.69075635493584,-12.459243645064134,244.96751172986274,276.4140009800081,127275.87316059305,127346.2854833713,-70.41232277824113,0.0,nan,276.4140009800081,3.2640009800081202,270.12470312997954,-3.0252968700204406,263.83540527994705,-9.314594720052924,257.5461074299242,-15.6038925700758,251.25680957989346,-21.89319042010652,244.96751172986274,-28.18248827013724,1.0,1.0,26381.15544483698,26381.15544483698,275.5954537444417,2.4454537444417497,275.5954537444417,275.5954537444417,77452.23298542392,77454.78923646094,-2.556251037021866,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5954537444417,2.4454537444417497,1.0,0.002,0.12888377555523614,0.004911471206855667,0.00019907790116352976,0.0018009220989172142,0.09953895058176487,0.09953895058176487,0.0,8.074400523194747e-14,0.9999649056331986,0.9999649056331986,0.0,0.09281254531329525,3.257311822290395e-06,0.0,0.0,0.0,1600119.6120885569,266.6346642979111,0.0,1.0,1284432.77825415,2598.4324687685807,,,,,,,,,,,,,,,,,3.0,16546.56915181601,1555.1110704050006,0.37261303548462305,6.17534620354742,2.933575947923214
2433.0,-29.933402479554953,5.0349162016045375,35.067575604088354,24.1429176874459,5.010421369931574,-26.439020094607685,-39.9663033085875,1.516038984975714,-6.515396695599065,-6.515396695606055,40.13462669019953,42406.41723099351,25767.059548805384,25767.059548805384,68173.47677979889,77461.9091443378,77454.4570573146,25767.059548805384,103221.51660611999,103221.51660611999,103221.51660611999,130799.2945411461,126267.35176323295,4531.942777913152,0.0,91609.64639584214,56554.34945562394,38950.32993357578,27577.777935026115,66528.10786860189,20922.685277417466,1555.109367100681,0.0,0.8784645396641846,2.7271918180884787,0.0014947054983599872,1.0,1.0,-6.515396695599065,334188.16460686375,1560346.1371902889,4.66906462419418,1560346.1371902889,4.66906462419418,0.7586791556126022,0.09281545431536423,4.028046144702076,101325.0,128409.72052826072,1.2673054086184132,1.0,0.0,4.028046144701104,1.2846428837174713,1.2849448837992157,3.1355376624558917,0.0,16546.55741867979,0.0,0.0,22742.948592168577,2319.1353410357847,19331.502375856027,1971.2646393881732,0.85,0.8499998273096715,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4166.8599781927505,4632.441516551485,6.183807395414583,5.0349162016045375,-3.704836664766726,8.739752866371264,2.9335915574163316,3.5,0.8381690164046661,0.6,0.00023507261353041483,1.00007246085904,0.0002350555812010789,198.86722328460561,0.0,3.39836849661575e-06,9.630976319409037,0.0385157119381068,7.915690617325077e-05,0.00015591570735716407,0.0006280356639185218,0.09281545431515022,0.09281545431515022,0.09281545431515022,0.09281223685364791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.0519973666,595.580713566589,0.0,0.09281545431515022,0.09281545431536423,0.09281545431536423,0.3726117895677388,0.3726117895677388,0.5,10.01461346046836,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,27577.777935026115,20922.685277417466,0.7586791556126022,1.0247319360780067,0.6374210629099724,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510922131897595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.090381076596,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6903478258912,260.6903478258912,-12.459652174108783,244.9668348176903,276.41386083409105,127278.05294357665,127348.34795939673,-70.29501582010154,0.0,nan,276.41386083409105,3.2638608340910764,270.12445563081235,-3.025544369187628,263.8350504275276,-9.314949572472358,257.54564522425375,-15.60435477574623,251.25624002097203,-21.893759979027948,244.9668348176903,-28.183165182309665,1.0,1.0,26381.15544483698,26381.15544483698,275.5953543209354,2.4453543209354507,275.5953543209354,275.5953543209354,77451.9018447567,77454.4570573146,-2.555212557897903,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5953543209354,2.4453543209354507,1.0,0.002,0.12888701777440267,0.004911446451533741,0.00019908288423909666,0.0018009171157259945,0.09954144211954832,0.09954144211954832,0.0,-3.490870786881928e-14,0.9999650681104733,0.9999650681104733,0.0,0.0928122120961677,3.2422191965190307e-06,0.0,0.0,0.0,1600119.5405801157,266.6346033044009,0.0,1.0,1284432.9864529301,2598.431626137624,,,,,,,,,,,,,,,,,3.0,16546.55741867979,1555.109367100681,0.3726117895677388,6.17534620354742,2.9335915574163316
2434.0,-29.9340967477311,5.0347746611424995,35.067556070514996,24.142730526533,5.010312343580855,-26.439655838603965,-39.966917282994814,1.5158714344638482,-6.515454677582738,-6.515454677592639,40.13458761351745,42405.9593473537,25766.98485555701,25766.98485555701,68172.94420291072,77461.59037675308,77454.10789321132,25766.98485555701,103221.09274876832,103221.09274876832,103221.09274876832,130798.7901424748,126266.90813898471,4531.882003490079,0.0,91609.56412963025,56554.12742016064,38950.48523274401,27577.697393706476,66528.18262645049,20922.62274373651,1555.1071082978963,0.0,0.8784643741469988,2.7271859244920194,0.0014947054983599872,1.0,1.0,-6.515454677582738,334187.39965053985,1560344.4475579718,4.6690702557595705,1560344.4475579718,4.6690702557595705,0.7586791038076759,0.09281510237368848,4.028046144702076,101325.0,128409.71640822983,1.2673053679568698,1.0,0.0,4.028046144704287,1.2846437025373143,1.284945680929937,3.1355356638936045,0.0,16546.545707480902,0.0,0.0,22742.928168814688,2319.1332584332763,19331.490445356503,1971.2634228157938,0.85,0.8500000660365282,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4166.87322603389,4632.441516551485,6.18376980959474,5.0347746611424995,-3.704906559872336,8.739681221014836,2.933607102213577,3.5,0.8381734577753077,0.6,0.0002350555812010789,1.0000722232850356,0.00023503860594084768,198.8677963837596,0.0,3.387172041104941e-06,9.599245564491403,0.038519099110147906,7.915140809594482e-05,0.00015590417310513407,0.0006279892034191004,0.09281510237471335,0.09281510237471335,0.09281510237471335,0.09281188398465469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.3285142904,595.5806217230815,0.0,0.09281510237471335,0.09281510237368848,0.09281510237368848,0.37261054591437254,0.37261054591437254,0.5,10.014516909224746,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,27577.697393706476,20922.62274373651,0.7586791038076759,1.0247227793023508,0.6374134640872303,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510963840323603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.05865032168,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.68994054807956,260.68994054807956,-12.460059451920415,244.96616007026287,276.41372102589554,127280.29284370401,127350.37256164064,-70.07971793667777,0.0,nan,276.41372102589554,3.2637210258955633,270.1242088347702,-3.025791165229805,263.8346966436438,-9.315303356356196,257.5451844525166,-15.604815547483383,251.25567226138838,-21.894327738611594,244.96616007026287,-28.183839929737104,1.0,1.0,26381.15544483698,26381.15544483698,275.59525594395143,2.4452559439514516,275.59525594395143,275.59525594395143,77451.58492049985,77454.10789321132,-2.522972711463808,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59525594395143,2.4452559439514516,1.0,0.002,0.1288902603574122,0.004911422243700344,0.00019908786910770854,0.001800912131117357,0.09954393455385427,0.09954393455385427,0.0,2.2506562585844492e-13,0.9999650640626345,0.9999650640626345,0.0,0.09281185979108539,3.2425826030974916e-06,0.0,0.0,0.0,1600119.4726023222,266.63454532241724,0.0,1.0,1284433.1843719245,2598.4308251118173,,,,,,,,,,,,,,,,,3.0,16546.545707480902,1555.1071082978963,0.37261054591437254,6.17534620354742,2.933607102213577
2435.0,-29.934788768466795,5.034633787736196,35.06753660048371,24.142555135209136,5.010216217915005,-26.440288269827626,-39.96752692675216,1.5157157192714574,-6.515509752004107,-6.515509751970676,40.134550379716764,42405.49341014075,25766.904808809973,25766.904808809973,68172.39821895072,77461.26696514733,77453.79221235155,25766.904808809973,103220.69702116153,103220.69702116153,103220.69702116153,130798.31933728457,126266.4977460674,4531.821591217171,0.0,91609.48153423106,56553.90165720076,38950.644307811446,27577.62231612305,66528.2666239345,20922.564328881945,1555.1050388757742,0.0,0.878464217373111,2.7271803264449512,0.0014947054983599872,1.0,1.0,-6.515509752004107,334186.67305496207,1560342.8376120327,4.6690755898437954,1560342.8376120327,4.6690755898437954,0.7586790510453008,0.09281475204850582,4.028046144702076,101325.0,128409.71128602923,1.2673053174046802,1.0,0.0,4.028046144702423,1.2846444658851153,1.2849464226488672,3.135533800728879,0.0,16546.534018892453,0.0,0.0,22742.907663736987,2319.1311674972585,19331.471114148288,1971.2614515811504,0.85,0.8499999824108616,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4166.886431944935,4632.441516551485,6.183731001466969,5.034633787736196,-3.7049741193592434,8.73960790709544,2.933622597843536,3.5,0.8381778850981532,0.6,0.00023503860594084768,1.000071989888676,0.0002350216867557817,198.86836763061083,0.0,3.3758325952242923e-06,9.567109574865645,0.03852247494274313,7.914594914848099e-05,0.00015589265679236667,0.0006279428151798565,0.09281475204691342,0.09281475204691342,0.09281475204691342,0.09281155340085917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.61109128455,595.5805279993239,0.0,0.09281475204691342,0.09281475204850582,0.09281475204850582,0.37260930304298334,0.37260930304298334,0.5,10.014420949470397,-3.342393029015511e-11,-3.342393029015511e-11,-3.342393029015511e-11,-3.342393029015511e-11,-3.342393029015511e-11,-3.342393029015511e-11,27577.62231612305,20922.564328881945,0.7586790510453008,1.0247132787076814,0.6374056557019143,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511005411998121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.02651433205,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.68953567110634,260.68953567110634,-12.460464328893636,244.96548759946205,276.41358374274995,127282.6704630064,127352.33707208354,-69.66660907712509,0.0,nan,276.41358374274995,3.2635837427499723,270.12396451409353,-3.0260354859064478,263.834345285436,-9.315654714564005,257.5447260567778,-15.605273943222187,251.25510682811884,-21.894893171881137,244.96548759946205,-28.184512400537926,1.0,1.0,26381.15544483698,26381.15544483698,275.5951643482718,2.445164348271817,275.5951643482718,275.5951643482718,77451.28580248823,77453.79221235155,-2.506409863315639,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5951643482718,2.445164348271817,1.0,0.002,0.1288934826110304,0.004911398648751526,0.00019909282376351072,0.0018009071760516173,0.09954641188175535,0.09954641188175535,0.0,-1.848720829200623e-13,0.9999652829562226,0.9999652829562226,0.0,0.09281152979469576,3.222253810060546e-06,0.0,0.0,0.0,1600119.4080332958,266.63449024799587,0.0,1.0,1284433.372366021,2598.430064254792,,,,,,,,,,,,,,,,,3.0,16546.534018892453,1555.1050388757742,0.37260930304298334,6.17534620354742,2.933622597843536
