time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2436.0,-29.935478739669016,5.03449347112511,35.06751721645278,24.14236388811844,5.010102024244067,-26.440920663272948,-39.96812899187205,1.515543947868824,-6.515570313020305,-6.515570313004077,40.13451392097792,42405.00486613288,25766.83799331615,25766.83799331615,68171.84285944903,77460.95253955254,77453.46907661326,25766.83799331615,103220.3070699294,103220.3070699294,103220.3070699294,130797.86197801545,126266.1002710572,4531.761706958246,0.0,91609.39978112462,56553.6451993977,38950.838424141024,27577.55490808605,66528.39333222708,20922.511103680048,1555.1034641197882,0.0,0.8784640279280135,2.727174170722687,0.0014947054983599872,1.0,1.0,-6.515570313020305,334185.87407629925,1560341.2611798292,4.669082035536851,1560341.2611798292,4.669082035536851,0.7586789754716554,0.09281440623530593,4.028046144702076,101325.0,128409.69619780795,1.267305168495514,1.0,0.0,4.02804614469928,1.2846453042149133,1.2849472394394321,3.1355317545520784,0.0,16546.522352185457,0.0,0.0,22742.88736776631,2319.1290978842226,19331.454443681097,1971.2597516665833,0.85,0.850000007962038,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4166.899608279248,4632.441516551485,6.183695412800393,5.03449347112511,-3.705045713864094,8.739539184989205,2.933638058801206,3.5,0.8381823025146302,0.6,0.0002350216867557817,1.000071777077261,0.00023500481879674623,198.8689371884999,0.0,3.364690715713142e-06,9.535533488331044,0.03852583963345884,7.914055840418845e-05,0.00015588112835159324,0.0006278963780884446,0.09281440623467957,0.09281440623467957,0.09281440623467957,0.09281122990962934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.89418701624,595.5804341449212,0.0,0.09281440623467957,0.09281440623530593,0.09281440623530593,0.37260806224923054,0.37260806224923054,0.5,10.01432565954122,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,27577.55490808605,20922.511103680048,0.7586789754716554,1.024702979358226,0.6373970983242042,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511046849325768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.994938245516,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6891313022309,260.6891313022309,-12.460868697769058,244.9648171811114,276.41344542334963,127284.81194609976,127354.39112755355,-69.57918145380188,0.0,nan,276.41344542334963,3.2634454233496513,270.1237197749029,-3.026280225097082,263.8339941264557,-9.31600587354427,257.5442684780079,-15.605731521992084,251.25454282955798,-21.895457170442,244.9648171811114,-28.185182818888563,1.0,1.0,26381.15544483698,26381.15544483698,275.5950664034776,2.445066403477597,275.5950664034776,275.5950664034776,77450.95274940823,77453.46907661326,-2.516327205026755,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5950664034776,2.445066403477597,1.0,0.002,0.12889668344344585,0.0049113741472871,0.0001990977430851831,0.0018009022568278895,0.09954887154259154,0.09954887154259154,0.0,-8.69274270620668e-14,0.9999655136245451,0.9999655136245451,0.0,0.09281120540284488,3.2008324610534103e-06,0.0,0.0,0.0,1600119.3370317584,266.6344296869797,0.0,1.0,1284433.5790882984,2598.4292276007222,,,,,,,,,,,,,,,,,3.0,16546.522352185457,1555.1034641197882,0.37260806224923054,6.17534620354742,2.933638058801206
2437.0,-29.936168758595368,5.034353835680258,35.06749786396772,24.142189684230857,5.010006944495535,-26.44155118828515,-39.968738321308024,1.5153893741921347,-6.515623718953464,-6.515623718959948,40.13447606309188,42404.54628154737,25766.756253326683,25766.756253326683,68171.30253487406,77460.62976375816,77453.14658206936,25766.756253326683,103219.90283539603,103219.90283539603,103219.90283539603,130797.37820630382,126265.67647185219,4531.701734451638,0.0,91609.31743726607,56553.427047289275,38950.98932219644,27577.475370907792,66528.46469310424,20922.449588222997,1555.101141267227,0.0,0.8784638825660321,2.727168742287663,0.0014947054983599872,1.0,1.0,-6.515623718953464,334185.16949555656,1560339.6242499847,4.6690869813441305,1560339.6242499847,4.6690869813441305,0.7586789329633358,0.0928140556260206,4.028046144702076,101325.0,128409.68918262013,1.267305099260993,1.0,0.0,4.028046144702514,1.2846460620039675,1.2849479757361073,3.13552990495964,0.0,16546.51070347009,0.0,0.0,22742.866925135913,2319.1270133160574,19331.433968942376,1971.2576638242801,0.85,0.849999871721399,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4166.912727637682,4632.441516551485,6.183656327243129,5.034353835680258,-3.705111764962924,8.739465600643182,2.933653452936422,3.5,0.8381867008389777,0.6,0.00023500481879674623,1.0000717824477519,0.00023498795078644657,198.86950678865998,0.0,3.354513085921653e-06,9.506690085501964,0.038529194146544765,7.913510296259108e-05,0.00015586971583415513,0.0006278504079415767,0.09281405562523236,0.09281405562523236,0.09281405562523236,0.09281089117983207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.1687990688,595.5803429806896,0.0,0.09281405562523236,0.0928140556260206,0.0928140556260206,0.37260682488936436,0.37260682488936436,0.5,10.014230725930686,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,27577.475370907792,20922.449588222997,0.7586789329633358,1.0246937585189773,0.6373895215703461,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511088164154855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.96609484269,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6887290823622,260.6887290823622,-12.461270917637762,244.96414860755613,276.4133095571675,127287.16441660117,127356.37382146521,-69.20940486407106,0.0,nan,276.4133095571675,3.2633095571675312,270.12347736724814,-3.026522632751835,263.8336451773213,-9.316354822678704,257.5438129874012,-15.606187012598753,251.25398079747907,-21.896019202520904,244.96414860755613,-28.18585139244385,1.0,1.0,26381.15544483698,26381.15544483698,275.5949756879411,2.4449756879411098,275.5949756879411,275.5949756879411,77450.65472831397,77453.14658206936,-2.4918537553894566,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5949756879411,2.4449756879411098,1.0,0.002,0.1288998710412243,0.004911351003066168,0.00019910264489101783,0.0018008973549896957,0.09955132244550892,0.09955132244550892,0.0,-1.1928652510206916e-13,0.9999656560846665,0.9999656560846665,0.0,0.09281086802795242,3.187598068180986e-06,0.0,0.0,0.0,1600119.2744187731,266.6343762810465,0.0,1.0,1284433.7613869687,2598.4284897951047,,,,,,,,,,,,,,,,,3.0,16546.51070347009,1555.101141267227,0.37260682488936436,6.17534620354742,2.933653452936422
2438.0,-29.936854065484358,5.0342148052987135,35.06747862966595,24.14200947331267,5.009904679560522,-26.44217819098282,-39.96934335501862,1.5152288050443832,-6.515680705701072,-6.515680705700337,40.13444076801613,42404.09027718989,25766.683645833393,25766.683645833393,68170.77392302328,77460.31187265208,77452.84745979196,25766.683645833393,103219.53110562536,103219.53110562536,103219.53110562536,130796.94080449676,126265.29823518025,4531.642569316509,0.0,91609.23516126849,56553.20532672867,38951.144260599795,27577.4096988714,66528.5539594712,20922.397843117596,1555.0995618427291,0.0,0.8784637080588603,2.72716294989093,0.0014947054983599872,1.0,1.0,-6.515680705701072,334184.4176746707,1560338.0981351014,4.669092918791008,1560338.0981351014,4.669092918791008,0.7586788633007052,0.09281371163464452,4.028046144702076,101325.0,128409.68734530907,1.2673050811281428,1.0,0.0,4.028046144701977,1.2846468478356199,1.284948740081879,3.1355279869238384,0.0,16546.49903079961,0.0,0.0,22742.846499352636,2319.1249304658204,19331.424013707696,1971.2566486728595,0.85,0.8500001973920879,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4166.925822785859,4632.441516551485,6.183619469522186,5.0342148052987135,-3.7051803938097483,8.739395199108461,2.9336688186957662,3.5,0.8381910910559333,0.6,0.00023498795078644657,1.0000712926400375,0.00023497119906933214,198.87007250195103,0.0,3.3545328887991537e-06,9.506746206856802,0.038532548679433565,7.91296863254303e-05,0.00015585826446101628,0.0006278042812821532,0.09281371163312693,0.09281371163312693,0.09281371163312693,0.09281058135402477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.4508632059,595.5802495188835,0.0,0.09281371163312693,0.09281371163464452,0.09281371163464452,0.3726055907977524,0.3726055907977524,0.5,10.014136817190046,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,27577.4096988714,20922.397843117596,0.7586788633007052,1.0246844379715891,0.6373818120715837,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511129482066232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.96615096404,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.68832839593836,260.68832839593836,-12.461671604061621,244.96348229195692,276.413174499919,127289.42058188404,127358.36612867225,-68.94554678823519,0.0,nan,276.413174499919,3.263174499919046,270.123236058328,-3.026763941671959,263.8332976167345,-9.316702383265465,257.5433591751423,-15.606640824857664,251.25342073354904,-21.896579266450942,244.96348229195692,-28.186517708043056,1.0,1.0,26381.15544483698,26381.15544483698,275.5948840955711,2.444884095571126,275.5948840955711,275.5948840955711,77450.33839440216,77452.84745979196,-2.50906538979325,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5948840955711,2.444884095571126,1.0,0.002,0.1289030249866894,0.004911327349116746,0.000199107493250028,0.0018008925065675142,0.099553746625014,0.099553746625014,0.0,-1.8245778152237158e-13,0.9999660185384084,0.9999660185384084,0.0,0.09281055768906743,3.153945577087859e-06,0.0,0.0,0.0,1600119.2076076074,266.6343192942989,0.0,1.0,1284433.9559085132,2598.427702520947,,,,,,,,,,,,,,,,,3.0,16546.49903079961,1555.0995618427291,0.3726055907977524,6.17534620354742,2.9336688186957662
2439.0,-29.937537533063992,5.034076382144868,35.067459461099816,24.141827201843284,5.009799724009795,-26.442803807358683,-39.96994063546879,1.515065998304623,-6.515737131152946,-6.5157371311459205,40.134404196042595,42403.609838648896,25766.61077835673,25766.61077835673,68170.22061700563,77459.99644980286,77452.53029536275,25766.61077835673,103219.14107371948,103219.14107371948,103219.14107371948,130796.4788753518,126264.895260822,4531.5836145298,0.0,91609.15352239728,56552.95814502168,38951.328197083996,27577.337801632308,66528.6659987163,20922.34165355379,1555.097672285231,0.0,0.8784635414479788,2.7271572145564416,0.0014947054983599872,1.0,1.0,-6.515737131152946,334183.6732602129,1560336.5168099657,4.669098587575241,1560336.5168099657,4.669098587575241,0.7586788037355583,0.09281336694383074,4.028046144702076,101325.0,128409.67119924202,1.2673049217788503,1.0,0.0,4.028046144701424,1.2846476438936125,1.2849495148057712,3.135526043930266,0.0,16546.487429526314,0.0,0.0,22742.826231741918,2319.1228637446957,19331.39833858673,1971.2540305391474,0.85,0.8499998259497803,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4166.938875126271,4632.441516551485,6.183582613166102,5.034076382144868,-3.7052484775258616,8.739324859670731,2.933684134256801,3.5,0.8381954669305146,0.6,0.00023497119906933214,1.000071101687937,0.00023495449340826246,198.8706366997377,0.0,3.3314151970781082e-06,9.441230668519358,0.038535880094630645,7.912433943646626e-05,0.00015584685963286588,0.000627758342108091,0.09281336694272097,0.09281336694272097,0.09281336694272097,0.09281025579577568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.7239857018,595.5801589021859,0.0,0.09281336694272097,0.09281336694383074,0.09281336694383074,0.3726043625258545,0.3726043625258545,0.5,10.014043482380094,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,27577.337801632308,20922.34165355379,0.7586788037355583,1.024674395520286,0.6373735171462342,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451117051804602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.90063542571,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6879288867635,260.6879288867635,-12.462071113236505,244.96281811701715,276.4130396565085,127291.62959752347,127360.37257715662,-68.74297963315239,0.0,nan,276.4130396565085,3.2630396565085107,270.12299534861415,-3.0270046513858233,263.83295104071334,-9.317048959286637,257.54290673281326,-15.607093267186713,251.25286242491467,-21.89713757508531,244.96281811701715,-28.187181882982827,1.0,1.0,26381.15544483698,26381.15544483698,275.59479097718895,2.4447909771889726,275.59479097718895,275.59479097718895,77450.02015239288,77452.53029536275,-2.5101429698697757,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59479097718895,2.4447909771889726,1.0,0.002,0.12890615961698076,0.00491130387885006,0.0001991123120028152,0.0018008876877966846,0.0995561560014076,0.0995561560014076,0.0,-2.0050020671513735e-13,0.9999662265186638,0.9999662265186638,0.0,0.09281023231331452,3.1346305162229244e-06,0.0,0.0,0.0,1600119.1414544552,266.63426286884703,0.0,1.0,1284434.1485140494,2598.4269230016894,,,,,,,,,,,,,,,,,3.0,16546.487429526314,1555.097672285231,0.3726043625258545,6.17534620354742,2.933684134256801
2440.0,-29.938218695185398,5.033938528138051,35.06744031374799,24.14163857409733,5.009687362441294,-26.443428089422266,-39.97054140837861,1.5148967566821145,-6.515795192968085,-6.515795193043822,40.13436647100812,42403.15419075181,25766.54248089105,25766.54248089105,68169.69667164286,77459.6853337819,77452.19042848887,25766.54248089105,103218.73290937992,103218.73290937992,103218.73290937992,130795.99522700832,126264.47048718075,4531.524739827567,0.0,91609.07225970371,56552.731692949994,38951.489518615235,27577.2623176284,66528.75183624364,20922.282777458895,1555.0956517796485,0.0,0.8784633703566703,2.727151312904656,0.0014947054983599872,1.0,1.0,-6.515795192968085,334182.9072587667,1560334.8856286355,4.669104408803371,1560334.8856286355,4.669104408803371,0.7586787454273372,0.09281302284152973,4.028046144702076,101325.0,128409.66986301579,1.2673049085913228,1.0,0.0,4.0280461447025635,1.2846484699543574,1.2849503195986076,3.1355240277094554,0.0,16546.475842256954,0.0,0.0,22742.806057520804,2319.1208065466603,19331.388119563628,1971.2529884887938,0.85,0.850000130620247,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4166.951886075043,4632.441516551485,6.183546915191576,5.033938528138051,-3.70531768743085,8.7392562155689,2.9336994012808892,3.5,0.838199828937397,0.6,0.00023495449340826246,1.000070862236703,0.00023493784518706636,198.87119899719175,0.0,3.3222654534170683e-06,9.415300294983972,0.03853920236008406,7.911896161974925e-05,0.0001558355317885132,0.0006277127130283185,0.0928130228467235,0.0928130228467235,0.0928130228467235,0.09280991628954488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.99085960636,595.5800702608948,0.0,0.0928130228467235,0.09281302284152973,0.09281302284152973,0.37260314031654757,0.37260314031654757,0.5,10.013950287113804,7.571543392259628e-11,7.571543392259628e-11,7.571543392259628e-11,7.571543392259628e-11,7.571543392259628e-11,7.571543392259628e-11,27577.2623176284,20922.282777458895,0.7586787454273372,1.0246651979799395,0.6373658458995972,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511211444109162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.87470505217,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.68752987710474,260.68752987710474,-12.46247012289524,244.96215602441603,276.4129037297936,127293.74492245748,127362.4019513906,-68.65702893309948,0.0,nan,276.4129037297936,3.2629037297936065,270.12275418871764,-3.0272458112823415,263.8326046476421,-9.317395352357892,257.5424551065678,-15.607544893432191,251.25230556549135,-21.897694434508622,244.96215602441603,-28.187843975583945,1.0,1.0,26381.15544483698,26381.15544483698,275.5946935958955,2.444693595895501,275.5946935958955,275.5946935958955,77449.69443788014,77452.19042848887,-2.4959906087315176,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5946935958955,2.444693595895501,1.0,0.002,0.12890928987303987,0.0049112801318954465,0.00019911712332823964,0.0018008828773769727,0.09955856166411982,0.09955856166411982,0.0,7.052123641992925e-13,0.9999662735351161,0.9999662735351161,0.0,0.0928098925863741,3.130255155630243e-06,0.0,0.0,0.0,1600119.073382786,266.6342048070319,0.0,1.0,1284434.346705165,2598.426120876644,,,,,,,,,,,,,,,,,3.0,16546.475842256954,1555.0956517796485,0.37260314031654757,6.17534620354742,2.9336994012808892
2441.0,-29.938897852143093,5.033801320786772,35.06742118118295,24.141463671717815,5.009590118235031,-26.44404905510826,-39.97113792048765,1.5147413212017589,-6.515848629848392,-6.515848629837908,40.13432860292969,42402.689437300774,25766.464882049062,25766.464882049062,68169.15431934984,77459.36850126543,77451.86147381293,25766.464882049062,103218.326355862,103218.326355862,103218.326355862,130795.50875742469,126264.04288703075,4531.465870393937,0.0,91608.9905907514,56552.50152967165,38951.65451231084,27577.182401562695,66528.83691387353,20922.220995243373,1555.0933100641178,0.0,0.8784632248646896,2.72714588136,0.0014947054983599872,1.0,1.0,-6.515848629848392,334182.20227466384,1560333.2482647311,4.6691093590385035,1560333.2482647311,4.6691093590385035,0.7586787036683555,0.09281267737068491,4.028046144702076,101325.0,128409.6553315554,1.2673047651769593,1.0,0.0,4.028046144701934,1.2846492313240694,1.284951059758978,3.1355221693866016,0.0,16546.46427839135,0.0,0.0,22742.78578244218,2319.118739064021,19331.364025635336,1971.2505315918622,0.85,0.8499998289813502,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4166.964846704863,4632.441516551485,6.183509059939532,5.033801320786772,-3.7053832724482416,8.739184593235013,2.933714609292407,3.5,0.8382041740835449,0.6,0.00023493784518706636,1.0000706540229292,0.0002349212470558903,198.87175964217894,0.0,3.310851710439263e-06,9.382953747384871,0.0385425132117945,7.91136222778988e-05,0.00015582422290916757,0.0006276671603404694,0.09281267737068255,0.09281267737068255,0.09281267737068255,0.09280957631696336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.25625324686,595.5799820939471,0.0,0.09281267737068255,0.09281267737068491,0.09281267737068491,0.37260192262791414,0.37260192262791414,0.5,10.013857255416394,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,27577.182401562695,20922.220995243373,0.7586787036683555,1.0246557354910597,0.6373580450864363,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511252232340655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.842358504575,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.68713283273064,260.68713283273064,-12.462867167269337,244.9614961193165,276.4127695461436,127296.03412669357,127364.35299144426,-68.31886475066673,0.0,nan,276.4127695461436,3.262769546143602,270.122514860781,-3.0274851392189817,263.8322601754107,-9.317739824589296,257.54200549004946,-15.607994509950515,251.25175080468256,-21.89824919531742,244.9614961193165,-28.18850388068347,1.0,1.0,26381.15544483698,26381.15544483698,275.5946021021443,2.4446021021443016,275.5946021021443,275.5946021021443,77449.39670136539,77451.86147381293,-2.464772447536234,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5946021021443,2.4446021021443016,1.0,0.002,0.12891241381267576,0.0049112572485369155,0.00019912192678878273,0.0018008780731665632,0.09956096339439136,0.09956096339439136,0.0,-4.4653950675987986e-14,0.9999663414548662,0.9999663414548662,0.0,0.09280955343099463,3.123939690271774e-06,0.0,0.0,0.0,1600119.010733348,266.6341513701516,0.0,1.0,1284434.5291092372,2598.425382645709,,,,,,,,,,,,,,,,,3.0,16546.46427839135,1555.0933100641178,0.37260192262791414,6.17534620354742,2.933714609292407
2442.0,-29.939574867873983,5.033664705143409,35.06740213589821,24.141284927632682,5.009488301667591,-26.444668550918163,-39.97173422304911,1.5145819846995552,-6.515904543086833,-6.515904543070662,40.13429285605769,42402.23298750129,25766.39387709677,25766.39387709677,68168.62686459806,77459.05468118074,77451.55337519638,25766.39387709677,103217.94725229315,103217.94725229315,103217.94725229315,130795.06078320474,126263.65317498424,4531.407608220505,0.0,91608.90921747126,56552.27691528744,38951.81366909313,27577.113530911593,66528.92720000472,20922.167020483175,1555.0915514332528,0.0,0.8784630578902058,2.727140198117242,0.0014947054983599872,1.0,1.0,-6.515904543086833,334181.4646216194,1560331.702620191,4.669115040197976,1560331.702620191,4.669115040197976,0.7586786411504312,0.09281233728289423,4.028046144702076,101325.0,128409.6514342289,1.2673047267133373,1.0,0.0,4.028046144704111,1.2846500108369223,1.2849518181310782,3.1355202667829265,0.0,16546.45273199046,0.0,0.0,22742.765580766918,2319.1166790664415,19331.35284108996,1971.249391085637,0.85,0.8500000922244074,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4166.977777750856,4632.441516551485,6.183472831238445,5.033664705143409,-3.705450606244197,8.739115311387607,2.933729782621668,3.5,0.8382085093204765,0.6,0.0002349212470558903,1.0000704316501934,0.00023490470233006701,198.87231852235342,0.0,3.3008995537532677e-06,9.354749335336761,0.038545814111348255,7.910828514463473e-05,0.00015581296191125558,0.0006276218005212444,0.0928123372821954,0.0928123372821954,0.0928123372821954,0.0928092603087305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.5284226275,595.5798918276793,0.0,0.0928123372821954,0.09281233728289423,0.09281233728289423,0.3726007083240789,0.3726007083240789,0.5,10.013764945932719,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,27577.113530911593,20922.167020483175,0.7586786411504312,1.0246464167333398,0.6373503192081876,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451129290072016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.81415409253,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.68673717530754,260.68673717530754,-12.463262824692436,244.96083833227794,276.4126360183356,127298.24911401285,127366.3293282745,-68.08021426162892,0.0,nan,276.4126360183356,3.262636018335627,270.12227648112673,-3.0277235188732448,263.8319169439114,-9.318083056088597,257.54155740670325,-15.60844259329673,251.25119786949023,-21.89880213050975,244.96083833227794,-28.189161667722033,1.0,1.0,26381.15544483698,26381.15544483698,275.59451054480405,2.444510544804075,275.59451054480405,275.59451054480405,77449.08547843712,77451.55337519638,-2.4678967592626577,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59451054480405,2.444510544804075,1.0,0.002,0.1289155140272462,0.004911234016446573,0.00019912669258834487,0.0018008733072718928,0.09956334629417243,0.09956334629417243,0.0,-1.397623336507614e-13,0.999966596953778,0.999966596953778,0.0,0.092809237068102,3.100214792233634e-06,0.0,0.0,0.0,1600118.945180582,266.63409545691314,0.0,1.0,1284434.7199661748,2598.4246102044235,,,,,,,,,,,,,,,,,3.0,16546.45273199046,1555.0915514332528,0.3726007083240789,6.17534620354742,2.933729782621668
2443.0,-29.94024971388103,5.033528692190312,35.06738314996038,24.141106602642708,5.00938664104916,-26.445286078382985,-39.97232640450818,1.5144230055661763,-6.515959425294966,-6.515959425301166,40.134256477801756,42401.76896953687,25766.321554336337,25766.321554336337,68168.09052387321,77458.74181251593,77451.23794773447,25766.321554336337,103217.5595020708,103217.5595020708,103217.5595020708,130794.6003737772,126263.25082430766,4531.349549469537,0.0,91608.82798150486,56552.04391094486,38951.982300622214,27577.040871706395,66529.02317232861,20922.110385038042,1555.0895872820367,0.0,0.8784628989022608,2.727134619681615,0.0014947054983599872,1.0,1.0,-6.515959425294966,334180.7405720172,1560330.129675231,4.669120449623798,1560330.129675231,4.669120449623798,0.7586785863781271,0.09281199695754375,4.028046144702076,101325.0,128409.64274875834,1.2673046409944075,1.0,0.0,4.028046144703618,1.2846507885689387,1.2849525747905082,3.135518368528147,0.0,16546.44120584691,0.0,0.0,22742.745413181077,2319.1146225450157,19331.336805975046,1971.2477559589715,0.85,0.8500001409139958,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4166.990666005416,4632.441516551485,6.183436350011457,5.033528692190312,-3.705517040588949,8.73904573277926,2.933744905770565,3.5,0.8382128302201615,0.6,0.00023490470233006701,1.0000702063090794,0.00023488821169567758,198.87287561416437,0.0,3.290287983795152e-06,9.324676146075461,0.03854910439933205,7.910298522621302e-05,0.000155801717103854,0.0006275765059181426,0.09281199695624377,0.09281199695624377,0.09281199695624377,0.09280893644597034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.7951581222,595.5798032974981,0.0,0.09281199695624377,0.09281199695754375,0.09281199695754375,0.37259949873779913,0.37259949873779913,0.5,10.013673130265207,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,27577.040871706395,20922.110385038042,0.7586785863781271,1.0246368768604788,0.6373424251203047,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451133344109814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.784080903264,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6863428640857,260.6863428640857,-12.463657135914275,244.96018265438627,276.4125030737841,127300.45325870583,127368.30183388715,-67.84857518130175,0.0,nan,276.4125030737841,3.262503073784103,270.12203898990623,-3.0279610100937475,263.83157490602395,-9.318425093976032,257.5411108221471,-15.60888917785286,251.25064673826637,-21.89935326173361,244.96018265438627,-28.189817345613704,1.0,1.0,26381.15544483698,26381.15544483698,275.59441917058774,2.4444191705877643,275.59441917058774,275.59441917058774,77448.77509783473,77451.23794773447,-2.4628498997335555,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59441917058774,2.4444191705877643,1.0,0.002,0.12891859752326584,0.004911211042599631,0.00019913143298483222,0.0018008685668418076,0.0995657164924161,0.0995657164924161,0.0,-1.733600242526112e-13,0.9999667769646583,0.9999667769646583,0.0,0.0928089134612887,3.0834962550542917e-06,0.0,0.0,0.0,1600118.880836554,266.634040574705,0.0,1.0,1284434.9073036816,2598.4238520073923,,,,,,,,,,,,,,,,,3.0,16546.44120584691,1555.0895872820367,0.37259949873779913,6.17534620354742,2.933744905770565
2444.0,-29.94092282747993,5.033393103260026,35.06736411411348,24.14089663596826,5.009249270829161,-26.445905617626142,-39.97292263722045,1.5142320610972224,-6.516023641812978,-6.516023641886123,40.13421706586943,42401.32928028828,25766.27067074046,25766.27067074046,68167.59995102874,77458.44560819474,77450.85024824661,25766.27067074046,103217.12091898707,103217.12091898707,103217.12091898707,130794.08405038597,126262.79282838991,4531.291221996053,0.0,91608.74825184642,56551.820200039416,38952.14227978556,27576.963131398898,66529.10541118446,20922.049502660786,1555.0876067775328,0.0,0.878462700881278,2.727128092482701,0.0014947054983599872,1.0,1.0,-6.516023641812978,334179.8933783524,1560328.42556051,4.669127187116355,1560328.42556051,4.669127187116355,0.7586785173904489,0.09281165782003466,4.028046144702076,101325.0,128409.63584492278,1.2673045728588481,1.0,0.0,4.028046144701643,1.2846517156975106,1.2849534809510537,3.135516105635698,0.0,16546.429700602977,0.0,0.0,22742.725619550227,2319.1126041563866,19331.312462587677,1971.2452736242935,0.85,0.8499998103116536,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.003515132651,4632.441516551485,6.183405072054572,5.033393103260026,-3.7055904596836498,8.738983562943675,2.933759983038286,3.5,0.8382171380109389,0.6,0.00023488821169567758,1.000070026461514,0.00023487176445710306,198.8734312785963,0.0,3.2795398817285418e-06,9.294216024818688,0.03855238393921378,7.909764938143131e-05,0.00015579056231424627,0.0006275315739108682,0.09281165782010566,0.09281165782010566,0.09281165782010566,0.09280857519608172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.0504239522,595.5797183482617,0.0,0.09281165782010566,0.09281165782003466,0.09281165782003466,0.37259829402639355,0.37259829402639355,0.5,10.013580650781947,7.315748007385992e-11,7.315748007385992e-11,7.315748007385992e-11,7.315748007385992e-11,7.315748007385992e-11,7.315748007385992e-11,27576.963131398898,20922.049502660786,0.7586785173904489,1.02462823646459,0.6373350283041689,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511373851766096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.75362078201,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.685946565476,260.685946565476,-12.464053434523976,244.95952867677065,276.41236445418144,127302.23418429696,127370.42472858103,-68.19054428407537,0.0,nan,276.41236445418144,3.2623644541814656,270.12179729870536,-3.0282027012946173,263.8312301432324,-9.318769856767574,257.54066298772074,-15.60933701227924,251.25009583224553,-21.899904167754443,244.95952867677065,-28.190471323229332,1.0,1.0,26381.15544483698,26381.15544483698,275.5943101008244,2.4443101008243957,275.5943101008244,275.5943101008244,77448.41493492063,77450.85024824661,-2.435313325986499,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5943101008244,2.4443101008243957,1.0,0.002,0.12892170494306593,0.004911186269480329,0.00019913620651319864,0.0018008637931416507,0.09956810325659932,0.09956810325659932,0.0,-3.451505574403324e-13,0.9999665190723922,0.9999665190723922,0.0,0.09280855039963802,3.1074203966323486e-06,0.0,0.0,0.0,1600118.8055489066,266.633976358187,0.0,1.0,1284435.1265032894,2598.422964857664,,,,,,,,,,,,,,,,,3.0,16546.429700602977,1555.0876067775328,0.37259829402639355,6.17534620354742,2.933759983038286
2445.0,-29.941593272162457,5.033258231887527,35.067344956304574,24.14073193157094,5.009162342436614,-26.44651771070064,-39.973510208632774,1.5140867809745955,-6.516071671851478,-6.516071671782568,40.134175475320724,42400.865186132156,25766.184564742638,25766.184564742638,68167.0497508748,77458.12822396585,77450.48116664126,25766.184564742638,103216.6657313839,103216.6657313839,103216.6657313839,130793.52854476991,126262.29665284812,4531.231891921798,0.0,91608.66668602686,56551.591165216916,38952.30613423327,27576.86281338602,66529.1689476193,20921.973354539754,1555.0841673622504,0.0,0.8784625988361358,2.7271232105441467,0.0014947054983599872,1.0,1.0,-6.516071671851478,334179.2597302734,1560326.6272468949,4.669130659114763,1560326.6272468949,4.669130659114763,0.7586785159762288,0.09281130726863336,4.028046144702076,101325.0,128409.62738215657,1.2673044893378393,1.0,0.0,4.028046144701222,1.2846524291575254,1.2849541734485754,3.1355143642577836,0.0,16546.41820757008,0.0,0.0,22742.705370075262,2319.110539284594,19331.30063479797,1971.2440675254009,0.85,0.8500000470583416,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.016280056096,4632.441516551485,6.183365466572109,5.033258231887527,-3.7056515099836846,8.738909741871211,2.9337749615313005,3.5,0.8382214175803716,0.6,0.00023487176445710306,1.0000697491784645,0.0002348553834870469,198.87398474252208,0.0,3.2709187703734094e-06,9.269783795238242,0.03855565485798415,7.909239137445245e-05,0.0001557793730826506,0.0006274865031696771,0.0928113072705536,0.0928113072705536,0.0928113072705536,0.09280819300888539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.2997243096,595.5796352319901,0.0,0.0928113072705536,0.09281130726863336,0.09281130726863336,0.3725970896788673,0.3725970896788673,0.5,10.013487223446194,-6.889422365929931e-11,-6.889422365929931e-11,-6.889422365929931e-11,-6.889422365929931e-11,-6.889422365929931e-11,-6.889422365929931e-11,27576.86281338602,20921.973354539754,0.7586785159762288,1.024618987868991,0.637327443839195,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511414158909213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.729188552425,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6855534690492,260.6855534690492,-12.464446530950795,244.95887700982487,276.41222992827403,127304.63564753368,127372.27519419523,-67.6395466615876,0.0,nan,276.41222992827403,3.262229928274053,270.12155934458974,-3.028440655410236,263.83088876090477,-9.319111239095207,257.5402181771922,-15.609781822807804,251.2495475935095,-21.900452406490473,244.95887700982487,-28.191122990175103,1.0,1.0,26381.15544483698,26381.15544483698,275.59421937166314,2.4442193716631664,275.59421937166314,275.59421937166314,77448.15087196445,77450.48116664126,-2.3302946768089896,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59421937166314,2.4442193716631664,1.0,0.002,0.12892484113506283,0.0049111643221322575,0.00019914103110776617,0.0018008589691419497,0.09957051555388308,0.09957051555388308,0.0,2.4971561277120635e-13,0.9999662089484929,0.9999662089484929,0.0,0.092808171076969,3.1361916643591203e-06,0.0,0.0,0.0,1600118.7492382992,266.6339283281485,0.0,1.0,1284435.2904511765,2598.4223013242818,,,,,,,,,,,,,,,,,3.0,16546.41820757008,1555.0841673622504,0.3725970896788673,6.17534620354742,2.9337749615313005
2446.0,-29.9422631051495,5.03312394589465,35.06732595436151,24.140561709087365,5.009069170464269,-26.447129877587365,-39.9740977800451,1.51393594289923,-6.516126256811731,-6.516126256848066,40.134141656814656,42400.40368594693,25766.11431898878,25766.11431898878,68166.5180049357,77457.81408312944,77450.20037637338,25766.11431898878,103216.31469536216,103216.31469536216,103216.31469536216,130793.11598575837,126261.94206702283,4531.173918735536,0.0,91608.58558941714,56551.36252614037,38952.47007030752,27576.801290396208,66529.27136070373,20921.92475307602,1555.0827263026456,0.0,0.8784624317234948,2.727117662349162,0.0014947054983599872,1.0,1.0,-6.516126256811731,334178.539605928,1560325.16498641,4.669136344980099,1560325.16498641,4.669136344980099,0.758678446160549,0.09281097085995232,4.028046144702076,101325.0,128409.61903074257,1.2673044069157915,1.0,0.0,4.028046144700519,1.2846531684770233,1.284954891896767,3.1355125597653632,0.0,16546.40674556736,0.0,0.0,22742.685237086018,2319.1084862910393,19331.28540928432,1971.2425149550886,0.85,0.8500001300532972,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.029036841853,4632.441516551485,6.183329679535097,5.03312394589465,-3.705717383173892,8.738841329068542,2.9337899305060304,3.5,0.8382256944302944,0.6,0.0002348553834870469,1.0000696859214273,0.00023483901851365467,198.874537704194,0.0,3.257748789015579e-06,9.232460068070152,0.03855891260677317,7.908713369060352e-05,0.00015576824979644338,0.0006274416980595537,0.09281097085738195,0.09281097085738195,0.09281097085738195,0.0928079005371741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.5802590316,595.5795423399313,0.0,0.09281097085738195,0.09281097085995232,0.09281097085995232,0.3725958809412504,0.3725958809412504,0.5,10.013395113053049,3.632294465205632e-11,3.632294465205632e-11,3.632294465205632e-11,3.632294465205632e-11,3.632294465205632e-11,3.632294465205632e-11,27576.801290396208,20921.92475307602,0.758678446160549,1.0246094179410934,0.6373195259581815,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511454306445746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.69186482526,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.68516248061474,260.68516248061474,-12.464837519385242,244.95822728233304,276.41209767889615,127306.91799509592,127374.194822906,-67.27682781010913,0.0,nan,276.41209767889615,3.2620976788961684,270.12132359958997,-3.0286764004100064,263.83054952027874,-9.31945047972124,257.53977544094886,-15.610224559051119,251.24900136164175,-21.90099863835823,244.95822728233304,-28.191772717666936,1.0,1.0,26381.15544483698,26381.15544483698,275.5941323018089,2.4441323018089065,275.5941323018089,275.5941323018089,77447.85404926701,77450.20037637338,-2.346327106366516,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5941323018089,2.4441323018089065,1.0,0.002,0.12892793444370643,0.004911141359623192,0.00019914578677954645,0.0018008542128410351,0.09957289338977322,0.09957289338977322,0.0,-3.7941828498477825e-13,0.9999666708676473,0.9999666708676473,0.0,0.09280787755082076,3.093309131569778e-06,0.0,0.0,0.0,1600118.685242636,266.63387374318825,0.0,1.0,1284435.4767738706,2598.4215472353935,,,,,,,,,,,,,,,,,3.0,16546.40674556736,1555.0827263026456,0.3725958809412504,6.17534620354742,2.9337899305060304
2447.0,-29.942929394122316,5.032990212401641,35.067307041686,24.140380380582087,5.008963081682694,-26.447740146548334,-39.974685037136055,1.5137738340911888,-6.516182214053856,-6.516182214047363,40.13410622853189,42399.956356381765,25766.04801911422,25766.04801911422,68166.00437549598,77457.50700272823,77449.8909784694,25766.04801911422,103215.93899758361,103215.93899758361,103215.93899758361,130792.67242558273,126261.55623939578,4531.116186186947,0.0,91608.50488916559,56551.14057358164,38952.6270173155,27576.73342799912,66529.36044531461,20921.871511061247,1555.081014794966,0.0,0.878462263297819,2.727111974680154,0.0014947054983599872,1.0,1.0,-6.516182214053856,334177.8013787083,1560323.6331226702,4.669142075521729,1560323.6331226702,4.669142075521729,0.7586783824736443,0.09281063299499381,4.028046144702076,101325.0,128409.61067932857,1.2673043244937436,1.0,0.0,4.028046144702564,1.2846539604796334,1.2849556630609706,3.135510626689058,0.0,16546.39527347078,0.0,0.0,22742.665202496377,2319.1064433314514,19331.263539775035,1971.2402848857698,0.85,0.8499999172327927,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.041752528256,4632.441516551485,6.1832949006285505,5.032990212401641,-3.7057841864001237,8.738774398801764,2.933804851284658,3.5,0.8382299575099024,0.6,0.00023483901851365467,1.00006931758719,0.00023482274116781956,198.87508774289412,0.0,3.2545765179208184e-06,9.2234698517876,0.038562167183291085,7.908187914220563e-05,0.00015575713937144903,0.0006273969447549892,0.09281063299459812,0.09281063299459812,0.09281063299459812,0.09280758704029102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.8494822832,595.5794530473135,0.0,0.09281063299459812,0.09281063299499381,0.09281063299499381,0.37259467308208954,0.37259467308208954,0.5,10.013303734254839,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,27576.73342799912,20921.871511061247,0.7586783824736443,1.0246003256190421,0.6373119487783655,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511494417564548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.682874608974,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.68477236482687,260.68477236482687,-12.465227635173108,244.9575796363934,276.41196509325994,127309.03408795192,127376.16076065692,-67.1266727050088,0.0,nan,276.41196509325994,3.2619650932599598,270.12108800189316,-3.028911998106821,263.8302109105201,-9.319789089479855,257.53933381913157,-15.610666180868407,251.2484567277631,-21.901543272236864,244.9575796363934,-28.192420363606573,1.0,1.0,26381.15544483698,26381.15544483698,275.5940405501868,2.4440405501867986,275.5940405501868,275.5940405501868,77447.53429447049,77449.8909784694,-2.3566839989071013,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5940405501868,2.4440405501867986,1.0,0.002,0.12893100351097345,0.004911118252159488,0.0001991505044446437,0.0018008494954693274,0.09957525222232184,0.09957525222232184,0.0,-8.602884030151081e-14,0.9999669319421683,0.9999669319421683,0.0,0.09280756392761454,3.069067379270809e-06,0.0,0.0,0.0,1600118.6196380588,266.6338177859461,0.0,1.0,1284435.6677807148,2598.420774189049,,,,,,,,,,,,,,,,,3.0,16546.39527347078,1555.081014794966,0.37259467308208954,6.17534620354742,2.933804851284658
2448.0,-29.943593648602754,5.032857116893074,35.067288175328684,24.14021110106262,5.008870249233104,-26.44834725881458,-39.97526803342623,1.5136238594680107,-6.5162331199871915,-6.516233119949864,40.134069739578884,42399.50009538427,25765.97146098774,25765.97146098774,68165.47155637201,77457.19523406675,77449.58038522639,25765.97146098774,103215.55184621413,103215.55184621413,103215.55184621413,130792.20858902691,126261.15009197312,4531.058497053796,0.0,91608.42404617972,56550.914657635265,38952.78820949383,27576.65674281277,66529.4449523066,20921.812227870014,1555.0787630396323,0.0,0.8784621262713146,2.7271068004501045,0.0014947054983599872,1.0,1.0,-6.5162331199871915,334177.1297930145,1560322.0553983853,4.66914673773406,1560322.0553983853,4.66914673773406,0.7586783424471064,0.09281029174814864,4.028046144702076,101325.0,128409.60516739535,1.2673042700951922,1.0,0.0,4.028046144699919,1.284654695548326,1.2849563773904376,3.1355088325760527,0.0,16546.383850044855,0.0,0.0,22742.645132471614,2319.104396758487,19331.251943367224,1971.2391023812643,0.85,0.8500001574472245,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.0544194941585,4632.441516551485,6.183257732476527,5.032857116893074,-3.705847043362338,8.738704160255413,2.9338197149240917,3.5,0.8382342042640262,0.6,0.00023482274116781956,1.00006910629732,0.00023480651455901177,198.87563610473796,0.0,3.237158581178543e-06,9.17410741905999,0.038565404341872264,7.907666303704301e-05,0.00015574607813077654,0.0006273523895671427,0.09281029174707997,0.09281029174707997,0.09281029174707997,0.09280726209220601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.11121995235,595.5793661369177,0.0,0.09281029174707997,0.09281029174814864,0.09281029174814864,0.37259346798179904,0.37259346798179904,0.5,10.013212844249189,-3.7346126191550866e-11,-3.7346126191550866e-11,-3.7346126191550866e-11,-3.7346126191550866e-11,-3.7346126191550866e-11,-3.7346126191550866e-11,27576.65674281277,20921.812227870014,0.7586783424471064,1.0245910153803062,0.6373042812213371,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511534316669752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.633512176246,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6843843530999,260.6843843530999,-12.465615646900062,244.95693416546584,276.4118345407339,127311.29700970576,127378.06164008718,-66.76463038144972,0.0,nan,276.4118345407339,3.2618345407339007,270.12085446568506,-3.029145534314921,263.8298743906323,-9.320125609367665,257.5388943155661,-15.61110568443388,251.24791424051648,-21.902085759483498,244.95693416546584,-28.19306583453414,1.0,1.0,26381.15544483698,26381.15544483698,275.59395371157206,2.443953711572078,275.59395371157206,275.59395371157206,77447.24001235432,77449.58038522639,-2.3403728720732033,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59395371157206,2.443953711572078,1.0,0.002,0.12893405529436935,0.004911096135494234,0.00019915519747913836,0.0018008448023434293,0.09957759873956917,0.09957759873956917,0.0,-1.7743228761246677e-13,0.9999671180475479,0.9999671180475479,0.0,0.09280723996454832,3.0517836003283192e-06,0.0,0.0,0.0,1600118.5599556258,266.6337668800128,0.0,1.0,1284435.841545151,2598.420070926775,,,,,,,,,,,,,,,,,3.0,16546.383850044855,1555.0787630396323,0.37259346798179904,6.17534620354742,2.9338197149240917
2449.0,-29.94425580530253,5.032724606883179,35.06726941482815,24.140038049686723,5.008772902739788,-26.448952934491682,-39.97585082016883,1.5134700319349916,-6.516286362105518,-6.516286362176125,40.13403506110055,42399.05196845106,25765.901201138593,25765.901201138593,68164.95316958966,77456.8864428151,77449.28642323936,25765.901201138593,103215.18762437796,103215.18762437796,103215.18762437796,130791.77725253944,126260.77576375288,4531.001488786548,0.0,91608.3435051809,56550.694182510306,38952.94369185622,27576.58962816148,66529.5333200177,20921.759698650272,1555.0770209081452,0.0,0.878461969703207,2.7271013887716014,0.0014947054983599872,1.0,1.0,-6.516286362105518,334176.4273879168,1560320.5559572258,4.669152064834254,1560320.5559572258,4.669152064834254,0.7586782840357014,0.09280995535157317,4.028046144702076,101325.0,128409.59698300963,1.2673041893215853,1.0,0.0,4.028046144704046,1.2846554485338852,1.2849571097061374,3.1355069947347274,0.0,16546.372445166955,0.0,0.0,22742.625137417952,2319.102357830447,19331.235234891672,1971.2373985909228,0.85,0.8500001700809114,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.06706050123,4632.441516551485,6.183222114510289,5.032724606883179,-3.705911542269743,8.738636149152923,2.9338345481330097,3.5,0.838238442323717,0.6,0.00023480651455901177,1.0000688884195101,0.00023479034022355754,198.8761827374543,0.0,3.2270771484719436e-06,9.145536638769489,0.038568631419020734,7.907144912460811e-05,0.00015573506543440366,0.0006273080299179751,0.0928099553514732,0.0928099553514732,0.0928099553514732,0.09280695741386286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.37712390994,595.57927796054,0.0,0.0928099553514732,0.09280995535157317,0.09280995535157317,0.37259226617815594,0.37259226617815594,0.5,10.013122906042227,7.059952622512355e-11,7.059952622512355e-11,7.059952622512355e-11,7.059952622512355e-11,7.059952622512355e-11,7.059952622512355e-11,27576.58962816148,20921.759698650272,0.7586782840357014,1.0245818626399397,0.6372966989638246,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45115740941528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.604941395955,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6839978432136,260.6839978432136,-12.466002156786374,244.95629079539876,276.4117048910276,127313.48403092146,127379.99024143988,-66.50621051844696,0.0,nan,276.4117048910276,3.261704891027648,270.12062207190706,-3.029377928092913,263.82953925278326,-9.320460747216714,257.53845643364417,-15.611543566355806,251.24737361452082,-21.902626385479152,244.95629079539876,-28.19370920460122,1.0,1.0,26381.15544483698,26381.15544483698,275.5938664607132,2.4438664607131955,275.5938664607132,275.5938664607132,77446.93373772284,77449.28642323936,-2.3526855165255256,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5938664607132,2.4438664607131955,1.0,0.002,0.12893707564307524,0.004911073726924299,0.00019915984100146123,0.0018008401589602574,0.09957992050073061,0.09957992050073061,0.0,-3.8281443986987185e-14,0.9999674566280748,0.9999674566280748,0.0,0.09280693500267781,3.0203488953631206e-06,0.0,0.0,0.0,1600118.4975341952,266.63371363789446,0.0,1.0,1284436.023283966,2598.4193353907644,,,,,,,,,,,,,,,,,3.0,16546.372445166955,1555.0770209081452,0.37259226617815594,6.17534620354742,2.9338345481330097
