time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2450.0,-29.94491567533725,5.032592703049474,35.067250737898064,24.139867547806375,5.008678095933906,-26.449556298206115,-39.97642945088444,1.513318718799625,-6.516338032365013,-6.516338032385828,40.13399995132628,42398.596572112416,25765.828460091736,25765.828460091736,68164.42503220415,77456.57759132562,77448.9893961314,25765.828460091736,103214.81785622313,103214.81785622313,103214.81785622313,130791.33693034238,126260.39210078729,4530.944829555091,0.0,91608.26300769071,56550.46648905919,38953.10724292391,27576.519074119253,66529.62631704316,20921.70479541162,1555.0750765823545,0.0,0.8784618232908238,2.727096136869339,0.0014947054983599872,1.0,1.0,-6.516338032365013,334175.7457209238,1560319.0378673007,4.669157046395435,1560319.0378673007,4.669157046395435,0.7586782341592482,0.0928096190041054,4.028046144702076,101325.0,128409.58467859302,1.267304067886435,1.0,0.0,4.028046144699393,1.2846561896520086,1.2849578302187472,3.1355051858608216,0.0,16546.36106017278,0.0,0.0,22742.60515316571,2319.1003200038454,19331.21600099259,1971.2354372790496,0.85,0.8500000712671977,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.079662962616,4632.441516551485,6.183185958526488,5.032592703049474,-3.7059747288130604,8.738567431862535,2.9338493361415137,3.5,0.8382426674690039,0.6,0.00023479034022355754,1.0000686508865033,0.0002347742227650366,198.87672748508643,0.0,3.21669009345225e-06,9.116099724843677,0.03857184810911419,7.906627270857282e-05,0.00015572406751498472,0.00062726372979106,0.09280961900429129,0.09280961900429129,0.09280961900429129,0.0928066471794239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.6371645432,595.5791916697349,0.0,0.09280961900429129,0.0928096190041054,0.0928096190041054,0.37259106996247116,0.37259106996247116,0.5,10.013033751420558,2.0804691303055733e-11,2.0804691303055733e-11,2.0804691303055733e-11,2.0804691303055733e-11,2.0804691303055733e-11,2.0804691303055733e-11,27576.519074119253,20921.70479541162,0.7586782341592482,1.0245724920709827,0.6372889631164363,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451161374622186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.57550448203,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.683613000865,260.683613000865,-12.466386999134954,244.955649562277,276.4115764394517,127315.68622965213,127381.90550898497,-66.21927933283281,0.0,nan,276.4115764394517,3.261576439451744,270.1203910640205,-3.029608935979468,263.8292056885856,-9.320794311414375,257.538020313145,-15.611979686854966,251.24683493771047,-21.903165062289503,244.955649562277,-28.19435043772299,1.0,1.0,26381.15544483698,26381.15544483698,275.59378042726524,2.443780427265267,275.59378042726524,275.59378042726524,77446.63221811783,77448.9893961314,-2.3571780135680456,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59378042726524,2.443780427265267,1.0,0.002,0.1289400694748678,0.004911051715989284,0.0001991644442074377,0.001800835555859466,0.09958222210371885,0.09958222210371885,0.0,6.690394765973551e-14,0.9999677422248235,0.9999677422248235,0.0,0.09280662517228136,2.993831824047208e-06,0.0,0.0,0.0,1600118.436955584,266.63366196763496,0.0,1.0,1284436.1996572805,2598.418621570364,,,,,,,,,,,,,,,,,3.0,16546.36106017278,1555.0750765823545,0.37259106996247116,6.17534620354742,2.9338493361415137
2451.0,-29.945573625160836,5.032461334659477,35.06723211645613,24.139685939904325,5.008570601299672,-26.450159202516712,-39.97700797682626,1.5131561786529608,-6.516393094616149,-6.516393094620647,40.13396419843358,42398.149124505784,25765.764206748878,25765.764206748878,68163.91333125466,77456.27530562771,77448.6712855566,25765.764206748878,103214.43549230548,103214.43549230548,103214.43549230548,130790.88400066424,126259.99551455565,4530.888486108598,0.0,91608.1831630477,56550.240934008936,38953.2691433764,27576.44850835876,66529.71765173516,20921.64967401782,1555.0732127758827,0.0,0.8784616609472343,2.7270905402048795,0.0014947054983599872,1.0,1.0,-6.516393094616149,334175.0193058223,1560317.4919731352,4.669162570004076,1560317.4919731352,4.669162570004076,0.7586781766940079,0.09280928511250104,4.028046144702076,101325.0,128409.57705096823,1.2673039926076313,1.0,0.0,4.028046144702521,1.2846569831645882,1.2849586032111622,3.1355032491081776,0.0,16546.349698916245,0.0,0.0,22742.58533098887,2319.0982987043353,19331.19457389315,1971.23325232298,0.85,0.8499998699599299,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.092233025972,4632.441516551485,6.183151887674642,5.032461334659477,-3.7060403723679856,8.738501707027462,2.933864086163151,3.5,0.8382468817609003,0.6,0.0002347742227650366,1.000068451476089,0.00023475815322292456,198.87727065013078,0.0,3.205387406022145e-06,9.084067908666759,0.03857505349652021,7.906109754303948e-05,0.00015571312522199714,0.0006272196537299771,0.09280928511285498,0.09280928511285498,0.09280928511285498,0.09280632833513372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.8919192026,595.5791070663453,0.0,0.09280928511285498,0.09280928511250104,0.09280928511250104,0.37258988050240255,0.37258988050240255,0.5,10.012945048162816,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,27576.44850835876,20921.64967401782,0.7586781766940079,1.0245633941823422,0.6372813626904066,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511653261563884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.54347266586,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6832285439929,260.6832285439929,-12.466771456007052,244.9550102938923,276.4114467940922,127317.72490450797,127383.87785548485,-66.15295097689719,0.0,nan,276.4114467940922,3.261446794092251,270.1201594940556,-3.029840505944378,263.82887219401556,-9.321127805984418,257.5375848939709,-15.612415106029061,251.2462975939311,-21.903702406068874,244.9550102938923,-28.19498970610769,1.0,1.0,26381.15544483698,26381.15544483698,275.5936885626337,2.4436885626337244,275.5936885626337,275.5936885626337,77446.31186938279,77448.6712855566,-2.3594161738146795,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5936885626337,2.4436885626337244,1.0,0.002,0.1289430488173612,0.004911029148700818,0.00019916902364333698,0.0018008309763943608,0.09958451182166848,0.09958451182166848,0.0,3.769770953732099e-14,0.9999678982291453,0.9999678982291453,0.0,0.09280630577009717,2.9793424038667317e-06,0.0,0.0,0.0,1600118.3724001332,266.63360690538383,0.0,1.0,1284436.3876088988,2598.4178608904267,,,,,,,,,,,,,,,,,3.0,16546.349698916245,1555.0732127758827,0.37258988050240255,6.17534620354742,2.933864086163151
2452.0,-29.946229278440164,5.032330548952428,35.0672134878444,24.139510478731268,5.008469669586088,-26.450759383637674,-39.977586118597515,1.5129997747867572,-6.516445221850972,-6.516445221941994,40.13392674869299,42397.70989420649,25765.694284949623,25765.694284949623,68163.40417915612,77455.97115595257,77448.3370437533,25765.694284949623,103214.03132870293,103214.03132870293,103214.03132870293,130790.39955743455,126259.56757419927,4530.831983235271,0.0,91608.10318301007,56550.02521976493,38953.41995916126,27576.368228731615,66529.78818789287,20921.587735699963,1555.0708175685797,0.0,0.8784615209570505,2.727085241871127,0.0014947054983599872,1.0,1.0,-6.516445221850972,334174.3316124036,1560315.8727108964,4.669167333057312,1560315.8727108964,4.669167333057312,0.7586781392736812,0.09280894876180276,4.028046144702076,101325.0,128409.57309796562,1.2673039535945287,1.0,0.0,4.028046144704371,1.2846577478784722,1.2849593474596541,3.135501382647736,0.0,16546.33835413227,0.0,0.0,22742.56547519905,2319.0962739772554,19331.18495386444,1971.2322713530552,0.85,0.8500001890703689,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.1047533684605,4632.441516551485,6.18311653051727,5.032330548952428,-3.706103685130486,8.738434234082915,2.933878777870584,3.5,0.8382510793915954,0.6,0.00023475815322292456,1.0000682129080425,0.00023474214077886193,198.87781192188362,0.0,3.195866675839854e-06,9.057086159330145,0.03857824936319605,7.905592612691995e-05,0.00015570222709600462,0.0006271757555755885,0.09280894876018907,0.09280894876018907,0.09280894876018907,0.09280599029173316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.1387150325,595.5790249678357,0.0,0.09280894876018907,0.09280894876180276,0.09280894876180276,0.3725886974074897,0.3725886974074897,0.5,10.012856293749484,9.100631359615363e-11,9.100631359615363e-11,9.100631359615363e-11,9.100631359615363e-11,9.100631359615363e-11,9.100631359615363e-11,27576.368228731615,20921.587735699963,0.7586781392736812,1.0245546549261453,0.6372740850228957,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511692662121456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.51649091652,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.68284520791366,260.68284520791366,-12.467154792086319,244.95437308935695,276.41131732646903,127319.84238607321,127385.80248323208,-65.96009715884693,0.0,nan,276.41131732646903,3.2613173264690545,270.119928479049,-3.030071520950969,263.8285396316275,-9.32146036837247,257.53715078420083,-15.612849215799145,251.24576193677848,-21.9042380632215,244.95437308935695,-28.19562691064303,1.0,1.0,26381.15544483698,26381.15544483698,275.59359776668447,2.4435977666844906,275.59359776668447,275.59359776668447,77446.00964730866,77448.3370437533,-2.3273964446416358,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59359776668447,2.4435977666844906,1.0,0.002,0.12894602933691338,0.004911007109952194,0.00019917360609781188,0.0018008263937195088,0.09958680304890594,0.09958680304890594,0.0,-1.8267939244642761e-13,0.999967885426434,0.999967885426434,0.0,0.09280596824199017,2.98051981259404e-06,0.0,0.0,0.0,1600118.3112856818,266.633554778149,0.0,1.0,1284436.5655419629,2598.417140757978,,,,,,,,,,,,,,,,,3.0,16546.33835413227,1555.0708175685797,0.3725886974074897,6.17534620354742,2.933878777870584
2453.0,-29.946883010252236,5.032200330864524,35.06719488885535,24.139336554240458,5.008370209247014,-26.451357688300146,-39.97815636740995,1.5128448872962388,-6.5164977314476005,-6.516497731478075,40.133890346148405,42397.24638346692,25765.626170490836,25765.626170490836,68162.87255395776,77455.6673046657,77448.01529266934,25765.626170490836,103213.64146316018,103213.64146316018,103213.64146316018,130789.93427348613,126259.15853953459,4530.775733951533,0.0,91608.02332064616,56549.78514930587,38953.597968155875,27576.292810325947,66529.89077848181,20921.52927532833,1555.0686624488333,0.0,0.8784613749128725,2.7270799046814362,0.0014947054983599872,1.0,1.0,-6.5164977314476005,334173.6388757652,1560314.2987286411,4.669172302093867,1560314.2987286411,4.669172302093867,0.7586780942322406,0.09280861522387883,4.028046144702076,101325.0,128409.55767568774,1.26730380138848,1.0,0.0,4.028046144700958,1.2846585053829123,1.2849600845703404,3.1354995337857936,0.0,16546.32703342407,0.0,0.0,22742.54564862283,2319.0942522291334,19331.160331893516,1971.2297606107606,0.85,0.8499998474473376,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.117236895199,4632.441516551485,6.183081661913614,5.032200330864524,-3.706167172488229,8.738367503352752,2.9338934264067236,3.5,0.8382552646876353,0.6,0.00023474214077886193,1.0000680133601583,0.00023472617626289717,198.87835160996295,0.0,3.184519838698213e-06,9.024929222870735,0.03858143388303475,7.905082561881544e-05,0.00015569131516004648,0.0006271318017940211,0.09280861522372162,0.09280861522372162,0.09280861522372162,0.09280566461539738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.3894366591,595.5789416440617,0.0,0.09280861522372162,0.09280861522387883,0.09280861522387883,0.3725875183547989,0.3725875183547989,0.5,10.012767775420603,3.0468072509393096e-11,3.0468072509393096e-11,3.0468072509393096e-11,3.0468072509393096e-11,3.0468072509393096e-11,3.0468072509393096e-11,27576.292810325947,20921.52927532833,0.7586780942322406,1.0245450842676584,0.6372661353771488,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511731925356346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.48433398006,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.68246309729244,260.68246309729244,-12.467536902707536,244.95373791869784,276.41118827588645,127321.96723199562,127387.71646691524,-65.74923491959703,0.0,nan,276.41118827588645,3.261188275886468,270.119698204449,-3.030301795550997,263.8282081330129,-9.321791866987098,257.53671806157325,-15.613281938426724,251.24522799013522,-21.904772009864757,244.95373791869784,-28.196262081302137,1.0,1.0,26381.15544483698,26381.15544483698,275.59350803357904,2.4435080335790644,275.59350803357904,275.59350803357904,77445.70911665416,77448.01529266934,-2.306176015175879,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59350803357904,2.4435080335790644,1.0,0.002,0.12894900202196047,0.004910985035700037,0.00019917817629338738,0.0018008218236664078,0.09958908814669369,0.09958908814669369,0.0,-4.020481864097647e-14,0.9999679697295976,0.9999679697295976,0.0,0.09280564253883754,2.972685041296745e-06,0.0,0.0,0.0,1600118.2497229073,266.6335022685524,0.0,1.0,1284436.7447801419,2598.4164153437455,,,,,,,,,,,,,,,,,3.0,16546.32703342407,1555.0686624488333,0.3725875183547989,6.17534620354742,2.9338934264067236
2454.0,-29.947534676463736,5.032070677437083,35.06717632730145,24.13916322346779,5.0082711976667875,-26.45195408904741,-39.97873010868204,1.5126906102594397,-6.5165499866996015,-6.516549986807709,40.133854228270245,42396.80627453647,25765.55841124301,25765.55841124301,68162.36468577948,77455.36420588769,77447.69714740642,25765.55841124301,103213.25555864943,103213.25555864943,103213.25555864943,130789.47386287621,126258.75418639432,4530.719676481898,0.0,91607.94355737805,56549.567787094304,38953.75085587083,27576.218304226786,66529.96916009762,20921.471490410095,1555.0665440817697,0.0,0.8784612291638922,2.727074593352084,0.0014947054983599872,1.0,1.0,-6.5165499866996015,334172.9494957066,1560312.7370559291,4.669177261087603,1560312.7370559291,4.669177261087603,0.7586780485851943,0.09280828285959263,4.028046144702076,101325.0,128409.55027076736,1.2673037283075979,1.0,0.0,4.028046144699909,1.2846592599340179,1.284960818788549,3.135497692134304,0.0,16546.31572935415,0.0,0.0,22742.525846648063,2319.0922329896616,19331.14857788529,1971.2285620354853,0.85,0.8500000707148558,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.129680561405,4632.441516551485,6.183046937903747,5.032070677437083,-3.7062303555431604,8.738301032980244,2.9339080281984597,3.5,0.8382594366281314,0.6,0.00023472617626289717,1.0000677988130253,0.0002347102631856483,198.87888959535616,0.0,3.1749966193215644e-06,8.997940419157313,0.03858460887965407,7.904569417993372e-05,0.00015568048208296345,0.0006270881656596415,0.09280828285915993,0.09280828285915993,0.09280828285915993,0.09280534204428596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.64011885395,595.5788583470771,0.0,0.09280828285915993,0.09280828285959263,0.09280828285959263,0.3725863426371919,0.3725863426371919,0.5,10.012679550808116,1.0811618267325684e-10,1.0811618267325684e-10,1.0811618267325684e-10,1.0811618267325684e-10,1.0811618267325684e-10,1.0811618267325684e-10,27576.218304226786,20921.471490410095,0.7586780485851943,1.0245362435349048,0.6372587693902707,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511771073727757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.45734517634,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.68208221789456,260.68208221789456,-12.467917782105417,244.9531047729798,276.41105966280907,127324.08668342185,127389.62406359633,-65.53738017449143,0.0,nan,276.41105966280907,3.261059662809089,270.1194686848435,-3.030531315156452,263.82787770687855,-9.322122293121424,257.5362867289107,-15.613713271089296,251.24469575094574,-21.90530424905424,244.9531047729798,-28.19689522702018,1.0,1.0,26381.15544483698,26381.15544483698,275.5934189718396,2.4434189718396055,275.5934189718396,275.5934189718396,77445.40830882726,77447.69714740642,-2.2888385791593464,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5934189718396,2.4434189718396055,1.0,0.002,0.1289519648290465,0.004910963048887095,0.0001991827313343359,0.0018008172685819858,0.09959136566716795,0.09959136566716795,0.0,-8.367828999156224e-14,0.9999680760478756,0.9999680760478756,0.0,0.09280532005241388,2.9628071787544944e-06,0.0,0.0,0.0,1600118.1884582897,266.6334500133004,0.0,1.0,1284436.9231500803,2598.4156934437547,,,,,,,,,,,,,,,,,3.0,16546.31572935415,1555.0665440817697,0.3725863426371919,6.17534620354742,2.9339080281984597
2455.0,-29.948184245218094,5.031941627343199,35.067157828406586,24.13899778565394,5.008180757937275,-26.452547744907363,-39.97929965900255,1.5125442576066315,-6.516599709727075,-6.516599709739328,40.133818913027156,42396.35781530681,25765.48601110746,25765.48601110746,68161.84382641426,77455.05829732903,77447.39666391407,25765.48601110746,103212.88267502154,103212.88267502154,103212.88267502154,130789.02768063254,126258.36376516137,4530.66391547118,0.0,91607.86360706575,56549.34468837689,38953.909909654285,27576.145005610997,66530.05491526528,20921.414736346815,1555.0644216624867,0.0,0.8784610940810101,2.7270695394107345,0.0014947054983599872,1.0,1.0,-6.516599709727075,334172.2935231867,1560311.2100895997,4.669181857176729,1560311.2100895997,4.669181857176729,0.75867800709961,0.0928079512641197,4.028046144702076,101325.0,128409.54353396007,1.2673036618204794,1.0,0.0,4.0280461447011415,1.2846599773155938,1.2849615158945644,3.135495941205408,0.0,16546.30444487404,0.0,0.0,22742.505998237837,2319.0902090150907,19331.13335396619,1971.227009627772,0.85,0.8500001431444727,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.142084412904,4632.441516551485,6.183011159490493,5.031941627343199,-3.706291501054414,8.738233128397614,2.9339225832992897,3.5,0.8382635952283685,0.6,0.0002347102631856483,1.0000675809480561,0.00023469440231543634,198.87942585173934,0.0,3.1647751332995825e-06,8.968972727771018,0.03858777365478737,7.904060052874768e-05,0.00015566966265690064,0.0006270445845122013,0.09280795126511578,0.09280795126511578,0.09280795126511578,0.09280502911793853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.8919810224,595.5787747057707,0.0,0.09280795126511578,0.0928079512641197,0.0928079512641197,0.37258516992228313,0.37258516992228313,0.5,10.012591886521353,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,27576.145005610997,20921.414736346815,0.75867800709961,1.0245270940062694,0.6372512072822443,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511810098602511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.42837748496,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6817033157962,260.6817033157962,-12.468296684203779,244.95247372424578,276.41093290734756,127326.2939118044,127391.49106051504,-65.19714871064312,0.0,nan,276.41093290734756,3.2609329073475806,270.1192410707245,-3.030758929275464,263.8275492341096,-9.32245076589038,257.53585739748445,-15.614142602515528,251.24416556086547,-21.90583443913451,244.95247372424578,-28.1975262757542,1.0,1.0,26381.15544483698,26381.15544483698,275.5933344857986,2.44333448579863,275.5933344857986,275.5933344857986,77445.11934233527,77447.39666391407,-2.2773215788038215,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5933344857986,2.44333448579863,1.0,0.002,0.12895490841610696,0.004910941604264135,0.00019918725772320733,0.0018008127423321777,0.09959362886160367,0.09959362886160367,0.0,5.5384950098380514e-14,0.9999682830298664,0.9999682830298664,0.0,0.09280500767710129,2.943587018404645e-06,0.0,0.0,0.0,1600118.1301624416,266.6334002902729,0.0,1.0,1284437.0928763868,2598.4150065266113,,,,,,,,,,,,,,,,,3.0,16546.30444487404,1555.0644216624867,0.37258516992228313,6.17534620354742,2.9339225832992897
2456.0,-29.948831758469442,5.03181314411616,35.06713942815216,24.138828785531246,5.00808602558803,-26.453139980068844,-39.979872771631904,1.5123942471805347,-6.516650937799284,-6.516650937774027,40.13378476127384,42395.93300040421,25765.417987210756,25765.417987210756,68161.35098761498,77454.75526492106,77447.1062860284,25765.417987210756,103212.52427323916,103212.52427323916,103212.52427323916,130788.60203799684,126257.9933241302,4530.608713866634,0.0,91607.78396395165,56549.14267703905,38954.04587434732,27576.077764757676,66530.123639105,20921.362257831588,1555.0626220195145,0.0,0.8784609464196901,2.7270643325015422,0.0014947054983599872,1.0,1.0,-6.516650937799284,334171.6176963751,1560309.7334301213,4.669186881238378,1560309.7334301213,4.669186881238378,0.7586779539971114,0.09280762324126476,4.028046144702076,101325.0,128409.5380220268,1.2673036074219275,1.0,0.0,4.028046144704512,1.2846607116984072,1.2849622300728563,3.1354941487832457,0.0,16546.293180690776,0.0,0.0,22742.486226092424,2319.0881928173662,19331.11731517278,1971.2253741260047,0.85,0.8500001768933344,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.1544591939955,4632.441516551485,6.1829764745975515,5.03181314411616,-3.706353666055193,8.738166810171354,2.9339371043166964,3.5,0.8382677440904847,0.6,0.00023469440231543634,1.000067367444714,0.00023467859261832254,198.87996041372364,0.0,3.1544007612651827e-06,8.939571757425528,0.03859092805554863,7.903547532511398e-05,0.00015565892699032237,0.0006270013407518299,0.09280762323906412,0.09280762323906412,0.09280762323906412,0.09280472892065772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487965.1454481154,595.5786905996671,0.0,0.09280762323906412,0.09280762324126476,0.09280762324126476,0.3725840010159378,0.3725840010159378,0.5,10.01250505636652,-2.523847797419876e-11,-2.523847797419876e-11,-2.523847797419876e-11,-2.523847797419876e-11,-2.523847797419876e-11,-2.523847797419876e-11,27576.077764757676,20921.362257831588,0.7586779539971114,1.0245186279430145,0.6372441637172124,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511848998070962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.39897651461,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6813258281181,260.6813258281181,-12.4686741718819,244.95184470724305,276.41080694899347,127328.42958430246,127393.3833562267,-64.9537719242295,0.0,nan,276.41080694899347,3.2608069489934906,270.1190145006405,-3.030985499359474,263.82722205229453,-9.322777947705447,257.53542960394424,-15.61457039605574,251.24363715559286,-21.906362844407113,244.95184470724305,-28.198155292756923,1.0,1.0,26381.15544483698,26381.15544483698,275.59324966377807,2.44324966377809,275.59324966377807,275.59324966377807,77444.81885909688,77447.1062860284,-2.2874269315216225,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59324966377807,2.44324966377809,1.0,0.002,0.12895782435776862,0.0049109200010261315,0.00019919174079316033,0.0018008082589141276,0.09959587039658016,0.09959587039658016,0.0,-2.927120351658985e-13,0.9999685807910564,0.9999685807910564,0.0,0.09280470729915859,2.915942106172646e-06,0.0,0.0,0.0,1600118.0701020265,266.6333490622007,0.0,1.0,1284437.2677400138,2598.4142988179383,,,,,,,,,,,,,,,,,3.0,16546.293180690776,1555.0626220195145,0.3725840010159378,6.17534620354742,2.9339371043166964
2457.0,-29.949479706773346,5.031685365267178,35.06712117612448,24.138683324586623,5.008017776807648,-26.453729958418158,-39.980437921453245,1.5122680281686027,-6.516694207215892,-6.516694207193247,40.133752237384286,42395.473484068636,25765.333460303016,25765.333460303016,68160.80694437165,77454.44047429597,77446.86104023122,25765.333460303016,103212.19450053424,103212.19450053424,103212.19450053424,130788.2050219183,126257.65085128449,4530.554170633809,0.0,91607.70346369012,56548.917560308306,38954.20655931313,27576.01052138406,66530.21708069718,20921.310281826274,1555.0606296201195,0.0,0.8784608356847607,2.72705993452992,0.0014947054983599872,1.0,1.0,-6.516694207215892,334171.0468650417,1560308.3271583817,4.669190648908993,1560308.3271583817,4.669190648908993,0.7586779191864124,0.09280729527444151,4.028046144702076,101325.0,128409.52566193408,1.2673034854372967,1.0,0.0,4.028046144702178,1.2846613346982005,1.2849628329077079,3.1354926282173547,0.0,16546.2819360338,0.0,0.0,22742.466241152175,2319.0861549206074,19331.095337877578,1971.223133065581,0.85,0.84999995747595,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.166796386959,4632.441516551485,6.182937885433868,5.031685365267178,-3.706409661755846,8.738095027023023,2.933951581255445,3.5,0.8382718803586986,0.6,0.00023467859261832254,1.0000674130668255,0.0002346627732811059,198.88049533740622,0.0,3.1442319361440694e-06,8.910753307032293,0.03859407228748478,7.903042163175377e-05,0.00015564817098656877,0.0006269580150723779,0.09280729526885506,0.09280729526885506,0.09280729526885506,0.09280444865035878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487965.39989900106,595.5786062535744,0.0,0.09280729526885506,0.09280729527444151,0.09280729527444151,0.37258283766601713,0.37258283766601713,0.5,10.012419654964361,-2.262368070660159e-11,-2.262368070660159e-11,-2.262368070660159e-11,-2.262368070660159e-11,-2.262368070660159e-11,-2.262368070660159e-11,27576.01052138406,20921.310281826274,0.7586779191864124,1.0245090116224431,0.6372363618270696,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511887774643635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.37015806422,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.68095186572356,260.68095186572356,-12.46904813427642,244.95121751817373,276.4106862132693,127330.84493958687,127395.19211802543,-64.34717843856858,0.0,nan,276.4106862132693,3.2606862132693095,270.118792474264,-3.031207525735965,263.82689873524,-9.323101264759998,257.5350049962052,-15.614995003794775,251.24311125718896,-21.90688874281102,244.95121751817373,-28.198782481826242,1.0,1.0,26381.15544483698,26381.15544483698,275.59317802173047,2.443178021730489,275.59317802173047,275.59317802173047,77444.5553542106,77446.86104023122,-2.305686020612484,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59317802173047,2.443178021730489,1.0,0.002,0.12896069101599617,0.004910900051424772,0.00019919615099600797,0.0018008038476808165,0.09959807549800398,0.09959807549800398,0.0,-1.3231755101317244e-12,0.9999691116970004,0.9999691116970004,0.0,0.0928044286145845,2.8666598570081196e-06,0.0,0.0,0.0,1600118.0193724064,266.6333057927841,0.0,1.0,1284437.4154372576,2598.4137010573704,,,,,,,,,,,,,,,,,3.0,16546.2819360338,1555.0606296201195,0.37258283766601713,6.17534620354742,2.933951581255445
2458.0,-29.950123318798592,5.031557855099859,35.06710299010678,24.13846665238964,5.0078691087875775,-26.454324076034027,-39.981007541622944,1.5120698660236795,-6.516760649033699,-6.516760649045099,40.13371763792089,42395.05096099708,25765.301219036137,25765.301219036137,68160.35218003322,77454.16280401472,77446.51380565336,25765.301219036137,103211.8150246895,103211.8150246895,103211.8150246895,130787.76859376337,126257.26837166416,4530.500222099206,0.0,91607.62576624316,56548.69378820046,38954.368864491895,27575.95356907387,66530.32243356577,20921.26427902135,1555.059681397084,0.0,0.8784606073027047,2.7270531812898287,0.0014947054983599872,1.0,1.0,-6.516760649033699,334170.17033353064,1560306.8311434211,4.669198419434327,1560306.8311434211,4.669198419434327,0.7586778178537521,0.09280697808098785,4.028046144702076,101325.0,128409.52165325536,1.2673034458747137,1.0,0.0,4.028046144702763,1.284662294214175,1.2849637723253078,3.135490286313745,0.0,16546.2706610775,0.0,0.0,22742.446952036764,2319.0841879782356,19331.07827321633,1971.2213929544068,0.85,0.8499999280633732,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.179132148317,4632.441516551485,6.182911845633399,5.031557855099859,-3.7064831265468703,8.73804098164673,2.9339660565428622,3.5,0.8382760161551035,0.6,0.0002346627732811059,1.0000669622559322,0.0002346470607845679,198.88102668371852,0.0,3.1461576215541073e-06,8.91621069948434,0.038597218445106336,7.902532826585514e-05,0.00015563744501525075,0.0006269148103649621,0.09280697807071377,0.09280697807071377,0.09280697807071377,0.0928041381151029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487965.64335373475,595.5785253815121,0.0,0.09280697807071377,0.09280697808098785,0.09280697808098785,0.3725816836629002,0.3725816836629002,0.5,10.012334452537488,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,27575.95356907387,20921.26427902135,0.7586778178537521,1.0245005538353602,0.6372290019085793,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511926577467626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.37561545667,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6805738710403,260.6805738710403,-12.469426128959697,244.9505918426068,276.41055589946853,127332.30128672632,127397.34229692722,-65.04101020089558,0.0,nan,276.41055589946853,3.2605558994685566,270.1185630881104,-3.031436911889557,263.8265702767327,-9.323429723267282,257.5345774653469,-15.615422534653078,251.24258465397642,-21.907415346023555,244.9505918426068,-28.19940815739318,1.0,1.0,26381.15544483698,26381.15544483698,275.5930714081091,2.4430714081091196,275.5930714081091,275.5930714081091,77444.1624877007,77446.51380565336,-2.3513179526635213,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5930714081091,2.4430714081091196,1.0,0.002,0.12896355524706296,0.0049108758980410975,0.00019920054796180092,0.0018007994502151346,0.09960027398090046,0.09960027398090046,0.0,-1.823064702671795e-12,0.9999691377317119,0.9999691377317119,0.0,0.09280411384713132,2.8642338565412964e-06,0.0,0.0,0.0,1600117.941475113,266.6332393509663,0.0,1.0,1284437.6422318695,2598.4127831741744,,,,,,,,,,,,,,,,,3.0,16546.2706610775,1555.059681397084,0.3725816836629002,6.17534620354742,2.9339660565428622
2459.0,-29.950764513144478,5.031431120320045,35.06708460932961,24.13831913089382,5.007797694993446,-26.45490829233098,-39.981568046472944,1.5119414741797388,-6.516799487823903,-6.516799487826736,40.13367564664654,42394.60135013154,25765.208173605704,25765.208173605704,68159.80952373725,77453.85238237373,77446.14648155526,25765.208173605704,103211.35465516096,103211.35465516096,103211.35465516096,130787.19673954732,126256.75234363979,4530.444395907533,0.0,91607.54562043311,56548.4737664901,38954.524282158905,27575.84208438636,66530.36636654526,20921.18069817006,1555.0554833671226,0.0,0.8784605565742195,2.7270492336664938,0.0014947054983599872,1.0,1.0,-6.516799487823903,334169.65795489406,1560305.0155221906,4.669200145432711,1560305.0155221906,4.669200145432711,0.7586778541212993,0.09280663755033394,4.028046144702076,101325.0,128409.5129121087,1.2673033596063035,1.0,0.0,4.028046144702287,1.2846629271776184,1.2849643852509793,3.135488741433227,0.0,16546.25945139303,0.0,0.0,22742.427055092397,2319.0821590545597,19331.06746992997,1971.220291325781,0.85,0.8500001966853151,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.191355470591,4632.441516551485,6.182871381651757,5.031431120320045,-3.7065355883301243,8.73796670865017,2.9339803999178327,3.5,0.8382801142622379,0.6,0.0002346470607845679,1.0000667110599109,0.0002346314082746335,198.88155603655764,0.0,3.1249174432414533e-06,8.856016034146279,0.038600343362549576,7.902031670252666e-05,0.00015562674408204125,0.0006268717065122029,0.09280663755013338,0.09280663755013338,0.09280663755013338,0.09280374788155253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487965.8582358983,595.5784534382855,0.0,0.09280663755013338,0.09280663755033394,0.09280663755033394,0.37258053712167566,0.37258053712167566,0.5,10.01224776244321,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,27575.84208438636,20921.18069817006,0.7586778541212993,1.024491720791295,0.6372218231380374,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511965120806756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.31542079133,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.68019982010946,260.68019982010946,-12.469800179890512,244.9499685252714,276.4104311149435,127334.71650428184,127399.07891953115,-64.362415249303,0.0,nan,276.4104311149435,3.260431114943515,270.11833859702125,-3.0316614029787274,263.82624607908036,-9.323753920919614,257.53415356113607,-15.615846438863912,251.24206104320413,-21.907938956795846,244.9499685252714,-28.200031474728576,1.0,1.0,26381.15544483698,26381.15544483698,275.59299007338973,2.442990073389751,275.59299007338973,275.59299007338973,77443.92622653044,77446.14648155526,-2.2202550248184707,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59299007338973,2.442990073389751,1.0,0.002,0.12896646423100205,0.004910856584009786,0.00019920502535431664,0.0018007949746255065,0.09960251267715832,0.09960251267715832,0.0,-2.0177002429955238e-14,0.9999686554318455,0.9999686554318455,0.0,0.09280372856635806,2.908983975882396e-06,0.0,0.0,0.0,1600117.895939957,266.6332005121761,0.0,1.0,1284437.7748053893,2598.412246622807,,,,,,,,,,,,,,,,,3.0,16546.25945139303,1555.0554833671226,0.37258053712167566,6.17534620354742,2.9339803999178327
2460.0,-29.951404222354977,5.031304718180652,35.06706631279268,24.138120968733006,5.0076692443227655,-26.455496875694244,-39.982136723678536,1.5117618977435194,-6.516861738029263,-6.516861738124088,40.133641315581826,42394.19210337752,25765.16825587281,25765.16825587281,68159.36035925034,77453.56801752376,77445.8148347194,25765.16825587281,103210.9830905922,103210.9830905922,103210.9830905922,130786.76658012769,126256.37662757293,4530.389952554768,0.0,91607.46783879584,56548.270677302535,38954.66351277034,27575.783489535494,66530.44700230584,20921.13375726087,1555.054359636467,0.0,0.8784603498796667,2.727042906487075,0.0014947054983599872,1.0,1.0,-6.516861738029263,334168.83672372997,1560303.531114412,4.669207178060035,1560303.531114412,4.669207178060035,0.7586777639590934,0.09280632019610165,4.028046144702076,101325.0,128409.50584124481,1.2673032898223027,1.0,0.0,4.028046144701677,1.2846637994212726,1.2849652375900538,3.1354866125414818,0.0,16546.24826868901,0.0,0.0,22742.40774507596,2319.0801899808766,19331.049703310688,1971.2184796348079,0.85,0.8500001371884699,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.2035969986955,4632.441516551485,6.182843639900245,5.031304718180652,-3.70660567203588,8.737910390216532,2.933994764684422,3.5,0.8382842184812634,0.6,0.0002346314082746335,1.000066556887618,0.0002346157929776669,198.88208416578433,0.0,3.1129955316303607e-06,8.822229336640442,0.038603456358081205,7.901523236913887e-05,0.00015561617590549465,0.0006268291374094078,0.09280632019090482,0.09280632019090482,0.09280632019090482,0.09280344366382341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.1082701101,595.5783704397014,0.0,0.09280632019090482,0.09280632019610165,0.09280632019610165,0.37257938977367555,0.37257938977367555,0.5,10.012161464511637,9.481482265982777e-11,9.481482265982777e-11,9.481482265982777e-11,9.481482265982777e-11,9.481482265982777e-11,9.481482265982777e-11,27575.783489535494,20921.13375726087,0.7586777639590934,1.0244837278319812,0.6372148995467926,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512003519555141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.28163409383,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6798239457324,260.6798239457324,-12.470176054267597,244.94934687539467,276.4103010160597,127336.4223271816,127401.09850237086,-64.67617518925007,0.0,nan,276.4103010160597,3.2603010160597137,270.1181101879461,-3.031889812053862,263.8259193597995,-9.324080640200464,257.5337285316674,-15.61627146833257,251.24153770352694,-21.908462296473033,244.94934687539467,-28.20065312460531,1.0,1.0,26381.15544483698,26381.15544483698,275.5928894546778,2.442889454677811,275.5928894546778,275.5928894546778,77443.57803417821,77445.8148347194,-2.2368005411844933,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5928894546778,2.442889454677811,1.0,0.002,0.12896936436942288,0.004910833040706562,0.0001992094794976013,0.001800790519488345,0.09960473974880064,0.09960473974880064,0.0,-1.0140538582448233e-12,0.9999687506256185,0.9999687506256185,0.0,0.09280342005665687,2.900139444775603e-06,0.0,0.0,0.0,1600117.8229568764,266.6331382619707,0.0,1.0,1284437.9872920904,2598.41138664727,,,,,,,,,,,,,,,,,3.0,16546.24826868901,1555.054359636467,0.37257938977367555,6.17534620354742,2.933994764684422
2461.0,-29.95204139560821,5.031178997349987,35.06704791094561,24.137966252770298,5.007589216818068,-26.45607833435875,-39.98269307250155,1.5116261555803194,-6.516904912465463,-6.516904912522141,40.1336016841039,42393.74239388978,25765.086499786335,25765.086499786335,68158.82889367611,77453.26328445195,77445.4665094255,25765.086499786335,103210.55300921184,103210.55300921184,103210.55300921184,130786.2389110374,126255.9046912629,4530.33421977451,0.0,91607.3882689756,56548.04541128236,38954.825397436936,27575.68590182556,66530.51129926249,20921.059916360133,1555.0509258861562,0.0,0.8784602666878485,2.727038518196615,0.0014947054983599872,1.0,1.0,-6.516904912465463,334168.26714914705,1560301.8175292923,4.669210008599929,1560301.8175292923,4.669210008599929,0.758677771093089,0.09280598518699598,4.028046144702076,101325.0,128409.49537413931,1.267303186520003,1.0,0.0,4.028046144700726,1.284664466564807,1.2849658848286678,3.135484984241116,0.0,16546.237094364056,0.0,0.0,22742.38799112643,2319.078175638616,19331.028318415927,1971.2162989824178,0.85,0.8499999351852787,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.2157440137535,4632.441516551485,6.18280599865705,5.031178997349987,-3.7066612163474035,8.73784021369739,2.9340090185729055,3.5,0.8382882910208301,0.6,0.0002346157929776669,1.0000662933783941,0.00023460024053514975,198.88261020384087,0.0,3.1056028055867476e-06,8.801278351032844,0.03860656196088679,7.901025855194735e-05,0.00015560553442571956,0.0006267862730378258,0.09280598518660273,0.09280598518660273,0.09280598518660273,0.0928030806171476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.33671881916,595.5782942004577,0.0,0.09280598518660273,0.09280598518699598,0.09280598518699598,0.3725782425270207,0.3725782425270207,0.5,10.012074327388252,5.667288860422559e-11,5.667288860422559e-11,5.667288860422559e-11,5.667288860422559e-11,5.667288860422559e-11,5.667288860422559e-11,27575.68590182556,20921.059916360133,0.758677771093089,1.0244747494437438,0.6372075242770564,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512041829557618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.26068310822,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.67945121207197,260.67945121207197,-12.47054878792801,244.9487274680521,276.4101749560835,127338.72242444704,127402.85817879648,-64.13575434943132,0.0,nan,276.4101749560835,3.2601749560835174,270.1178854584926,-3.032114541507383,263.8255959608789,-9.324404039121077,257.53330646326805,-15.61669353673193,251.24101696565668,-21.908983034343294,244.9487274680521,-28.201272531947865,1.0,1.0,26381.15544483698,26381.15544483698,275.59280598232465,2.4428059823246713,275.59280598232465,275.59280598232465,77443.32372207116,77445.4665094255,-2.1427873543434544,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59280598232465,2.4428059823246713,1.0,0.002,0.128972289111738,0.004910812869480383,0.0001992139794540671,0.0018007860205294481,0.09960698972703354,0.09960698972703354,0.0,-1.6484643511338604e-14,0.9999684854124445,0.9999684854124445,0.0,0.09280306044465013,2.9247423458462155e-06,0.0,0.0,0.0,1600117.772338484,266.6330950875345,0.0,1.0,1284438.1346649495,2598.4107902005107,,,,,,,,,,,,,,,,,3.0,16546.237094364056,1555.0509258861562,0.3725782425270207,6.17534620354742,2.9340090185729055
2462.0,-29.952677008577357,5.03105367249597,35.067029572788435,24.137777659948938,5.007470934469999,-26.456662214278165,-39.98325347257776,1.5114561401636686,-6.516963053857296,-6.516963053853388,40.13356671796797,42393.31650059966,25765.038981693982,25765.038981693982,68158.35548229364,77452.97633956751,77445.1372701197,25765.038981693982,103210.17625181368,103210.17625181368,103210.17625181368,130785.79740194915,126255.51806292222,4530.279339026939,0.0,91607.31036869125,56547.828115733195,38954.980281064505,27575.621150135474,66530.60143119998,20921.008795331287,1555.0494112785946,0.0,0.8784600846679727,2.727032608659452,0.0014947054983599872,1.0,1.0,-6.516963053857296,334167.5001256508,1560300.3056657214,4.6692162016923575,1560300.3056657214,4.6692162016923575,0.7586776987334882,0.09280566375743791,4.028046144702076,101325.0,128409.48635461219,1.2673030975041915,1.0,0.0,4.028046144703074,1.2846652938844003,1.28496669236165,3.135482965000638,0.0,16546.225949519136,0.0,0.0,22742.368651654746,2319.076203561333,19331.00993187392,1971.2144240769194,0.85,0.8499998495305099,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.227886623176,4632.441516551485,6.18277658018173,5.03105367249597,-3.7067279919203053,8.737781664416275,2.934023267319289,3.5,0.8382923620912255,0.6,0.00023460024053514975,1.0000661313811472,0.00023458472712314905,198.88313495620073,0.0,3.093110362856576e-06,8.765874768335536,0.038609655071249645,7.900524880874087e-05,0.0001555949917264089,0.0006267438065585127,0.0928056637516883,0.0928056637516883,0.0928056637516883,0.09280276989301967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.5861896731,595.5782113538581,0.0,0.0928056637516883,0.09280566375743791,0.09280566375743791,0.3725770911747975,0.3725770911747975,0.5,10.011987509322417,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,27575.621150135474,20921.008795331287,0.7586776987334882,1.0244662458489413,0.6372002595593407,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512079987882227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.225279525526,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.679077712232,260.679077712232,-12.470922287767962,244.94810981724206,276.4100456072107,127340.54133222076,127404.80892241221,-64.26759019149006,0.0,nan,276.4100456072107,3.2600456072107136,270.1176584492348,-3.0323415507651816,263.825271291234,-9.324728708765974,257.53288413323776,-15.61711586676222,251.24049697523287,-21.909503024767105,244.94810981724206,-28.20189018275792,1.0,1.0,26381.15544483698,26381.15544483698,275.59270975110735,2.4427097511073725,275.59270975110735,275.59270975110735,77442.99402689887,77445.1372701197,-2.1432432208239334,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59270975110735,2.4427097511073725,1.0,0.002,0.12897520591103107,0.004910790003308828,0.00019921846101244144,0.0018007815378696254,0.09960923050622071,0.09960923050622071,0.0,-1.1179334367950045e-12,0.9999685708716641,0.9999685708716641,0.0,0.09280274695632139,2.9168011165280408e-06,0.0,0.0,0.0,1600117.7041725535,266.6330369461427,0.0,1.0,1284438.3331263885,2598.4099869885927,,,,,,,,,,,,,,,,,3.0,16546.225949519136,1555.0494112785946,0.3725770911747975,6.17534620354742,2.934023267319289
2463.0,-29.953310319167876,5.030929016296702,35.067011194516894,24.13762538870799,5.007393215814848,-26.45723996566726,-39.983805420901604,1.5113228623153434,-6.517006152127863,-6.517006152137473,40.13352888430131,42392.86542213572,25764.95874390146,25764.95874390146,68157.82416603719,77452.67242668569,77444.81295438691,25764.95874390146,103209.77169828837,103209.77169828837,103209.77169828837,130785.30293889157,126255.07922752498,4530.223711366597,0.0,91607.23099227055,56547.600919743985,38955.144525029515,27575.53124060321,66530.67576563272,20920.940491302157,1555.0463401923316,0.0,0.8784599950518028,2.7270282281235874,0.0014947054983599872,1.0,1.0,-6.517006152127863,334166.9315576605,1560298.6698155554,4.66921925081724,1560298.6698155554,4.66921925081724,0.7586776954090881,0.09280532971908056,4.028046144702076,101325.0,128409.47661129582,1.2673030013451352,1.0,0.0,4.02804614470288,1.2846659492927757,1.2849673279932026,3.135481365346038,0.0,16546.2148146928,0.0,0.0,22742.348945718455,2319.0741941150604,19330.99506022419,1971.212907590685,0.85,0.8499999321250193,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.2399524426455,4632.441516551485,6.182739424159923,5.030929016296702,-3.706783271390483,8.737712287687184,2.9340374259839104,3.5,0.8382964074239744,0.6,0.00023458472712314905,1.0000658921681853,0.00023456927084530342,198.88365781017984,0.0,3.085356012567145e-06,8.743898939615288,0.03861274042726221,7.90003149077312e-05,0.00015558441221541784,0.0006267011918000524,0.09280532972020035,0.09280532972020035,0.09280532972020035,0.09280242807612411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.8229075813,595.5781325137089,0.0,0.09280532972020035,0.09280532971908056,0.09280532971908056,0.372575936987511,0.372575936987511,0.5,10.011900460266217,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,27575.53124060321,20920.940491302157,0.7586776954090881,1.0244571151830233,0.6371927676110318,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512118052957153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.203303696806,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6787074824293,260.6787074824293,-12.471292517570703,244.9474943700306,276.4099205948186,127342.8468935337,127406.55181256447,-63.70491903076743,0.0,nan,276.4099205948186,3.2599205948185954,270.11743534987454,-3.032564650125437,263.82495010491226,-9.325049895087716,257.5324648599538,-15.617535140046186,251.23997961498586,-21.91002038501412,244.9474943700306,-28.20250562996938,1.0,1.0,26381.15544483698,26381.15544483698,275.5926291325482,2.442629132548234,275.5926291325482,275.5926291325482,77442.73825456234,77444.81295438691,-2.074699824574054,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5926291325482,2.442629132548234,1.0,0.002,0.12897812769030823,0.004910769859212295,0.0001992229564215811,0.0018007770437070152,0.09961147821079055,0.09961147821079055,0.0,1.285963523167677e-13,0.9999685171196291,0.9999685171196291,0.0,0.09280240793998723,2.9217790933290803e-06,0.0,0.0,0.0,1600117.6536433955,266.6329938478721,0.0,1.0,1284438.4802391808,2598.4093915948465,,,,,,,,,,,,,,,,,3.0,16546.2148146928,1555.0463401923316,0.372575936987511,6.17534620354742,2.9340374259839104
