time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2464.0,-29.953941577891232,5.03080488135626,35.06699297207021,24.13746096370744,5.007301490270392,-26.457817271073345,-39.98436103630809,1.5111771834673258,-6.517056680104531,-6.5170566801450756,40.133496623701,42392.43855532483,25764.896192828757,25764.896192828757,68157.33474815359,77452.37572582622,77444.5428824784,25764.896192828757,103209.43907530716,103209.43907530716,103209.43907530716,130784.91047675474,126254.74118710838,4530.169289646365,0.0,91607.15232758244,56547.39150523828,38955.289802604624,27575.471401447572,66530.76120405219,20920.89339288174,1555.0448743829734,0.0,0.8784598439897853,2.727023092434724,0.0014947054983599872,1.0,1.0,-6.517056680104531,334166.2649752682,1560297.2749359591,4.66922439059322,1560297.2749359591,4.66922439059322,0.7586776337677947,0.09280500701713781,4.028046144702076,101325.0,128409.46876096666,1.2673029238684101,1.0,0.0,4.028046144704603,1.2846666625867385,1.2849680215973034,3.1354796244119933,0.0,16546.203704803684,0.0,0.0,22742.329416476416,2319.072202686587,19330.97917539342,1971.2112877887373,0.85,0.8499999635652303,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.252012133858,4632.441516551485,6.182706521661916,5.03080488135626,-3.7068440497026884,8.73764893105895,2.9340515774846248,3.5,0.8383004507098928,0.6,0.00023456927084530342,1.0000656790168128,0.00023455386557802264,198.88417897257258,0.0,3.074001074069519e-06,8.711719043913016,0.03861581442833628,7.899534851413862e-05,0.00015557392233116478,0.0006266589380622285,0.09280500701768685,0.09280500701768685,0.09280500701768685,0.0928021498702777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487967.08014035976,595.5780472757558,0.0,0.09280500701768685,0.09280500701713781,0.09280500701713781,0.37257477877917383,0.37257477877917383,0.5,10.011814745969613,4.0529357647756115e-11,4.0529357647756115e-11,4.0529357647756115e-11,4.0529357647756115e-11,4.0529357647756115e-11,4.0529357647756115e-11,27575.471401447572,20920.89339288174,0.7586776337677947,1.024448443316508,0.637185533249886,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512155980338706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.1711238011,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.67833884129607,260.67833884129607,-12.47166115870391,244.94688095284783,276.40979672973697,127344.9492911122,127408.3808505411,-63.43155942890108,0.0,nan,276.40979672973697,3.2597967297369905,270.1172135743702,-3.0327864256297516,263.8246304189896,-9.325369581010364,257.5320472636088,-15.617952736391203,251.2394641082231,-21.910535891776874,244.94688095284783,-28.203119047152143,1.0,1.0,26381.15544483698,26381.15544483698,275.59254735976504,2.442547359765058,275.59254735976504,275.59254735976504,77442.44321814209,77444.5428824784,-2.099664336317801,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59254735976504,2.442547359765058,1.0,0.002,0.12898100615023006,0.004910748542483326,0.00019922738187546886,0.0018007726181859154,0.09961369093773444,0.09961369093773444,0.0,6.138405755917731e-14,0.9999689837879657,0.9999689837879657,0.0,0.09280212855736233,2.878459775485819e-06,0.0,0.0,0.0,1600117.5944034883,266.63294331989545,0.0,1.0,1284438.6527126837,2598.4086935616756,,,,,,,,,,,,,,,,,3.0,16546.203704803684,1555.0448743829734,0.37257477877917383,6.17534620354742,2.9340515774846248
2465.0,-29.95457080546616,5.030681306120136,35.066974826780786,24.137296887952857,5.007209946418166,-26.45839273027812,-39.98491260046137,1.5110318712217137,-6.5171047439906715,-6.517104744002272,40.13346240499036,42392.003596964416,25764.829028301025,25764.829028301025,68156.83262526544,77452.07990744602,77444.2510252552,25764.829028301025,103209.08005355623,103209.08005355623,103209.08005355623,130784.4806725488,126254.36568179652,4530.114990752274,0.0,91607.07379805077,56547.17325760226,38955.44504494278,27575.400618992568,66530.84566393535,20920.83857367179,1555.0428279145885,0.0,0.8784597137238415,2.7270182072043516,0.0014947054983599872,1.0,1.0,-6.5171047439906715,334165.63090097444,1560295.7953915533,4.669228822798734,1560295.7953915533,4.669228822798734,0.7586775932191736,0.09280468052805098,4.028046144702076,101325.0,128409.4603538766,1.2673028408968823,1.0,0.0,4.028046144700614,1.284667374061431,1.28496871344722,3.1354778879201617,0.0,16546.192614909956,0.0,0.0,22742.309920788222,2319.0702146796534,19330.967417181437,1971.2100887847978,0.85,0.8500001752025833,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.264028754745,4632.441516551485,6.1826725761842445,5.030681306120136,-3.7069028547976957,8.737584160917832,2.934065678471419,3.5,0.8383044795632626,0.6,0.00023455386557802264,1.0000654680179304,0.0002345385108065918,198.88469846046095,0.0,3.0638639349894554e-06,8.682990391760116,0.03861887829227127,7.899041861834606e-05,0.00015556344695967657,0.0006266167427824911,0.09280468052794093,0.09280468052794093,0.09280468052794093,0.0928018477324469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487967.3243831603,595.5779661660091,0.0,0.09280468052794093,0.09280468052805098,0.09280468052805098,0.3725736218767079,0.3725736218767079,0.5,10.01172976202978,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,27575.400618992568,20920.83857367179,0.7586775932191736,1.0244395955756127,0.6371781866579223,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512193785027436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.14239514895,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6779717011478,260.6779717011478,-12.472028298852194,244.94626954908128,276.40967385320783,127347.0374068693,127410.2106938414,-63.173286972132075,0.0,nan,276.40967385320783,3.2596738532078575,270.1169929923912,-3.0330070076087736,263.82431213156343,-9.325687868436546,257.53163127073805,-15.618368729261931,251.23895040990476,-21.911049590095217,244.94626954908128,-28.203730450918698,1.0,1.0,26381.15544483698,26381.15544483698,275.59246553077656,2.4424655307765875,275.59246553077656,275.59246553077656,77442.14962902566,77444.2510252552,-2.1013962295401143,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59246553077656,2.4424655307765875,1.0,0.002,0.1289838597117535,0.004910727778856118,0.000199231769878739,0.001800768230082464,0.0996158849393695,0.0996158849393695,0.0,-3.879709054022129e-14,0.9999692519650876,0.9999692519650876,0.0,0.09280182696649407,2.853561556913532e-06,0.0,0.0,0.0,1600117.538052492,266.6328952560093,0.0,1.0,1284438.8167751492,2598.408029569826,,,,,,,,,,,,,,,,,3.0,16546.192614909956,1555.0428279145885,0.3725736218767079,6.17534620354742,2.934065678471419
2466.0,-29.95519803778689,5.030558285355361,35.06695675347303,24.137133091595047,5.007118440106697,-26.45896638999159,-39.985463850293286,1.5108867923182987,-6.517152658020734,-6.517152658019105,40.13342819126727,42391.57610734401,25764.762491759102,25764.762491759102,68156.33859910311,77451.7850186091,77443.95799844655,25764.762491759102,103208.72049020565,103208.72049020565,103208.72049020565,130784.0501353535,126253.98908999255,4530.061045360935,0.0,91606.99540663003,56546.96169755933,38955.59301007855,27575.32964514783,66530.92265522637,20920.783627890723,1555.0407683708145,0.0,0.8784595842506007,2.7270133372123087,0.0014947054983599872,1.0,1.0,-6.517152658020734,334164.9988045736,1560294.316064232,4.669233228033925,1560294.316064232,4.669233228033925,0.7586775533460197,0.0928043548402878,4.028046144702076,101325.0,128409.45150137776,1.2673027535295116,1.0,0.0,4.028046144702604,1.2846680843412055,1.2849694041667905,3.1354761543466774,0.0,16546.18154466494,0.0,0.0,22742.290459387354,2319.068230169054,19330.94643968621,1971.2079496755987,0.85,0.849999980178204,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.276012929249,4632.441516551485,6.182638829734873,5.030558285355361,-3.7069614323137356,8.737519717669096,2.934079741410782,3.5,0.8383084975459377,0.6,0.0002345385108065918,1.0000652607505924,0.00023452320564615998,198.88521630345602,0.0,3.053829085951779e-06,8.654551629587342,0.03862193212135722,7.898549181615348e-05,0.00015555301899043832,0.0006265747384412039,0.0928043548432594,0.0928043548432594,0.0928043548432594,0.09280154541713721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487967.5652658911,595.5778861492037,0.0,0.0928043548432594,0.0928043548402878,0.0928043548402878,0.37257246813099515,0.37257246813099515,0.5,10.011645480050763,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,27575.32964514783,20920.783627890723,0.7586775533460197,1.0244309845558568,0.6371710238714676,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512231468262322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.11395638678,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6776059738774,260.6776059738774,-12.472394026122572,244.94566013763136,276.4095518101179,127349.11080975052,127412.04098467677,-62.930174926241264,0.0,nan,276.4095518101179,3.259551810117898,270.11677347562915,-3.033226524370832,263.8239951411287,-9.326004858871272,257.5312168066304,-15.618783193369552,251.23843847212694,-21.911561527873033,244.94566013763136,-28.204339862368613,1.0,1.0,26381.15544483698,26381.15544483698,275.59238371631847,2.4423837163184885,275.59238371631847,275.59238371631847,77441.85698537972,77443.95799844655,-2.101013066829182,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59238371631847,2.4423837163184885,1.0,0.002,0.12898668974679553,0.004910707143102994,0.00019923612160290864,0.0018007638787923958,0.09961806080145431,0.09961806080145431,0.0,3.9530444889690486e-13,0.9999695053699793,0.9999695053699793,0.0,0.09280152480582264,2.830034465163807e-06,0.0,0.0,0.0,1600117.4818771568,266.63284734197924,0.0,1.0,1284438.9803260467,2598.407367648632,,,,,,,,,,,,,,,,,3.0,16546.18154466494,1555.0407683708145,0.37257246813099515,6.17534620354742,2.934079741410782
2467.0,-29.95582315521741,5.030435812552225,35.06693874604591,24.136969225388043,5.007026611799538,-26.45953817852602,-39.986014855653025,1.5107416350977565,-6.517200499415651,-6.517200499455513,40.133393945480634,42391.15656205437,25764.696736435864,25764.696736435864,68155.85329849023,77451.49126138834,77443.6631891126,25764.696736435864,103208.35992554846,103208.35992554846,103208.35992554846,130783.61825067748,126253.6108081776,4530.0074424998775,0.0,91606.91716153004,56546.757063106474,38955.73344269286,27575.258325129013,66530.99176782186,20920.728440554933,1555.0386899939351,0.0,0.8784594552925797,2.727008474609655,0.0014947054983599872,1.0,1.0,-6.517200499415651,334164.36766732094,1560292.8353522106,4.669237615739953,1560292.8353522106,4.669237615739953,0.7586775142371056,0.09280403027830561,4.028046144702076,101325.0,128409.44281590721,1.2673026678105819,1.0,0.0,4.028046144702449,1.284668794885608,1.284970095214766,3.135474420129236,0.0,16546.170493417267,0.0,0.0,22742.271034311976,2319.066249362624,19330.930035961093,1971.2062769611534,0.85,0.8499999849089791,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.287964107249,4632.441516551485,6.1826053198978785,5.030435812552225,-3.707019842641474,8.737455655193699,2.934093765656942,3.5,0.838312504473412,0.6,0.00023452320564615998,1.0000650410320222,0.000234507953006879,198.88573240276307,0.0,3.0439701430432396e-06,8.62661138538454,0.038624976091500264,7.898056748283474e-05,0.00015554263816332524,0.0006265329239905722,0.09280403028095824,0.09280403028095824,0.09280403028095824,0.0928012422843262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487967.8028942815,595.5778071891375,0.0,0.09280403028095824,0.09280403027830561,0.09280403027830561,0.37257131891584266,0.37257131891584266,0.5,10.01156184093827,3.984723662142642e-11,3.984723662142642e-11,3.984723662142642e-11,3.984723662142642e-11,3.984723662142642e-11,3.984723662142642e-11,27575.258325129013,20920.728440554933,0.7586775142371056,1.0244226260197469,0.6371640559634213,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512269032191207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.08601614257,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6772415655882,260.6772415655882,-12.472758434411787,244.94505271863198,276.4094304125393,127351.16725584866,127413.87047535252,-62.70321950388964,0.0,nan,276.4094304125393,3.2594304125393023,270.11655487376504,-3.0334451262349376,263.8236793349815,-9.3263206650185,257.53080379619973,-15.619196203800243,251.2379282574115,-21.912071742588466,244.94505271863198,-28.204947281367993,1.0,1.0,26381.15544483698,26381.15544483698,275.5923017682194,2.4423017682194086,275.5923017682194,275.5923017682194,77441.56456944601,77443.6631891126,-2.098619666590821,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5923017682194,2.4423017682194086,1.0,0.002,0.1289894982504054,0.004910686610100378,0.00019924044009797341,0.0018007595602860993,0.0996202200489867,0.0996202200489867,0.0,3.8407254807082403e-13,0.9999697372716725,0.9999697372716725,0.0,0.0928012217751496,2.8085031560106102e-06,0.0,0.0,0.0,1600117.4257869467,266.6327995005843,0.0,1.0,1284439.1436289768,2598.40670673127,,,,,,,,,,,,,,,,,3.0,16546.170493417267,1555.0386899939351,0.37257131891584266,6.17534620354742,2.934093765656942
2468.0,-29.956446358357734,5.030313888035759,35.06692080005749,24.136806406918936,5.0069356888002305,-26.460108153639066,-39.98656177483497,1.5105974840863643,-6.517247903618511,-6.517247903632422,40.13335970328345,42390.72843667526,25764.630941943156,25764.630941943156,68155.35937861842,77451.19803069193,77443.36825765704,25764.630941943156,103207.99919960019,103207.99919960019,103207.99919960019,130783.18573577068,126253.2315689685,4529.9541668021675,0.0,91606.83903579871,56546.5434976708,38955.88393125323,27575.186536170484,66531.0704674237,20920.672945298764,1555.0365783309376,0.0,0.8784593286894391,2.727003656450102,0.0014947054983599872,1.0,1.0,-6.517247903618511,334163.7422985686,1560291.3547951914,4.669241923323633,1560291.3547951914,4.669241923323633,0.7586774768633762,0.09280370692634635,4.028046144702076,101325.0,128409.43246015382,1.2673025656072423,1.0,0.0,4.0280461447028975,1.2846695006159778,1.284970781515034,3.1354726976632468,0.0,16546.159463630152,0.0,0.0,22742.251638870977,2319.0642715780596,19330.91262274602,1971.20450130738,0.85,0.8499999441438635,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.299881402969,4632.441516551485,6.182571851121306,5.030313888035759,-3.707077810330914,8.737391698366674,2.934107750170255,3.5,0.8383165000486442,0.6,0.000234507953006879,1.0000648421825882,0.0002344927479852985,198.88624692397536,0.0,3.0335323344745066e-06,8.597030635900751,0.03862800962383474,7.89756799483493e-05,0.00015553227305852967,0.000626491172870161,0.09280370692406109,0.09280370692406109,0.09280370692406109,0.09280093892679096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487968.0376543828,595.5777291620137,0.0,0.09280370692406109,0.09280370692634635,0.09280370692634635,0.3725701751000416,0.3725701751000416,0.5,10.011478800377429,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,27575.186536170484,20920.672945298764,0.7586774768633762,1.0244139903323821,0.6371568672930261,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451230646964746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.05643539309,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6768784927935,260.6768784927935,-12.473121507206486,244.94444726869855,276.4093097168836,127353.2214464612,127415.69486932695,-62.47342286572818,0.0,nan,276.4093097168836,3.2593097168836493,270.11633722725537,-3.0336627727446057,263.8233647376134,-9.32663526238656,257.53039224797567,-15.619607752024308,251.2374197583343,-21.912580241665665,244.94444726869855,-28.205552731301424,1.0,1.0,26381.15544483698,26381.15544483698,275.59222024325146,2.4422202432514837,275.59222024325146,275.59222024325146,77441.27438311641,77443.36825765704,-2.0938745406310773,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59222024325146,2.4422202432514837,1.0,0.002,0.12899228663957096,0.004910666239533189,0.0001992447277019501,0.0018007552719822835,0.09962236385097505,0.09962236385097505,0.0,-3.1576651016163026e-13,0.9999699538988567,0.9999699538988567,0.0,0.09280091853678156,2.78838956478419e-06,0.0,0.0,0.0,1600117.370209277,266.63275209638147,0.0,1.0,1284439.3054395309,2598.4060518540523,,,,,,,,,,,,,,,,,3.0,16546.159463630152,1555.0365783309376,0.3725701751000416,6.17534620354742,2.934107750170255
2469.0,-29.957067591864337,5.030192505497545,35.066902916037485,24.136643797997408,5.006844718936336,-26.46067636078354,-39.98710464276371,1.5104534878639915,-6.51729523048914,-6.517295230482633,40.13332559925376,42390.292006292904,25764.56590455725,25764.56590455725,68154.85791085016,77450.90574035197,77443.07403776955,25764.56590455725,103207.6399423268,103207.6399423268,103207.6399423268,130782.75507901798,126252.85384085681,4529.901238161163,0.0,91606.76103522308,56546.320796624976,38956.044709553455,27575.11513669118,66531.15984624464,20920.617738671426,1555.034482675143,0.0,0.8784592019796071,2.7269988461573065,0.0014947054983599872,1.0,1.0,-6.51729523048914,334163.11795092333,1560289.8802138963,4.6692462345382095,1560289.8802138963,4.6692462345382095,0.7586774392406672,0.09280338528533891,4.028046144702076,101325.0,128409.42188169615,1.2673024612059822,1.0,0.0,4.028046144701511,1.2846702055247745,1.2849714670546908,3.1354709772043483,0.0,16546.148451355395,0.0,0.0,22742.232274501053,2319.062296961863,19330.895055652407,1971.202709962363,0.85,0.8499998954511826,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.311765678426,4632.441516551485,6.18253861320185,5.030192505497545,-3.707135608709528,8.737328114207074,2.934121695962041,3.5,0.8383204845605832,0.6,0.0002344927479852985,1.0000646375716271,0.0002344775919231556,198.886759821379,0.0,3.0240696765413876e-06,8.570213463318293,0.03863103369351128,7.897082889433895e-05,0.00015552191909095955,0.0006264494666110078,0.09280338528532081,0.09280338528532081,0.09280338528532081,0.09280063678149254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487968.27026038076,595.5776518421899,0.0,0.09280338528532081,0.09280338528533891,0.09280338528533891,0.3725690372070657,0.3725690372070657,0.5,10.011396345217952,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,27575.11513669118,20920.617738671426,0.7586774392406672,1.024405076784441,0.637149451539069,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512343792642972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.029618220506,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.67651668747317,260.67651668747317,-12.47348331252681,244.94384376960227,276.40918960534077,127355.26243817968,127417.51776850501,-62.2553303253456,0.0,nan,276.40918960534077,3.2591896053407936,270.1161204381996,-3.033879561800404,263.8230512710501,-9.326948728949901,257.5299821038985,-15.620017896101501,251.23691293674807,-21.913087063251908,244.94384376960227,-28.20615623039771,1.0,1.0,26381.15544483698,26381.15544483698,275.592138877932,2.4421388779319955,275.592138877932,275.592138877932,77440.98437490742,77443.07403776955,-2.0896628621267155,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.592138877932,2.4421388779319955,1.0,0.002,0.12899505541592765,0.004910645968408087,0.0001992489850423287,0.001800751014934317,0.09962449252116434,0.09962449252116434,0.0,-2.3354582157075754e-14,0.9999701651365624,0.9999701651365624,0.0,0.09280061650901238,2.7687763265304272e-06,0.0,0.0,0.0,1600117.3147222446,266.63270476951084,0.0,1.0,1284439.4669860683,2598.405398045578,,,,,,,,,,,,,,,,,3.0,16546.148451355395,1555.034482675143,0.3725690372070657,6.17534620354742,2.934121695962041
2470.0,-29.957686893352662,5.030071698767553,35.066885111868174,24.136488243844383,5.006761446512414,-26.461242059357303,-39.98764712652189,1.5103166125437728,-6.517340290485151,-6.5173402905523155,40.13329213511017,42389.8623425136,25764.496807578187,25764.496807578187,68154.3591500918,77450.61095460347,77442.79418305347,25764.496807578187,103207.29099063165,103207.29099063165,103207.29099063165,130782.33542412703,126252.48669143318,4529.8487326938475,0.0,91606.68287474054,56546.10720834612,38956.19518488269,27575.044433495375,66531.23961837807,20920.5631787699,1555.03236492924,0.0,0.8784590851174277,2.7269942662752973,0.0014947054983599872,1.0,1.0,-6.517340290485151,334162.52350928326,1560288.433301732,4.669250210693917,1560288.433301732,4.669250210693917,0.758677405914085,0.09280306514549687,4.028046144702076,101325.0,128409.41330757776,1.267302376586013,1.0,0.0,4.028046144703214,1.2846708770265676,1.284972119242389,3.1354693382831114,0.0,16546.137457765537,0.0,0.0,22742.21287043274,2319.0603182975574,19330.879319438707,1971.201105315139,0.85,0.8499999287479573,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.323616090817,4632.441516551485,6.182504451561342,5.030071698767553,-3.707191573444615,8.737263272212168,2.934135602043073,3.5,0.8383244577265924,0.6,0.0002344775919231556,1.0000644368714962,0.00023446248389421024,198.8872711260078,0.0,3.0143400912548497e-06,8.542639818616244,0.038634048033602535,7.896598154844738e-05,0.0001555116103747082,0.0006264079426262548,0.09280306514785162,0.09280306514785162,0.09280306514785162,0.09280034219968332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487968.50226129004,595.5775747505617,0.0,0.09280306514785162,0.09280306514549687,0.09280306514549687,0.3725679056086682,0.3725679056086682,0.5,10.011314657401094,6.718892109347507e-11,6.718892109347507e-11,6.718892109347507e-11,6.718892109347507e-11,6.718892109347507e-11,6.718892109347507e-11,27575.044433495375,20920.5631787699,0.758677405914085,1.0243963518645363,0.6371422295099423,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512380997861563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.002044575805,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6761567945842,260.6761567945842,-12.47384320541579,244.9432422703353,276.40907131883023,127357.37992370421,127419.30618498033,-61.92626127611217,0.0,nan,276.40907131883023,3.2590713188302516,270.11590550913485,-3.0340944908651295,263.8227396994332,-9.327260300566763,257.52957388973704,-15.62042611026294,251.2364080800343,-21.913591919965683,244.9432422703353,-28.206757729664673,1.0,1.0,26381.15544483698,26381.15544483698,275.59206144130803,2.4420614413080557,275.59206144130803,275.59206144130803,77440.70552556864,77442.79418305347,-2.088657484826399,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59206144130803,2.4420614413080557,1.0,0.002,0.12899779809175765,0.004910626219756522,0.0001992532029947037,0.0018007467973147903,0.09962660149735185,0.09962660149735185,0.0,3.094941837533671e-13,0.999970446284382,0.999970446284382,0.0,0.09280032247010109,2.74267539578589e-06,0.0,0.0,0.0,1600117.2618929124,266.6326597095148,0.0,1.0,1284439.6207947803,2598.4047755537517,,,,,,,,,,,,,,,,,3.0,16546.137457765537,1555.03236492924,0.3725679056086682,6.17534620354742,2.934135602043073
2471.0,-29.958303991564726,5.029951392036124,35.066867392881065,24.136321897991024,5.006665744955488,-26.461807017909237,-39.98818943565709,1.51016877130362,-6.5173890206899046,-6.517389020660305,40.133258984503314,42389.441694789486,25764.436807867085,25764.436807867085,68153.87850265657,77450.32268998073,77442.50584424782,25764.436807867085,103206.9426521149,103206.9426521149,103206.9426521149,130781.92063762991,126252.12388317914,4529.796754450773,0.0,91606.60531251281,56545.89663743581,38956.34297230777,27574.977985515012,66531.32095782278,20920.51145959969,1555.0305365759525,0.0,0.8784589471786065,2.7269893133614524,0.0014947054983599872,1.0,1.0,-6.5173890206899046,334161.8806503609,1560286.999946135,4.669254903968802,1560286.999946135,4.669254903968802,0.7586773585309523,0.09280274923054763,4.028046144702076,101325.0,128409.4042880506,1.267302287570201,1.0,0.0,4.028046144704556,1.2846715997208915,1.2849728226963113,3.1354675744191836,0.0,16546.126482172658,0.0,0.0,22742.193614886764,2319.0583547783153,19330.86562055391,1971.1997084176462,0.85,0.8500000460773564,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.335442106834,4632.441516551485,6.1824725093024036,5.029951392036124,-3.7072502090193913,8.737201601055515,2.934149479522021,3.5,0.8383284227205774,0.6,0.00023446248389421024,1.0000642079434863,0.00023444743050684178,198.88778061388385,0.0,3.0047946490326713e-06,8.51558803535859,0.03863705282825157,7.896113603783069e-05,0.00015550134785637955,0.0006263666047288661,0.09280274923054528,0.09280274923054528,0.09280274923054528,0.0928000499676671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487968.73235554184,595.5774982943743,0.0,0.09280274923054528,0.09280274923054763,0.09280274923054763,0.3725667813373247,0.3725667813373247,0.5,10.011233679560348,-2.9615421226480976e-11,-2.9615421226480976e-11,-2.9615421226480976e-11,-2.9615421226480976e-11,-2.9615421226480976e-11,-2.9615421226480976e-11,27574.977985515012,20920.51145959969,0.7586773585309523,1.0243878750861177,0.6371351280047794,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451241808755428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.974992792544,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.67579753678683,260.67579753678683,-12.474202463213146,244.94264267486645,276.4089523987053,127359.33420312576,127421.15118506267,-61.81698193689309,0.0,nan,276.4089523987053,3.2589523987053326,270.11569045393856,-3.0343095460614222,263.8224285091697,-9.32757149083028,257.5291665644062,-15.620833435593795,251.2359046196348,-21.914095380365183,244.94264267486645,-28.20735732513353,1.0,1.0,26381.15544483698,26381.15544483698,275.5919793531166,2.441979353116608,275.5919793531166,275.5919793531166,77440.40475833292,77442.50584424782,-2.1010859148955205,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5919793531166,2.441979353116608,1.0,0.002,0.12900051767405074,0.004910605899097225,0.00019925738377237677,0.001800742616251309,0.09962869188618838,0.09962869188618838,0.0,2.3685914340987324e-14,0.9999706950251758,0.9999706950251758,0.0,0.09280002964831781,2.719582229820446e-06,0.0,0.0,0.0,1600117.204760514,266.6326109793101,0.0,1.0,1284439.78713141,2598.4041023594,,,,,,,,,,,,,,,,,3.0,16546.126482172658,1555.0305365759525,0.3725667813373247,6.17534620354742,2.934149479522021
2472.0,-29.95891917472861,5.0298316284753355,35.06684969491989,24.13616016218441,5.006574969968972,-26.46236976025301,-39.98873146539552,1.5100255555337558,-6.517435048855475,-6.517435048890106,40.133224153179476,42389.027908302865,25764.371627375494,25764.371627375494,68153.39953567836,77450.03318707034,77442.20069760937,25764.371627375494,103206.57232498487,103206.57232498487,103206.57232498487,130781.4743135157,126251.7295631103,4529.744750405398,0.0,91606.52773248231,56545.6942290784,38956.48167044879,27574.901988530837,66531.38365897963,20920.453030050143,1555.0281897903321,0.0,0.8784588302700315,2.726984635088067,0.0014947054983599872,1.0,1.0,-6.517435048855475,334161.2734381919,1560285.493922984,4.669258881704561,1560285.493922984,4.669258881704561,0.7586773305214842,0.092802431411722,4.028046144702076,101325.0,128409.39716151066,1.26730221723672,1.0,0.0,4.028046144701932,1.2846723006683753,1.2849735044684731,3.1354658636341797,0.0,16546.115530075363,0.0,0.0,22742.174354921088,2319.056390808389,19330.851767706983,1971.1982958203855,0.85,0.8500001568022478,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.347225055926,4632.441516551485,6.182439387932149,5.0298316284753355,-3.707306695525715,8.73713832400105,2.934163306489319,3.5,0.8383323732826626,0.6,0.00023444743050684178,1.0000640090028443,0.00023443242472110103,198.88828852295077,0.0,2.9939348044352287e-06,8.484811235769438,0.038640046763056005,7.895629329827875e-05,0.00015549113720856304,0.0006263254757682939,0.0928024314120742,0.0928024314120742,0.0928024314120742,0.09279973836522451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487968.9534226695,595.5774246912895,0.0,0.0928024314120742,0.092802431411722,0.092802431411722,0.3725656649963113,0.3725656649963113,0.5,10.011152888327462,3.461764208623208e-11,3.461764208623208e-11,3.461764208623208e-11,3.461764208623208e-11,3.461764208623208e-11,3.461764208623208e-11,27574.901988530837,20920.453030050143,0.7586773305214842,1.0243797105590455,0.637128308131642,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512455045473793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.94421599296,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6754394205779,260.6754394205779,-12.474560579422075,244.94204501261737,276.4088338285366,127361.34303044365,127422.96358141462,-61.620550970955094,0.0,nan,276.4088338285366,3.2588338285366376,270.11547606535385,-3.0345239346461312,263.82211830216886,-9.327881697831117,257.52876053898876,-15.621239461011214,251.2354027758019,-21.914597224198076,244.94204501261737,-28.207954987382607,1.0,1.0,26381.15544483698,26381.15544483698,275.59189802229537,2.4418980222953905,275.59189802229537,275.59189802229537,77440.11774366075,77442.20069760937,-2.082953948614886,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59189802229537,2.4418980222953905,1.0,0.002,0.12900323051516618,0.0049105860993497044,0.00019926155524322765,0.0018007384448375772,0.09963077762161382,0.09963077762161382,0.0,8.080472055360666e-14,0.9999707675647813,0.9999707675647813,0.0,0.09279971857065762,2.7128410643795813e-06,0.0,0.0,0.0,1600117.1507960171,266.6325649511445,0.0,1.0,1284439.9442448057,2598.4034664933783,,,,,,,,,,,,,,,,,3.0,16546.115530075363,1555.0281897903321,0.3725656649963113,6.17534620354742,2.934163306489319
2473.0,-29.95953253529675,5.02971239436579,35.06683204286114,24.135999369341903,5.006485024253204,-26.462930779342013,-39.98926563709972,1.5098832682898196,-6.517481404115699,-6.517481404129066,40.13319008165129,42388.58952097562,25764.308093105476,25764.308093105476,68152.8976140811,77449.74417947525,77441.90396960713,25764.308093105476,103206.2120627126,103206.2120627126,103206.2120627126,130781.04161370597,126251.34855240227,4529.693061303702,0.0,91606.45024714738,56545.46684482138,38956.64822480667,27574.829550993367,66531.47777580004,20920.397144360755,1555.026019895309,0.0,0.8784587086999786,2.726979923575417,0.0014947054983599872,1.0,1.0,-6.517481404115699,334160.6619118078,1560284.0207501394,4.669263018044692,1560284.0207501394,4.669263018044692,0.7586772968323611,0.09280211652922701,4.028046144702076,101325.0,128409.38374357221,1.2673020848119636,1.0,0.0,4.028046144702194,1.2846729971752882,1.2849741818601572,3.1354641636890155,0.0,16546.10459577293,0.0,0.0,22742.155118464467,2319.0544292357195,19330.827996726206,1971.1958718549358,0.85,0.8499998305363511,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.358976746763,4632.441516551485,6.182406708149321,5.02971239436579,-3.7073633205829104,8.7370757149487,2.934177096801875,3.5,0.8383363133719642,0.6,0.00023443242472110103,1.0000638196791702,0.00023441746427373917,198.88879492951847,0.0,2.9844750439194854e-06,8.458002274467821,0.03864303123809992,7.895152103460729e-05,0.00015548090368649374,0.0006262842546691759,0.09280211652939017,0.09280211652939017,0.09280211652939017,0.09279943569608984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487969.17639826774,595.5773505048655,0.0,0.09280211652939017,0.09280211652922701,0.09280211652922701,0.37256455497655305,0.37256455497655305,0.5,10.011072463343574,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,27574.829550993367,20920.397144360755,0.7586772968323611,1.0243707173278935,0.6371208176649568,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512491888880243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.91740703166,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.67508247946824,260.67508247946824,-12.474917520531733,244.94144925444638,276.40871570448815,127363.35112246711,127424.76947496439,-61.41835249728028,0.0,nan,276.40871570448815,3.258715704488168,270.1152624144826,-3.034737585517405,263.82180912446995,-9.328190875530026,257.52835583446637,-15.62164416553361,251.23490254445605,-21.91509745554393,244.94144925444638,-28.208550745553595,1.0,1.0,26381.15544483698,26381.15544483698,275.5918173384219,2.441817338421913,275.5918173384219,275.5918173384219,77439.83178565232,77441.90396960713,-2.0721839548059506,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5918173384219,2.441817338421913,1.0,0.002,0.12900593115601355,0.00491056629118435,0.00019926570773449857,0.001800734292271888,0.09963285386724928,0.09963285386724928,0.0,6.386384476808615e-15,0.9999708989298394,0.9999708989298394,0.0,0.09279941588832284,2.7006409041720804e-06,0.0,0.0,0.0,1600117.0964479959,266.6325185958843,0.0,1.0,1284440.1024746664,2598.402826109036,,,,,,,,,,,,,,,,,3.0,16546.10459577293,1555.026019895309,0.37256455497655305,6.17534620354742,2.934177096801875
2474.0,-29.960143789663785,5.029593733187013,35.06681446738062,24.13584755212071,5.006404931013355,-26.463488917595683,-39.98980316156519,1.5097500589562494,-6.517524977140056,-6.5175249771564925,40.13315698701629,42388.17411994524,25764.239341492,25764.239341492,68152.41346143725,77449.45177177567,77441.62806996843,25764.239341492,103205.86741146044,103205.86741146044,103205.86741146044,130780.62622619106,126250.98446723618,4529.641758954875,0.0,91606.37249887077,56545.265505213705,38956.78554850785,27574.75881473062,66531.54436323847,20920.342661977316,1555.023863183179,0.0,0.878458598488149,2.726975494852833,0.0014947054983599872,1.0,1.0,-6.517524977140056,334160.0870899388,1560282.5898174678,4.669266767929467,1560282.5898174678,4.669266767929467,0.758677267226052,0.09280180325392867,4.028046144702076,101325.0,128409.37812028677,1.2673020293144512,1.0,0.0,4.028046144704322,1.2846736511289472,1.284974816746839,3.1354625676040793,0.0,16546.093677477056,0.0,0.0,22742.135816730122,2319.0524610065745,19330.81307600043,1971.1943503643377,0.85,0.8499998958664132,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.370694424125,4632.441516551485,6.18237282705955,5.029593733187013,-3.7074177227974046,8.737011455984417,2.9341908472262874,3.5,0.8383402420646535,0.6,0.00023441746427373917,1.0000636008425994,0.00023440255607366545,198.88929959941314,0.0,2.9754653474075337e-06,8.43246879455295,0.03864600670344733,7.894671908671114e-05,0.00015547074518702802,0.000626243335764567,0.09280180325570725,0.09280180325570725,0.09280180325570725,0.09279914463742835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487969.40088236565,595.5772758758396,0.0,0.09280180325570725,0.09280180325392867,0.09280180325392867,0.3725634507128428,0.3725634507128428,0.5,10.010992705328503,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,27574.75881473062,20920.342661977316,0.758677267226052,1.0243624150575765,0.6371139363385426,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451252862330899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.89187355174,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6747275869604,260.6747275869604,-12.47527241303959,244.94085550752428,276.4085996663949,127365.46258771986,127426.52844034063,-61.06585262078097,0.0,nan,276.4085996663949,3.2585996663949004,270.11505083462265,-3.034949165377327,263.82150200284576,-9.328497997154216,257.5279531710753,-15.622046828924681,251.23440433929954,-21.915595660700433,244.94085550752428,-28.2091444924757,1.0,1.0,26381.15544483698,26381.15544483698,275.5917418464054,2.441741846405421,275.5917418464054,275.5917418464054,77439.5593342178,77441.62806996843,-2.06873575062491,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5917418464054,2.441741846405421,1.0,0.002,0.12900860896157657,0.0049105470862634915,0.00019926982609253825,0.0018007301741680948,0.09963491304626912,0.09963491304626912,0.0,2.606330949672664e-13,0.9999711449006611,0.9999711449006611,0.0,0.09279912544867695,2.677805251723047e-06,0.0,0.0,0.0,1600117.0453619075,266.6324750228599,0.0,1.0,1284440.2512075647,2598.402224160809,,,,,,,,,,,,,,,,,3.0,16546.093677477056,1555.023863183179,0.3725634507128428,6.17534620354742,2.9341908472262874
2475.0,-29.960753546403094,5.029475432208678,35.066796906800995,24.135660321358614,5.006284820693224,-26.464049709690833,-39.99034477220846,1.5095809840552974,-6.517579714605631,-6.517579714593562,40.1331222659306,42387.782421194395,25764.196116595514,25764.196116595514,68151.97853778991,77449.1778489168,77441.2938950994,25764.196116595514,103205.49001169491,103205.49001169491,103205.49001169491,130780.18037560156,126250.58976275905,4529.590612842505,0.0,91606.29642854496,56545.07123117108,38956.91688597097,27574.69036390664,66531.6072498776,20920.289131121375,1555.022082771588,0.0,0.8784584339750747,2.7269699313947453,0.0014947054983599872,1.0,1.0,-6.517579714605631,334159.3649862003,1560281.0885627877,4.669272365379382,1560281.0885627877,4.669272365379382,0.758677209246367,0.09280149467467012,4.028046144702076,101325.0,128409.37227429698,1.267301971619018,1.0,0.0,4.028046144699752,1.2846744727305615,1.28497561938788,3.1354605623481473,0.0,16546.08278093006,0.0,0.0,22742.116931562705,2319.0505352554346,19330.798260452062,1971.19283959885,0.85,0.8499999502519383,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.382390017454,4632.441516551485,6.182345104282022,5.029475432208678,-3.707480498926364,8.736955931135043,2.9342045717613,3.5,0.8383441633603714,0.6,0.00023440255607366545,1.000063445327146,0.0002343876852702945,198.8898030350712,0.0,2.9650814709493275e-06,8.403040888670395,0.03864897178491828,7.894188090824422e-05,0.00015546067516542124,0.0006262027732528568,0.09280149469447091,0.09280149469447091,0.09280149469447091,0.09279883168433954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487969.61811716197,595.5772035244262,0.0,0.09280149469447091,0.09280149467467012,0.09280149467467012,0.372562352962246,0.372562352962246,0.5,10.010912819591685,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,27574.69036390664,20920.289131121375,0.758677209246367,1.02435490971722,0.637107446720707,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512565231773082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.86244564586,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.67437086881876,260.67437086881876,-12.475629131181222,244.94026330105243,276.40847843658383,127367.08948188476,127428.46947010868,-61.37998822393506,0.0,nan,276.40847843658383,3.2584784365838573,270.1148354094693,-3.0351645905306555,263.8211923823712,-9.328807617628797,257.52754935527605,-15.622450644723926,251.2339063281596,-21.916093671840372,244.94026330105243,-28.20973669894755,1.0,1.0,26381.15544483698,26381.15544483698,275.5916484480841,2.441648448084095,275.5916484480841,275.5916484480841,77439.22438872803,77441.2938950994,-2.069506371364696,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5916484480841,2.441648448084095,1.0,0.002,0.12901129307463666,0.004910525828664525,0.00019927394961995938,0.0018007260526294421,0.09963697480997968,0.09963697480997968,0.0,2.249401619830449e-12,0.9999710768651058,0.9999710768651058,0.0,0.09279881056452126,2.6841101488608098e-06,0.0,0.0,0.0,1600116.9811863138,266.63242028539435,0.0,1.0,1284440.438049296,2598.4014679797,,,,,,,,,,,,,,,,,3.0,16546.08278093006,1555.022082771588,0.372562352962246,6.17534620354742,2.9342045717613
2476.0,-29.961360861209492,5.029357668449252,35.066779185522,24.135494359675818,5.00618833888755,-26.464605941195764,-39.990878210496135,1.5094334189128897,-6.517624682701523,-6.517624682716288,40.133082508244364,42387.36709536086,25764.131651273285,25764.131651273285,68151.49874663414,77448.8945104966,77440.91841718364,25764.131651273285,103205.05006845693,103205.05006845693,103205.05006845693,130779.6425987117,126250.10440294158,4529.538195770117,0.0,91606.21952184197,56544.861645299316,38957.06430726961,27574.592530254766,66531.65683752438,20920.215028427952,1555.0186749856034,0.0,0.8784583415438054,2.726965360891745,0.0014947054983599872,1.0,1.0,-6.517624682701523,334158.7717621692,1560279.3695388674,4.669275510293547,1560279.3695388674,4.669275510293547,0.7586772136514566,0.09280117441569473,4.028046144702076,101325.0,128409.3628093611,1.2673018782073635,1.0,0.0,4.028046144701465,1.2846751936475385,1.2849763213687038,3.1354588028319976,0.0,16546.071894010394,0.0,0.0,22742.097838756858,2319.048588331067,19330.784292543558,1971.1914152685738,0.85,0.8500000496700101,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.394009654093,4632.441516551485,6.182312397529168,5.029357668449252,-3.707535800827211,8.736893469276463,2.934218207188147,3.5,0.8383480591966135,0.6,0.0002343876852702945,1.000063191550403,0.0002343728748849581,198.8903044568209,0.0,2.9576511534228992e-06,8.381983368800496,0.0386519294360717,7.893711600092674e-05,0.00015545056926936777,0.0006261620662372198,0.09280117441614703,0.09280117441614703,0.09280117441614703,0.09279846302018656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487969.81801506266,595.5771365636642,0.0,0.09280117441614703,0.09280117441569473,0.09280117441569473,0.3725612591504364,0.3725612591504364,0.5,10.010831478015655,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,27574.592530254766,20920.215028427952,0.7586772136514566,1.0243469347691962,0.6371007293396315,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512601750718859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.84138812599,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.67401502700494,260.67401502700494,-12.475984972995036,244.93967299155332,276.4083570624569,127369.02602922669,127430.25522771566,-61.22919848895454,0.0,nan,276.4083570624569,3.2583570624569234,270.1146202482679,-3.03537975173208,263.82088343409407,-9.329116565905906,257.52714661992184,-15.62285338007814,251.23340980573553,-21.916590194264444,244.93967299155332,-28.210327008446654,1.0,1.0,26381.15544483698,26381.15544483698,275.5915600407037,2.4415600407037346,275.5915600407037,275.5915600407037,77438.94754989036,77440.91841718364,-1.97086729327566,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5915600407037,2.4415600407037346,1.0,0.002,0.12901402415036628,0.004910506139266475,0.00019927814968742088,0.0018007218504586763,0.09963907484371044,0.09963907484371044,0.0,1.460971101041597e-13,0.9999705706791663,0.9999705706791663,0.0,0.0927984433401591,2.7310755356253202e-06,0.0,0.0,0.0,1600116.9284645463,266.63237531729845,0.0,1.0,1284440.5915440628,2598.400846759813,,,,,,,,,,,,,,,,,3.0,16546.071894010394,1555.0186749856034,0.3725612591504364,6.17534620354742,2.934218207188147
2477.0,-29.96196629491822,5.029240535647667,35.06676153071249,24.135357280634366,5.006123969975701,-26.465157268426893,-39.99140333672983,1.5093149434982223,-6.5176640916183715,-6.517664091627801,40.13304898349301,42386.92546894242,25764.0559362085,25764.0559362085,68150.98140515092,77448.59791918985,77440.6472162557,25764.0559362085,103204.70315246421,103204.70315246421,103204.70315246421,130779.22011057648,126249.73370451131,4529.486406065176,0.0,91606.14160372737,56544.63815702751,38957.226051888734,27574.516958112283,66531.74301000102,20920.15731018703,1555.0161908997961,0.0,0.8784582555274242,2.726961355421978,0.0014947054983599872,1.0,1.0,-6.5176640916183715,334158.2518761158,1560277.9200126084,4.669278436945673,1560277.9200126084,4.669278436945673,0.7586771997480967,0.09280086003727087,4.028046144702076,101325.0,128409.35145143805,1.2673017661133783,1.0,0.0,4.028046144699227,1.2846757783778961,1.2849768872085885,3.135457375703085,0.0,16546.061035685558,0.0,0.0,22742.07849485865,2319.0466158024046,19330.76355425576,1971.1893005517438,0.85,0.8499998607702416,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.40559935203,4632.441516551485,6.182277035912808,5.029240535647667,-3.707586761993751,8.736827297641419,2.9342318075077345,3.5,0.8383519450022099,0.6,0.0002343728748849581,1.0000629961274907,0.00023435811123150447,198.89080432768486,0.0,2.945642048678445e-06,8.347949565954712,0.038654875078120376,7.89324256002689e-05,0.0001554404492846892,0.0006261213024719509,0.09280086003903708,0.09280086003903708,0.09280086003903708,0.09279816938578488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487970.0450528146,595.5770610830141,0.0,0.09280086003903708,0.09280086003727087,0.09280086003727087,0.3725601618916181,0.3725601618916181,0.5,10.010750758909312,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,27574.516958112283,20920.15731018703,0.7586771997480967,1.0243378321669174,0.637093266331093,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512638123589237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.807354323144,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6736629925556,260.6736629925556,-12.476337007444386,244.93908485096816,276.4082411341436,127371.32489114451,127431.8989618478,-60.574070703274174,0.0,nan,276.4082411341436,3.2582411341436455,270.1144098775004,-3.0355901224995705,263.8205786208719,-9.329421379128064,257.52674736424484,-15.623252635755136,251.23291610760478,-21.917083892395198,244.93908485096816,-28.21091514903182,1.0,1.0,26381.15544483698,26381.15544483698,275.5914892563997,2.441489256399734,275.5914892563997,275.5914892563997,77438.71090334107,77440.6472162557,-1.936312914636801,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5914892563997,2.441489256399734,1.0,0.002,0.12901673336733127,0.004910487559232554,0.0001992823182674958,0.0018007176819739084,0.0996411591337479,0.0996411591337479,0.0,2.414041189169325e-13,0.9999708061261524,0.9999708061261524,0.0,0.09279815082066999,2.7092166008757854e-06,0.0,0.0,0.0,1600116.8822604807,266.6323359083816,0.0,1.0,1284440.7260630147,2598.4003023385167,,,,,,,,,,,,,,,,,3.0,16546.061035685558,1555.0161908997961,0.3725601618916181,6.17534620354742,2.9342318075077345
