time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2478.0,-29.962569775451986,5.029123856128367,35.066744060067656,24.13519596392291,5.006032129133697,-26.465709584992616,-39.99193614637477,1.509171938682265,-6.517712622712793,-6.517712622702701,40.133018987498964,42386.5242005244,25764.00154239608,25764.00154239608,68150.52574292048,77448.3144066688,77440.39609367,25764.00154239608,103204.39763606607,103204.39763606607,103204.39763606607,130778.86122280508,126249.42544009234,4529.435782712735,0.0,91606.06485218389,56544.44309459287,38957.35750843446,27574.46358673901,66531.82109517348,20920.11503281913,1555.0149770255389,0.0,0.8784581066692017,2.7269564227926084,0.0014947054983599872,1.0,1.0,-6.517712622712793,334157.61165032914,1560276.6230637177,4.669283501751952,1560276.6230637177,4.669283501751952,0.7586771349880379,0.09280055548798458,4.028046144702076,101325.0,128409.34399084156,1.2673016924830156,1.0,0.0,4.028046144703583,1.2846764777447992,1.2849775677719069,3.1354556687868667,0.0,16546.050194801555,0.0,0.0,22742.059440572593,2319.044672805963,19330.74949974234,1971.187867390224,0.85,0.8499999549405642,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.417183971768,4632.441516551485,6.182246798205508,5.029123856128367,-3.7076445183583733,8.73676837448674,2.934245401893339,3.5,0.8383558291123825,0.6,0.00023435811123150447,1.0000627932017074,0.0002343433960593669,198.89130258813216,0.0,2.936354910207126e-06,8.321629815526995,0.038657811433030584,7.892766683511375e-05,0.00015543044439639072,0.0006260810023202121,0.0928005554910733,0.0928005554910733,0.0928005554910733,0.09279791336419266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487970.28213439725,595.5769825093713,0.0,0.0928005554910733,0.09280055548798458,0.09280055548798458,0.3725590635963182,0.3725590635963182,0.5,10.010671495971605,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,27574.46358673901,20920.11503281913,0.7586771349880379,1.0243297811648873,0.6370864873800863,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512674383971504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.78103457271,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.67331175333317,260.67331175333317,-12.47668824666681,244.93849857256754,276.40812493409913,127373.25739973376,127433.69463635124,-60.437236617461224,0.0,nan,276.40812493409913,3.2581249340991576,270.11419966178585,-3.0358003382141305,263.8202743894823,-9.329725610517698,257.52634911718786,-15.623650882812115,251.23242384487637,-21.917576155123612,244.93849857256754,-28.211501427432438,1.0,1.0,26381.15544483698,26381.15544483698,275.5914116728074,2.441411672807419,275.5914116728074,275.5914116728074,77438.41200851995,77440.39609367,-1.984085150048486,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5914116728074,2.441411672807419,1.0,0.002,0.1290193955063012,0.004910467518417082,0.00019928641039273058,0.001800713590033772,0.09964320519636528,0.09964320519636528,0.0,4.2650258325060975e-13,0.9999713133354062,0.9999713133354062,0.0,0.09279789334957518,2.662138409399253e-06,0.0,0.0,0.0,1600116.825361301,266.6322873772872,0.0,1.0,1284440.8917196945,2598.3996318977074,,,,,,,,,,,,,,,,,3.0,16546.050194801555,1555.0149770255389,0.3725590635963182,6.17534620354742,2.934245401893339
2479.0,-29.963171416651427,5.029007754700624,35.06672665040333,24.1350463469513,5.005953267921495,-26.46625894819275,-39.9924609233625,1.5090407994698254,-6.517754052078089,-6.5177540520813695,40.13298580564315,42386.09765493299,25763.932171268887,25763.932171268887,68150.02982620188,77448.02602445017,77440.119890448,25763.932171268887,103204.05206171688,103204.05206171688,103204.05206171688,130778.44231950655,126249.05729192025,4529.385027586298,0.0,91605.98774256364,56544.227298494596,38957.511604521154,27574.39025778966,66531.90186231081,20920.058825696895,1555.0126438649995,0.0,0.8784580084021374,2.7269522119781913,0.0014947054983599872,1.0,1.0,-6.517754052078089,334157.0651118436,1560275.1883663526,4.669286845226878,1560275.1883663526,4.669286845226878,0.7586771141670869,0.09280024368668562,4.028046144702076,101325.0,128409.3349713144,1.2673016034672036,1.0,0.0,4.028046144703091,1.2846771215127162,1.2849781927854749,3.135454097570465,0.0,16546.03937286503,0.0,0.0,22742.040297390646,2319.042720744663,19330.73250705707,1971.186134618557,0.85,0.8499999232379788,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.428718734733,4632.441516551485,6.182213040728635,5.029007754700624,-3.707696792406573,8.736704547107196,2.934258937797763,3.5,0.8383596965136465,0.6,0.0002343433960593669,1.0000626021187269,0.0002343287265846041,198.89179933213396,0.0,2.926719754251662e-06,8.29432378354921,0.03866073815278483,7.892298007254112e-05,0.00015542041598682577,0.0006260406074237265,0.09280024368865447,0.09280024368865447,0.09280024368865447,0.0927976204554513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487970.5010790786,595.5769096774508,0.0,0.09280024368865447,0.09280024368668562,0.09280024368668562,0.3725579695416224,0.3725579695416224,0.5,10.0105927994909,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,27574.39025778966,20920.058825696895,0.7586771141670869,1.0243210838499675,0.637079302838087,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512710527547197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.75372854074,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.67296251193557,260.67296251193557,-12.477037488064411,244.93791425347936,276.4080107703915,127375.3339605409,127435.42743502304,-60.09347448216247,0.0,nan,276.4080107703915,3.258010770391536,270.11399146700427,-3.0360085329957087,263.8199721636227,-9.330027836377269,257.52595286025127,-15.624047139748711,251.2319335568642,-21.918066443135785,244.93791425347936,-28.212085746520614,1.0,1.0,26381.15544483698,26381.15544483698,275.5913382893179,2.441338289317912,275.5913382893179,275.5913382893179,77438.13988449953,77440.119890448,-1.9800059484696249,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5913382893179,2.441338289317912,1.0,0.002,0.12902203738679177,0.004910448853852328,0.00019929047413430644,0.0018007095261217455,0.09964523706715321,0.09964523706715321,0.0,2.5605212394808063e-13,0.9999715315380328,0.9999715315380328,0.0,0.09279760180647767,2.6418802079455657e-06,0.0,0.0,0.0,1600116.7767883542,266.6322459479219,0.0,1.0,1284441.0331352036,2598.399059565256,,,,,,,,,,,,,,,,,3.0,16546.03937286503,1555.0126438649995,0.3725579695416224,6.17534620354742,2.934258937797763
2480.0,-29.963771471249082,5.028892270090084,35.06670941290303,24.13490986162799,5.005888859147588,-26.46680543826058,-39.99298528125507,1.5089228259890377,-6.517792846841587,-6.517792846844781,40.132955953626535,42385.67616414997,25763.85815228394,25763.85815228394,68149.53431643391,77447.73200165713,77439.89645372426,25763.85815228394,103203.7546060082,103203.7546060082,103203.7546060082,130778.08345410539,126248.74818646212,4529.335267643276,0.0,91605.91020304833,56544.021837794826,38957.653739170564,27574.32884809719,66531.98258726776,20920.0113755657,1555.0108123649384,0.0,0.8784579117457016,2.7269482689450957,0.0014947054983599872,1.0,1.0,-6.517792846841587,334156.5533298044,1560273.8976414346,4.6692901339016455,1560273.8976414346,4.6692901339016455,0.7586770829785516,0.09279993703828997,4.028046144702076,101325.0,128409.32283392611,1.2673014836804946,1.0,0.0,4.028046144702687,1.2846777036060697,1.284978756168717,3.1354526768818474,0.0,16546.028567660487,0.0,0.0,22742.021047483242,2319.040757800395,19330.720255852695,1971.184885343384,0.85,0.8500001040141478,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.440236369414,4632.441516551485,6.182178193568737,5.028892270090084,-3.707746933889141,8.736639203979225,2.9342724536272744,3.5,0.8383635581792213,0.6,0.0002343287265846041,1.0000624373313471,0.00023431409663771303,198.8922947683398,0.0,2.9176382308294056e-06,8.268586746170536,0.03866365579101566,7.891829730986914e-05,0.00015541042927473496,0.0006260003804865907,0.09279993704101912,0.09279993704101912,0.09279993704101912,0.09279736676713828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487970.7284693314,595.5768342625257,0.0,0.09279993704101912,0.09279993703828997,0.09279993703828997,0.37255688039574764,0.37255688039574764,0.5,10.010515691170015,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,27574.32884809719,20920.0113755657,0.7586770829785516,1.024312393322181,0.6370721946930427,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512746561132825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.72799150336,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.67261636320944,260.67261636320944,-12.477383636790535,244.93733194289726,276.40790078352865,127377.55159141839,127437.11291357201,-59.56132215361642,0.0,nan,276.40790078352865,3.257900783528669,270.1137870153776,-3.0362129846223525,263.81967324726617,-9.33032675273381,257.5255594791595,-15.624440520840494,251.2314457110274,-21.918554288972587,244.93733194289726,-28.212668057102718,1.0,1.0,26381.15544483698,26381.15544483698,275.59127364503047,2.441273645030492,275.59127364503047,275.59127364503047,77437.88343981197,77439.89645372426,-2.013013912292081,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59127364503047,2.441273645030492,1.0,0.002,0.1290246256207621,0.004910430894288721,0.0001992944560906805,0.00180070554390236,0.09964722804534025,0.09964722804534025,0.0,-6.959276904749956e-15,0.9999721095271137,0.9999721095271137,0.0,0.09279734880416216,2.5882341278182655e-06,0.0,0.0,0.0,1600116.731304269,266.6322071531584,0.0,1.0,1284441.1655576965,2598.3985236292024,,,,,,,,,,,,,,,,,3.0,16546.028567660487,1555.0108123649384,0.37255688039574764,6.17534620354742,2.9342724536272744
2481.0,-29.964369190855816,5.028777229758594,35.066692339757125,24.134745820798003,5.005793263333237,-26.467352945439547,-39.993509743921436,1.508777017907903,-6.517840502029742,-6.517840501931549,40.13292622073191,42385.26533959069,25763.804839750857,25763.804839750857,68149.07017934155,77447.45281338513,77439.64520360583,25763.804839750857,103203.45004335669,103203.45004335669,103203.45004335669,130777.72492169871,126248.43847732048,4529.286444378234,0.0,91605.83392604273,56543.81326389817,38957.80073571618,27574.27487834202,66532.0756140582,20919.968744287933,1555.0095446493483,0.0,0.8784577666320567,2.7269434253598495,0.0014947054983599872,1.0,1.0,-6.517840502029742,334155.92466154025,1560272.6120690003,4.66929507130352,1560272.6120690003,4.66929507130352,0.7586770218468861,0.09279963753590106,4.028046144702076,101325.0,128409.31520630128,1.2673014084016905,1.0,0.0,4.028046144703768,1.2846784158107847,1.284979449744575,3.135450938638134,0.0,16546.01777418616,0.0,0.0,22742.002111005637,2319.038826817072,19330.704530491876,1971.1832818028456,0.85,0.8500001203120583,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.4517476520405,4632.441516551485,6.182148324636583,5.028777229758594,-3.7078036754322232,8.736580905190817,2.934285962027596,3.5,0.8383674177221703,0.6,0.00023431409663771303,1.0000621946666266,0.0002342995244568987,198.89278827881944,0.0,2.9097837095035168e-06,8.246327032732967,0.03866656557472516,7.891361386845875e-05,0.0001554004827692543,0.0006259603155035361,0.09279963753550653,0.09279963753550653,0.09279963753550653,0.09279711095936032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487970.9501156258,595.5767607214087,0.0,0.09279963753550653,0.09279963753590106,0.09279963753590106,0.372555800795204,0.372555800795204,0.5,10.010439893758887,-9.816858437261544e-11,-9.816858437261544e-11,-9.816858437261544e-11,-9.816858437261544e-11,-9.816858437261544e-11,-9.816858437261544e-11,27574.27487834202,20919.968744287933,0.7586770218468861,1.0243039849630318,0.6370651290884228,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512782499863628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.70573178992,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6722701219398,260.6722701219398,-12.477729878060188,244.9367513954346,276.4077888484518,127379.37305122225,127438.95029701947,-59.57724579724329,0.0,nan,276.4077888484518,3.25778884845181,270.1135813578264,-3.036418642173601,263.81937386723723,-9.330626132762745,257.52516637664746,-15.624833623352515,251.23095888604124,-21.91904111395874,244.9367513954346,-28.213248604565365,1.0,1.0,26381.15544483698,26381.15544483698,275.5911969226719,2.4411969226719066,275.5911969226719,275.5911969226719,77437.57174667105,77439.64520360583,-2.07345693478419,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5911969226719,2.4411969226719066,1.0,0.002,0.12902717159373167,0.004910411501608573,0.00019929836913971162,0.0018007016307998297,0.09964918456985582,0.09964918456985582,0.0,-6.045858258474368e-14,0.9999725648376443,0.9999725648376443,0.0,0.09279709156277871,2.5459731223479785e-06,0.0,0.0,0.0,1600116.6754319381,266.63215949797024,0.0,1.0,1284441.3282244308,2598.3978652898677,,,,,,,,,,,,,,,,,3.0,16546.01777418616,1555.0095446493483,0.372555800795204,6.17534620354742,2.934285962027596
2482.0,-29.964965052981935,5.028662698267254,35.06667524519187,24.134584189765178,5.005700112648834,-26.467898536425416,-39.994033927191026,1.508633596079976,-6.517884364332076,-6.517884364377846,40.13289145643803,42384.86130342335,25763.743778949283,25763.743778949283,68148.60508237264,77447.1734871017,77439.33307160558,25763.743778949283,103203.07685055486,103203.07685055486,103203.07685055486,130777.27295030776,126248.03580720727,4529.237143100493,0.0,91605.75775090248,56543.611850970134,38957.93988881372,27574.196099752888,66532.13598856662,20919.90847415889,1555.007008208626,0.0,0.8784576612014595,2.726938967282568,0.0014947054983599872,1.0,1.0,-6.517884364332076,334155.34602993616,1560271.1089531728,4.669298658514929,1560271.1089531728,4.669298658514929,0.7586770036188423,0.09279933149945699,4.028046144702076,101325.0,128409.30368134996,1.2673012946592643,1.0,0.0,4.028046144700806,1.2846791167356006,1.2849801321120853,3.135449227926608,0.0,16546.00700748766,0.0,0.0,22741.98319981706,2319.036898412512,19330.68640870766,1971.1814338951285,0.85,0.8500000302903733,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.463209104864,4632.441516551485,6.182116670559191,5.028662698267254,-3.707857455251996,8.736520153519251,2.9342994119777464,3.5,0.8383712605650704,0.6,0.0002342995244568987,1.0000620016867956,0.0002342849983918075,198.8932802578093,0.0,2.898301673467735e-06,8.21378694260756,0.03866946387639863,7.890893317880408e-05,0.00015539059127809462,0.000625920472120705,0.0927993314998737,0.0927993314998737,0.0927993314998737,0.09279679675000518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487971.1486125239,595.5766944614631,0.0,0.0927993314998737,0.09279933149945699,0.09279933149945699,0.3725547333526842,0.3725547333526842,0.5,10.010363851361438,4.575895218295045e-11,4.575895218295045e-11,4.575895218295045e-11,4.575895218295045e-11,4.575895218295045e-11,4.575895218295045e-11,27574.196099752888,20919.90847415889,0.7586770036188423,1.0242960648983794,0.637058478187249,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512818298915084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.673191699796,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6719241961003,260.6719241961003,-12.478075803899685,244.93617263359062,276.40767575861537,127381.23175165169,127440.75472188606,-59.522970234356784,0.0,nan,276.40767575861537,3.2576757586153917,270.1133751335915,-3.036624866408488,263.8190745085972,-9.330925491402752,257.5247738836078,-15.625226116392184,251.23047325859937,-21.919526741400603,244.93617263359062,-28.21382736640936,1.0,1.0,26381.15544483698,26381.15544483698,275.59111694949365,2.4411169494936757,275.59111694949365,275.59111694949365,77437.28025974071,77439.33307160558,-2.0528118648653617,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59111694949365,2.4411169494936757,1.0,0.002,0.12902972507417643,0.004910392767734772,0.0001993022953378615,0.0018006977047102482,0.09965114766893075,0.09965114766893075,0.0,4.8109519840133785e-14,0.9999724838491117,0.9999724838491117,0.0,0.09279677801904912,2.553480407867933e-06,0.0,0.0,0.0,1600116.6240064686,266.6321156356679,0.0,1.0,1284441.4779444446,2598.397259348276,,,,,,,,,,,,,,,,,3.0,16546.00700748766,1555.007008208626,0.3725547333526842,6.17534620354742,2.9342994119777464
2483.0,-29.9655502690639,5.0285488465900166,35.066658241792396,24.134456924535357,5.005644312276864,-26.46843081093379,-39.994541032332904,1.5085248541041494,-6.517919143524296,-6.517919143547512,40.13285995944731,42384.43244101777,25763.66369152033,25763.66369152033,68148.0961325381,77446.88201397946,77439.09099174103,25763.66369152033,103202.75468326136,103202.75468326136,103202.75468326136,130776.87824336241,126247.68953403414,4529.188709328265,0.0,91605.68024202166,56543.393972516904,38958.09585500528,27574.12356010106,66532.21941510634,20919.853270912663,1555.0045488729497,0.0,0.8784575925558974,2.726935432398563,0.0014947054983599872,1.0,1.0,-6.517919143524296,334154.8872232921,1560269.7471079153,4.6693009941383785,1560269.7471079153,4.6693009941383785,0.7586769974869871,0.09279903450371473,4.028046144702076,101325.0,128409.29009638318,1.2673011605860665,1.0,0.0,4.02804614470456,1.2846796553553954,1.2849806521957732,3.1354479133459554,0.0,16545.996258076706,0.0,0.0,22741.96395751495,2319.0349362437682,19330.669377062328,1971.1796971506405,0.85,0.8500000005793089,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.474637955631,4632.441516551485,6.182080499512958,5.0285488465900166,-3.707904217724273,8.73645306431429,2.934312823694123,3.5,0.8383750924840351,0.6,0.0002342849983918075,1.000060894186822,0.00023427073266604558,198.89376344888458,0.0,2.889136735222771e-06,8.187813507621332,0.03867235301313385,7.890440523239248e-05,0.00015538059315941502,0.0006258801992373034,0.09279902799397956,0.09279902799397956,0.09279902799397956,0.09279652244425153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487971.3586662454,595.5766246036472,0.0,0.09279902799397956,0.09279903450371473,0.09279903450371473,0.37255367393242483,0.37255367393242483,0.5,10.010288689057443,2.319211489520967e-11,2.319211489520967e-11,2.319211489520967e-11,2.319211489520967e-11,2.319211489520967e-11,2.319211489520967e-11,27574.12356010106,20919.853270912663,0.7586769974869871,1.0242871308313048,0.6370512334268268,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512853986884828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.64721826481,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.67158289230264,260.67158289230264,-12.47841710769734,244.9355975126998,276.4075682722305,127383.5581927125,127442.28599306064,-58.72780034811951,0.0,nan,276.4075682722305,3.2575682722305146,270.1131741201323,-3.0368258798676493,263.8187799681226,-9.331220031877365,257.52438581622084,-15.625614183779135,251.22999166440962,-21.920008335590353,244.9355975126998,-28.21440248730019,1.0,1.0,26381.15544483698,26381.15544483698,275.5910541639642,2.4410541639642247,275.5910541639642,275.5910541639642,77437.05009217134,77439.09099174103,-2.040899569692556,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5910541639642,2.4410541639642247,1.0,0.002,0.12903225409559876,0.004910375749670723,0.0001993061874760817,0.00180069379819809,0.09965309373804085,0.09965309373804085,0.0,-1.4325828284061926e-11,0.9999727472978513,0.9999727472978513,0.0,0.09279650547926771,2.529024447012047e-06,0.0,0.0,0.0,1600116.5832302873,266.6320808564757,0.0,1.0,1284441.5966600608,2598.3967788867412,,,,,,,,,,,,,,,,,3.0,16545.996258076706,1555.0045488729497,0.37255367393242483,6.17534620354742,2.934312823694123
2484.0,-29.966142816573694,5.028435327054844,35.066641393744746,24.13428258094939,5.005536082706911,-26.468974926656568,-39.99506486635653,1.5083681927787058,-6.517970907634833,-6.5179709076020576,40.13283037317609,42384.041368697806,25763.62234427616,25763.62234427616,68147.66371297397,77446.61229152525,77438.82643509645,25763.62234427616,103202.4487793726,103202.4487793726,103202.4487793726,130776.52240377013,126247.38160865827,4529.140795111859,0.0,91605.60623158232,56543.20064883739,38958.22842527215,27574.073624397533,66532.30204966968,20919.81329067695,1555.003571149688,0.0,0.8784574246227757,2.726930171209935,0.0014947054983599872,1.0,1.0,-6.517970907634833,334154.2043527588,1560268.4678778967,4.669306707961566,1560268.4678778967,4.669306707961566,0.7586769215037964,0.0927987382906819,4.028046144702076,101325.0,128409.28653311323,1.2673011254193263,1.0,0.0,4.028046144701085,1.2846804175748372,1.284981396265948,3.1354460530394346,0.0,16545.985702079433,0.0,0.0,22741.945583733548,2319.0330626394893,19330.651093815042,1971.1778327782722,0.85,0.8499998833715232,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.486078878763,4632.441516551485,6.182053606573224,5.028435327054844,-3.7079637431441146,8.736399070198958,2.934326249601935,3.5,0.8383789284576958,0.6,0.00023427073266604558,1.000061657373526,0.00023425628903853154,198.89425269535522,0.0,2.8373638851194476e-06,8.041089250428515,0.03867519037701897,7.889972816586353e-05,0.00015537100450018203,0.0006258415756754471,0.09279873829044709,0.09279873829044709,0.09279873829044709,0.0927962673218656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487971.5729784394,595.5765534547901,0.0,0.09279873829044709,0.0927987382906819,0.0927987382906819,0.3725526237345162,0.3725526237345162,0.5,10.010214559979664,-3.2798652682686225e-11,-3.2798652682686225e-11,-3.2798652682686225e-11,-3.2798652682686225e-11,-3.2798652682686225e-11,-3.2798652682686225e-11,27574.073624397533,20919.81329067695,0.7586769215037964,1.024279359251666,0.6370445642637768,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512889037394172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.50049400762,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.67123993607646,260.67123993607646,-12.478760063923517,244.9350236246413,276.4074562477784,127385.18064465658,127444.1926378306,-59.011993174027346,0.0,nan,276.4074562477784,3.257456247778407,270.11296972299454,-3.0370302770054423,263.81848319828117,-9.331516801718806,257.52399667365506,-15.626003326344915,251.22951014910797,-21.92048985089201,244.9350236246413,-28.214976375358674,1.0,1.0,26381.15544483698,26381.15544483698,275.59097179319815,2.440971793198173,275.59097179319815,275.59097179319815,77436.72178480792,77438.82643509645,-2.1046502885292284,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59097179319815,2.440971793198173,1.0,0.002,0.1290347449335503,0.004910355881139397,0.00019931001367696485,0.0018006899863140906,0.09965500683848243,0.09965500683848243,0.0,-8.944667923005412e-15,0.9999731587086976,0.9999731587086976,0.0,0.09279624745271495,2.490837966952663e-06,0.0,0.0,0.0,1600116.522540443,266.63202909236514,0.0,1.0,1284441.7733521003,2598.3960637853484,,,,,,,,,,,,,,,,,3.0,16545.985702079433,1555.003571149688,0.3725526237345162,6.17534620354742,2.934326249601935
2485.0,-29.966732948346348,5.028322346756534,35.06662444564996,24.134125909209274,5.005447780268179,-26.46951487548977,-39.99558436973018,1.5082297074066449,-6.518011951557412,-6.518011951555267,40.132793790460646,42383.642831986384,25763.557635782734,25763.557635782734,68147.20046776911,77446.33344342139,77438.49282234946,25763.557635782734,103202.0504581322,103202.0504581322,103202.0504581322,130776.03490109493,126246.94286269521,4529.092038399711,0.0,91605.5301808205,56543.00422609705,38958.36217191494,27573.984442962726,66532.34661487766,20919.745705961617,1555.0004722074912,0.0,0.8784573413766392,2.726925999602944,0.0014947054983599872,1.0,1.0,-6.518011951557412,334153.6629033858,1560266.8861415782,4.669309540361674,1560266.8861415782,4.669309540361674,0.7586769242303186,0.0927984351913827,4.028046144702076,101325.0,128409.28063144734,1.2673010671744125,1.0,0.0,4.02804614470148,1.2846810951466243,1.2849820554400575,3.135444399329581,0.0,16545.97497970202,0.0,0.0,22741.926703423072,2319.03113738362,19330.641494680927,1971.1768539390034,0.85,0.8500001669502926,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.497443465263,4632.441516551485,6.18202122143605,5.028322346756534,-3.7080150747335416,8.736337421490076,2.9343395859531416,3.5,0.8383827388437547,0.6,0.00023425628903853154,1.0000614062943198,0.00023424190511116424,198.89473994934247,0.0,2.8727545006152123e-06,8.141386254743512,0.038678063131519586,7.889509001879192e-05,0.00015536119901973962,0.0006258020787477541,0.09279843519005543,0.09279843519005543,0.09279843519005543,0.09279593163820891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487971.7581720097,595.576491431819,0.0,0.09279843519005543,0.0927984351913827,0.0927984351913827,0.3725515843414018,0.3725515843414018,0.5,10.010139453048577,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,27573.984442962726,20919.745705961617,0.7586769242303186,1.0242717104544505,0.6370381474341196,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512924527171458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.60079101193,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6708976596912,260.6708976596912,-12.47910234030877,244.93445134526692,276.4073439743344,127387.06748300629,127445.96249709143,-58.89501408512499,0.0,nan,276.4073439743344,3.2573439743344466,270.1127654483923,-3.037234551607696,263.81818692251045,-9.331813077489528,257.52360839669507,-15.62639160330491,251.2290298709481,-21.92097012905188,244.93445134526692,-28.215548654733055,1.0,1.0,26381.15544483698,26381.15544483698,275.59089215339293,2.4408921533929515,275.59089215339293,275.59089215339293,77436.44681062037,77438.49282234946,-2.046011729093152,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59089215339293,2.4408921533929515,1.0,0.002,0.12903726658565584,0.004910337793359735,0.00019931389186479107,0.0018006861079511954,0.09965694593239553,0.09965694593239553,0.0,-1.8401339479945378e-13,0.9999728265638326,0.9999728265638326,0.0,0.0927959135390276,2.521652355110145e-06,0.0,0.0,0.0,1600116.4744192502,266.63198804844257,0.0,1.0,1284441.9134517321,2598.395496779592,,,,,,,,,,,,,,,,,3.0,16545.97497970202,1555.0004722074912,0.3725515843414018,6.17534620354742,2.9343395859531416
2486.0,-29.967321603598265,5.028209736495325,35.06660743654068,24.133949435222917,5.0053370176067515,-26.47005574146186,-39.99610404772682,1.50807115544951,-6.518061810667064,-6.518061810741988,40.132758133811336,42383.25115220295,25763.513230752684,25763.513230752684,68146.76438295563,77446.0653488011,77438.14497446615,25763.513230752684,103201.65820521883,103201.65820521883,103201.65820521883,130775.56533829641,126246.52210674324,4529.0432315531725,0.0,91605.45519396833,56542.805232771694,38958.49995688515,27573.90713307757,66532.40708996271,20919.686113359785,1554.9981507277794,0.0,0.8784572068494892,2.7269209320480865,0.0014947054983599872,1.0,1.0,-6.518061810667064,334153.00516544294,1560265.3444469029,4.669314117568381,1560265.3444469029,4.669314117568381,0.7586768901627509,0.0927981387897428,4.028046144702076,101325.0,128409.27122218757,1.2673009743122385,1.0,0.0,4.028046144700481,1.2846818664549875,1.2849828084493813,3.135442516844469,0.0,16545.964285968286,0.0,0.0,22741.908087238084,2319.029239061054,19330.620614261126,1971.174724728743,0.85,0.8499999446004601,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.508785424075,4632.441516551485,6.181993741887471,5.028209736495325,-3.708073000637011,8.736282737132335,2.9343528957749094,3.5,0.8383865416499742,0.6,0.00023424190511116424,1.0000612529456043,0.00023422755798329603,198.89522598630813,0.0,2.860887493170335e-06,8.10775515564473,0.038680924019012755,7.889045056487322e-05,0.000155351454546291,0.0006257628275590473,0.09279813879102515,0.09279813879102515,0.09279813879102515,0.09279560644515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487971.9520075641,595.5764266439012,0.0,0.09279813879102515,0.0927981387897428,0.0927981387897428,0.37255054896540546,0.37255054896540546,0.5,10.010063482465998,7.491962605854496e-11,7.491962605854496e-11,7.491962605854496e-11,7.491962605854496e-11,7.491962605854496e-11,7.491962605854496e-11,27573.90713307757,20919.686113359785,0.7586768901627509,1.0242642249634835,0.6370316813413027,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512959872426368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.56715991283,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6705540319333,260.6705540319333,-12.47944596806667,244.9338804329402,276.40722763110466,127388.69235664401,127447.8199003462,-59.12754370219312,0.0,nan,276.40722763110466,3.2572276311046835,270.1125581913613,-3.0374418086386754,263.8178887516734,-9.332111248326555,257.52321931205404,-15.626780687945939,251.22854987246617,-21.921450127533802,244.9338804329402,-28.216119567059764,1.0,1.0,26381.15544483698,26381.15544483698,275.590802051483,2.440802051483047,275.590802051483,275.590802051483,77436.13849574294,77438.14497446615,-2.0064787232113304,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.590802051483,2.440802051483047,1.0,0.002,0.12903981875556336,0.004910317974360165,0.00019931781357924945,0.0018006821863399375,0.09965890678962472,0.09965890678962472,0.0,-8.081296049011755e-14,0.9999724976115395,0.9999724976115395,0.0,0.09279558661928139,2.5521704614067674e-06,0.0,0.0,0.0,1600116.4159628216,266.6319381893329,0.0,1.0,1284442.0836411403,2598.3948079959055,,,,,,,,,,,,,,,,,3.0,16545.964285968286,1554.9981507277794,0.37255054896540546,6.17534620354742,2.9343528957749094
2487.0,-29.967909809634385,5.028097762317874,35.06659037234653,24.133815813716524,5.005274297093708,-26.47059139896241,-39.99661911567671,1.5079558864306934,-6.518096973883075,-6.518096973864507,40.13272252628743,42382.8425145593,25763.436901251465,25763.436901251465,68146.27941581077,77445.77623136842,77437.8426094469,25763.436901251465,103201.27951069837,103201.27951069837,103201.27951069837,130775.09731714337,126246.10348996385,4528.993827179527,0.0,91605.378453884,56542.608838016604,38958.63290651933,27573.817806445004,66532.45071296433,20919.618777788317,1554.994906225235,0.0,0.8784571517551567,2.726917358151431,0.0014947054983599872,1.0,1.0,-6.518096973883075,334152.54129532346,1560263.8048780323,4.669315992120717,1560263.8048780323,4.669315992120717,0.7586769059197396,0.09279783482650625,4.028046144702076,101325.0,128409.26359456278,1.267300899033435,1.0,0.0,4.0280461447000535,1.2846824352370343,1.2849833589322048,3.135441128654389,0.0,16545.953602143127,0.0,0.0,22741.88903579687,2319.0272963547054,19330.605656261836,1971.173199437304,0.85,0.8499999989374012,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.52006202593,4632.441516551485,6.181958699132752,5.028097762317874,-3.7081196938384906,8.736217456156364,2.934366128924039,3.5,0.8383903225497253,0.6,0.00023422755798329603,1.000061206495691,0.0002342132226126954,198.89571165446043,0.0,2.8535752396004055e-06,8.08703222902755,0.03868377759425236,7.888585251627817e-05,0.00015534170546701787,0.0006257235578178667,0.09279783482759835,0.09279783482759835,0.09279783482759835,0.09279528538985976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487972.1485504527,595.576360977944,0.0,0.09279783482759835,0.09279783482650625,0.09279783482650625,0.3725495126249682,0.3725495126249682,0.5,10.009986999602562,-1.858779796748422e-11,-1.858779796748422e-11,-1.858779796748422e-11,-1.858779796748422e-11,-1.858779796748422e-11,-1.858779796748422e-11,27573.817806445004,20919.618777788317,0.7586769059197396,1.024256264207204,0.6370251217320737,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512995129410546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.54643698622,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6702137068075,260.6702137068075,-12.47978629319249,244.9333111534436,276.4071162603174,127390.89103339623,127449.45029759692,-58.55926420067435,0.0,nan,276.4071162603174,3.2571162603174457,270.11235523885284,-3.037644761147135,263.8175942174338,-9.332405782566184,257.5228331960671,-15.62716680393288,251.22807217473004,-21.921927825269933,244.9333111534436,-28.216688846556366,1.0,1.0,26381.15544483698,26381.15544483698,275.59073190757624,2.4407319075762643,275.59073190757624,275.59073190757624,77435.91190528528,77437.8426094469,-1.930704161626636,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59073190757624,2.4407319075762643,1.0,0.002,0.12904238539061366,0.0049103007679604065,0.00019932176365648218,0.0018006782364778054,0.0996608818282411,0.0996608818282411,0.0,1.342875463605786e-13,0.9999723416513366,0.9999723416513366,0.0,0.09279526819163542,2.5666348708365795e-06,0.0,0.0,0.0,1600116.3747363111,266.6319030261169,0.0,1.0,1284442.203667464,2598.394322230384,,,,,,,,,,,,,,,,,3.0,16545.953602143127,1554.994906225235,0.3725495126249682,6.17534620354742,2.934366128924039
2488.0,-29.96849404969787,5.0279861985775955,35.06657345586527,24.133657256048195,5.0051831532327915,-26.471126329411057,-39.997130272071786,1.5078154329361053,-6.518143848547709,-6.518143848547956,40.13269265980039,42382.43490087675,25763.387648903274,25763.387648903274,68145.82254978003,77445.5012068042,77437.58409525942,25763.387648903274,103200.97174416269,103200.97174416269,103200.97174416269,130774.73450775849,126245.78890564766,4528.9456021108335,0.0,91605.3026937352,56542.39937307321,38958.78146740221,27573.762763595805,66532.54423099801,20919.57541850451,1554.993569470734,0.0,0.8784570113772668,2.7269125939397596,0.0014947054983599872,1.0,1.0,-6.518143848547709,334151.9229295724,1560262.5135347561,4.669320768396731,1560262.5135347561,4.669320768396731,0.758676847910055,0.09279754465908562,4.028046144702076,101325.0,128409.2519582593,1.2673007841920483,1.0,0.0,4.02804614470122,1.2846831217930161,1.284984027231638,3.1354394530226117,0.0,16545.94290769542,0.0,0.0,22741.870227633786,2319.025378455822,19330.593545944506,1971.1719645286114,0.85,0.8500001693992513,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.531342187733,4632.441516551485,6.18193014845543,5.0279861985775955,-3.7081751463318184,8.736161344909414,2.9343793662746673,3.5,0.8383941046499049,0.6,0.0002342132226126954,1.0000607940909219,0.00023419898469832583,198.8961940500707,0.0,2.8512437374416384e-06,8.080424751909604,0.0386866288379898,7.888128963135467e-05,0.00015533193298134074,0.0006256841937946108,0.09279754466145258,0.09279754466145258,0.09279754466145258,0.09279502866651955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487972.368016486,595.5762881392199,0.0,0.09279754466145258,0.09279754465908562,0.09279754465908562,0.3725484727354466,0.3725484727354466,0.5,10.009911520457507,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,27573.762763595805,20919.57541850451,0.758676847910055,1.024247957708949,0.6370180997998038,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513030359652723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.5398295091,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.66987386043576,260.66987386043576,-12.48012613956422,244.93274363653268,276.4070040844577,127392.72875376898,127451.2056388166,-58.47688504763778,0.0,nan,276.4070040844577,3.2570040844577193,270.1121519948015,-3.037848005198498,263.8172999051767,-9.33270009482328,257.52244781560034,-15.627552184399633,251.22759572604582,-21.922404273954157,244.93274363653268,-28.2172563634673,1.0,1.0,26381.15544483698,26381.15544483698,275.59065512523665,2.440655125236674,275.59065512523665,275.59065512523665,77435.61999901794,77437.58409525942,-1.9640962414705427,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59065512523665,2.440655125236674,1.0,0.002,0.1290449205665164,0.004910281563790044,0.00019932566034278182,0.0018006743399986863,0.09966283017139091,0.09966283017139091,0.0,3.4146817318170264e-13,0.9999726805754183,0.9999726805754183,0.0,0.09279500948356294,2.5351755226783445e-06,0.0,0.0,0.0,1600116.3197788869,266.63185615145227,0.0,1.0,1284442.3636696748,2598.3936746763256,,,,,,,,,,,,,,,,,3.0,16545.94290769542,1554.993569470734,0.3725484727354466,6.17534620354742,2.9343793662746673
2489.0,-29.96907855885507,5.027875125852403,35.06655653277086,24.13350149234759,5.005095062958739,-26.47166119667121,-39.99764142846686,1.5076777007653923,-6.518186101434935,-6.518186101453183,40.132658636026505,42382.02593256579,25763.328727009564,25763.328727009564,68145.35465957536,77445.22517492119,77437.27993566864,25763.328727009564,103200.6086626782,103200.6086626782,103200.6086626782,130774.2943689624,126245.39754017282,4528.896828789569,0.0,91605.2272740448,56542.19108289889,38958.92910127323,27573.68570628419,66532.61480755742,20919.5164916803,1554.9910755281269,0.0,0.878456911849123,2.7269082994784255,0.0014947054983599872,1.0,1.0,-6.518186101434935,334151.3655346015,1560261.04244494,4.669324154784501,1560261.04244494,4.669324154784501,0.758676831037957,0.09279724596899044,4.028046144702076,101325.0,128409.2400435753,1.2673006666032598,1.0,0.0,4.028046144702401,1.284683795419753,1.2849846827239852,3.1354378089481285,0.0,16545.932273092494,0.0,0.0,22741.851503992675,2319.0234691757814,19330.569717289276,1971.1695346820043,0.85,0.8499998214259513,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.542568807355,4632.441516551485,6.181899357150988,5.027875125852403,-3.7082270164541047,8.736102142306507,2.934392540816879,3.5,0.8383978688048226,0.6,0.00023419898469832583,1.0000608223838992,0.00023418474102410394,198.89667666993105,0.0,2.831866979319908e-06,8.025511019392619,0.03868946070496912,7.887672699042735e-05,0.00015532225770789848,0.0006256452213467227,0.09279724596844473,0.09279724596844473,0.09279724596844473,0.09279472318825842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487972.5683643845,595.5762213136218,0.0,0.09279724596844473,0.09279724596899044,0.09279724596899044,0.37254743330268203,0.37254743330268203,0.5,10.009835836919773,1.8246737454319373e-11,1.8246737454319373e-11,1.8246737454319373e-11,1.8246737454319373e-11,1.8246737454319373e-11,1.8246737454319373e-11,27573.68570628419,20919.5164916803,0.758676831037957,1.0242398387119267,0.6370112771781762,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513065352517038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.48491577658,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.66953465891123,260.66953465891123,-12.480465341088745,244.93217754302427,276.40689177489514,127394.59286921936,127452.95879645267,-58.365927233293704,0.0,nan,276.40689177489514,3.2568917748951662,270.1119489284631,-3.03805107153687,263.8170060820542,-9.332993917945771,257.52206323569015,-15.627936764309823,251.22712038934066,-21.922879610659322,244.93217754302427,-28.21782245697571,1.0,1.0,26381.15544483698,26381.15544483698,275.5905776839321,2.4405776839321334,275.5905776839321,275.5905776839321,77435.34041838336,77437.27993566864,-1.9395172852819087,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5905776839321,2.4405776839321334,1.0,0.002,0.12904746174143528,0.004910263173426686,0.0001993295681879998,0.0018006704317495863,0.0996647840939999,0.0996647840939999,0.0,-6.241404962303854e-14,0.9999726158363463,0.9999726158363463,0.0,0.09279470479402022,2.5411749702242727e-06,0.0,0.0,0.0,1600116.2702401606,266.63181389856504,0.0,1.0,1284442.5078958566,2598.393090970546,,,,,,,,,,,,,,,,,3.0,16545.932273092494,1554.9910755281269,0.37254743330268203,6.17534620354742,2.934392540816879
2490.0,-29.96965919573971,5.02776455816432,35.06653963203248,24.133351595979207,5.005013181264962,-26.472191958038508,-39.998148184362776,1.5075459435695844,-6.518227217569631,-6.518227217567947,40.13262543486618,42381.615559133694,25763.268122555746,25763.268122555746,68144.88368168945,77444.94775326879,77436.98979366258,25763.268122555746,103200.25791621832,103200.25791621832,103200.25791621832,130773.86928838312,126245.02116232004,4528.848126063078,0.0,91605.15141022205,56541.98117813449,38959.07803565285,27573.6113721648,66532.68940781764,20919.459594823802,1554.988684153378,0.0,0.8784568153512994,2.726904120558482,0.0014947054983599872,1.0,1.0,-6.518227217569631,334150.8231362387,1560259.6069229927,4.669327438067839,1560259.6069229927,4.669327438067839,0.7586768128581707,0.09279694767560928,4.028046144702076,101325.0,128409.2278505109,1.2673005462670703,1.0,0.0,4.028046144701802,1.2846844411116842,1.2849853102675655,3.1354362330538237,0.0,16545.92161362405,0.0,0.0,22741.832670091568,2319.0215486523502,19330.557855904823,1971.1683251574007,0.85,0.8500000037959557,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.553763181607,4632.441516551485,6.181868210114578,5.02776455816432,-3.708277924117499,8.73604248228182,2.9344056775424088,3.5,0.8384016221549739,0.6,0.00023418474102410394,1.00006041972219,0.0002341705925019599,198.89715609456255,0.0,2.8330194663030992e-06,8.028777167502984,0.038692293724435424,7.88722038697052e-05,0.00015531253715439874,0.0006256060665086738,0.09279694767601021,0.09279694767601021,0.09279694767601021,0.09279442808318805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487972.7722281037,595.5761533850507,0.0,0.09279694767601021,0.09279694767560928,0.09279694767560928,0.3725463926969568,0.3725463926969568,0.5,10.009760249241051,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,27573.6113721648,20919.459594823802,0.7586768128581707,1.0242316113811323,0.6370043949276132,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513100361659863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.48818192469,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6691969014316,260.6691969014316,-12.480803098568401,244.93161333940492,276.406780463537,127396.5342549531,127454.65170786218,-58.11745290910556,0.0,nan,276.406780463537,3.2567804635370408,270.11174703866413,-3.038252961335843,263.8167136138081,-9.3332863861919,257.52168018899096,-15.628319811009021,251.22664676418432,-21.923353235815654,244.93161333940492,-28.21838666059506,1.0,1.0,26381.15544483698,26381.15544483698,275.59050300112057,2.4405030011205895,275.59050300112057,275.59050300112057,77435.07193510154,77436.98979366258,-1.9178585610352457,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59050300112057,2.4405030011205895,1.0,0.002,0.1290499994984158,0.00491024500569278,0.00019933347121883345,0.001800666528834132,0.09966673560941673,0.09966673560941673,0.0,5.296544453026186e-14,0.9999726525820639,0.9999726525820639,0.0,0.092794409918698,2.5377569112779477e-06,0.0,0.0,0.0,1600116.2220341798,266.63177278243035,0.0,1.0,1284442.648241799,2598.3925229688475,,,,,,,,,,,,,,,,,3.0,16545.92161362405,1554.988684153378,0.3725463926969568,6.17534620354742,2.9344056775424088
2491.0,-29.970238004835874,5.027654471367878,35.06652278245509,24.133200162928574,5.004929266104597,-26.4727212777411,-39.99865846764294,1.5074125390225013,-6.518269257401471,-6.518269257378902,40.132593109518695,42381.227758160334,25763.210415623696,25763.210415623696,68144.43817378403,77444.67240387785,77436.70808503931,25763.210415623696,103199.91850066301,103199.91850066301,103199.91850066301,130773.45993331476,126244.66027519623,4528.799658118526,0.0,91605.07605787744,56541.79285542991,38959.20355827503,27573.541432651757,66532.74499092679,20919.405810044853,1554.9865229259078,0.0,0.8784567105182528,2.7268998477619557,0.0014947054983599872,1.0,1.0,-6.518269257401471,334150.2685533016,1560258.2092692691,4.6693310049529,1560258.2092692691,4.6693310049529,0.7586767866267886,0.092796650899684,4.028046144702076,101325.0,128409.22256128202,1.2673004940664399,1.0,0.0,4.02804614470375,1.284685094313101,1.284985945444618,3.1354346388332646,0.0,16545.9110122465,0.0,0.0,22741.813963169672,2319.019641077195,19330.543160451165,1971.1668266381655,0.85,0.8500000568009635,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.564929612556,4632.441516551485,6.1818377999497205,5.027654471367878,-3.708329431490785,8.735983902858663,2.9344187814995912,3.5,0.8384053661427403,0.6,0.0002341705925019599,1.0000602298070271,0.00023415648930179508,198.89763401204019,0.0,2.8141008173924585e-06,7.975161716490227,0.03869510782525282,7.886764950711937e-05,0.00015530294299484054,0.0006255674207912537,0.09279665089784865,0.09279665089784865,0.09279665089784865,0.09279414263768658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487972.9786906511,595.5760846543335,0.0,0.09279665089784865,0.092796650899684,0.092796650899684,0.3725453508164163,0.3725453508164163,0.5,10.009685000985556,-2.2566837287740782e-11,-2.2566837287740782e-11,-2.2566837287740782e-11,-2.2566837287740782e-11,-2.2566837287740782e-11,-2.2566837287740782e-11,27573.541432651757,20919.405810044853,0.7586767866267886,1.0242240596427674,0.6369980340348192,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451313513903281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.434566473676,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6688603067401,260.6688603067401,-12.481139693259877,244.93105097927878,276.4066696342654,127398.43737552543,127456.35474848804,-57.91737296259173,0.0,nan,276.4066696342654,3.2566696342654495,270.11154590323054,-3.038454096769442,263.81642217220565,-9.333577827794329,257.5212984412212,-15.6287015587788,251.22617471023892,-21.923825289761055,244.93105097927878,-28.218949020721197,1.0,1.0,26381.15544483698,26381.15544483698,275.59042837027573,2.440428370275754,275.59042837027573,275.59042837027573,77434.79778095784,77436.70808503931,-1.9103040814661654,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59042837027573,2.440428370275754,1.0,0.002,0.12905252606339643,0.004910226716057909,0.00019933735658316591,0.0018006626431934219,0.09966867829158295,0.09966867829158295,0.0,-2.2341243438583902e-13,0.9999727730991482,0.9999727730991482,0.0,0.09279412433447058,2.5265652134223226e-06,0.0,0.0,0.0,1600116.1727451973,266.6317307425985,0.0,1.0,1284442.7917406685,2598.3919422069835,,,,,,,,,,,,,,,,,3.0,16545.9110122465,1554.9865229259078,0.3725453508164163,6.17534620354742,2.9344187814995912
