time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2492.0,-29.970815033452563,5.027544907621839,35.06650599402475,24.133056098967813,5.004853387076594,-26.47324819139156,-39.99916462982071,1.5072865450349653,-6.518308633601862,-6.518308633613613,40.13256117460777,42380.830448329776,25763.147649493036,25763.147649493036,68143.97809782281,77444.39433773754,77436.43874522604,25763.147649493036,103199.58639471908,103199.58639471908,103199.58639471908,130773.05714682194,126244.30576581362,4528.75138100832,0.0,91605.0005227187,56541.597571082566,38959.336612929044,27573.470752102865,66532.80736503191,20919.351661870827,1554.984261711961,0.0,0.8784566186314318,2.726895845693366,0.0014947054983599872,1.0,1.0,-6.518308633601862,334149.7491092358,1560256.8284979328,4.669334131350415,1560256.8284979328,4.669334131350415,0.7586767676055228,0.09279635334975053,4.028046144702076,101325.0,128409.21454392458,1.2673004149412739,1.0,0.0,4.028046144702061,1.2846857127593194,1.284986545916543,3.1354331294386504,0.0,16545.900428131084,0.0,0.0,22741.79521086247,2319.0177288740265,19330.525511330754,1971.1650269287427,0.85,0.8499999816240388,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.576062610738,4632.441516551485,6.181806225596267,5.027544907621839,-3.708378817564517,8.735923725186357,2.9344318462462717,3.5,0.8384090989275063,0.6,0.00023415648930179508,1.00006004481228,0.00023414243026352312,198.89811046140764,0.0,2.805093144778402e-06,7.94963397230199,0.038697912918397595,7.886313216624314e-05,0.00015529335713555196,0.0006255288085077027,0.09279635334963217,0.09279635334963217,0.09279635334963217,0.09279386180613051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487973.18462162855,595.5760161156525,0.0,0.09279635334963217,0.09279635334975053,0.09279635334975053,0.3725443085570666,0.3725443085570666,0.5,10.009610254615518,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,27573.470752102865,20919.351661870827,0.7586767676055228,1.0242161844148738,0.6369914652151616,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451316980708835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.40903872949,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.66852555584416,260.66852555584416,-12.481474444155822,244.93049050805865,276.406560603682,127400.42187729497,127458.02199120537,-57.600113910389254,0.0,nan,276.406560603682,3.2565606036820327,270.11134658452517,-3.038653415474812,263.8161325653767,-9.3338674346233,257.5209185462682,-15.629081453731771,251.2257045271544,-21.924295472845586,244.93049050805865,-28.219509491941324,1.0,1.0,26381.15544483698,26381.15544483698,275.59035783396195,2.4403578339619685,275.59035783396195,275.59035783396195,77434.53531572144,77436.43874522604,-1.9034295046003535,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59035783396195,2.4403578339619685,1.0,0.002,0.12905503533996232,0.004910208985066178,0.00019934121633406968,0.001800658783634115,0.09967060816703484,0.09967060816703484,0.0,-3.1815262230283636e-14,0.9999729593186981,0.9999729593186981,0.0,0.09279384407313362,2.509276616907432e-06,0.0,0.0,0.0,1600116.12657913,266.6316913663981,0.0,1.0,1284442.9261474535,2598.391398242321,,,,,,,,,,,,,,,,,3.0,16545.900428131084,1554.984261711961,0.3725443085570666,6.17534620354742,2.9344318462462717
2493.0,-29.97146086940527,5.02743577901311,35.06648926818776,24.132891988288634,5.004762625091592,-26.473838519981836,-39.999729150999315,1.5071402758229115,-6.518352386094989,-6.518352386094008,40.13252940376123,42380.37773436779,25763.095433613966,25763.095433613966,68143.47316798175,77444.09541783799,77436.15697589671,25763.095433613966,103199.25240951068,103199.25240951068,103199.25240951068,130772.65669778344,126243.9532642971,4528.703433486342,0.0,91604.92596663152,56541.38840182497,38959.48618311839,27573.404288272774,66532.89047139116,20919.300282301556,1554.9823050813022,0.0,0.8784565024103916,2.7268913988380956,0.0014947054983599872,1.0,1.0,-6.518352386094989,334149.1719346116,1560255.4548216304,4.669338085706677,1560255.4548216304,4.669338085706677,0.7586767329704998,0.09279605853541979,4.028046144702076,101325.0,128409.20296329718,1.2673003006493677,1.0,0.0,4.028046144701745,1.2846864259506263,1.284987241212461,3.135431388808714,0.0,16545.88986039097,0.0,0.0,22741.776701618903,2319.0158414564507,19330.505776625312,1971.163014548833,0.85,0.8499998056549929,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.587173696708,4632.441516551485,6.181777215414966,5.02743577901311,-3.708431422946586,8.735867201959696,2.9344448853018297,3.5,0.8384128243719513,0.6,0.00023414243026352312,1.0000672053871327,0.0002341266956883013,198.8986437270025,0.0,2.7963161471992484e-06,7.92475996116267,0.03870070923454479,7.885809427149894e-05,0.0001552843359920242,0.0006254924709252948,0.09279605853554516,0.09279605853554516,0.09279605853554516,0.09279358144487775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487973.3892527365,595.5759480077478,0.0,0.09279605853554516,0.09279605853541979,0.09279605853541979,0.37254326729034115,0.37254326729034115,0.5,10.009535942432384,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,27573.404288272774,20919.300282301556,0.7586767329704998,1.024207315888119,0.636983865184561,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451320436865861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.38416471835,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6681847052999,260.6681847052999,-12.481815294700084,244.92991956210693,276.40644984853566,127401.91943680886,127460.56910886338,-58.64967205451503,0.0,nan,276.40644984853566,3.2564498485356808,270.1111437912224,-3.038856208777588,263.8158377339183,-9.334162266081705,257.52053167664695,-15.629468323353024,251.22522561936916,-21.924774380630822,244.92991956210693,-28.220080437893046,1.0,1.0,26381.15544483698,26381.15544483698,275.5902814834246,2.4402814834245987,275.5902814834246,275.5902814834246,77434.22204598809,77436.15697589671,-1.9349299086170504,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5902814834246,2.4402814834245987,1.0,0.002,0.12905753088342162,0.004910190516143561,0.0001993450530788765,0.0018006549471580799,0.09967252653943824,0.09967252653943824,0.0,2.3695628792452794e-13,0.9999731072299297,0.9999731072299297,0.0,0.09279356299235417,2.4955430656218356e-06,0.0,0.0,0.0,1600116.075282112,266.631647613905,0.0,1.0,1284443.0754922526,2598.3907938214543,,,,,,,,,,,,,,,,,3.0,16545.88986039097,1554.9823050813022,0.37254326729034115,6.17534620354742,2.9344448853018297
2494.0,-29.972030434451774,5.027327148006798,35.06647253620028,24.132740031369053,5.0046798786854,-26.474359403140685,-40.000227524992056,1.5070088473708052,-6.518392446979476,-6.518392446985789,40.132495774595206,42379.980366093216,25763.03572074418,25763.03572074418,68143.0160868374,77443.8128660527,77435.85927528825,25763.03572074418,103198.89499603244,103198.89499603244,103198.89499603244,130772.22172365825,126243.56649457353,4528.655229084713,0.0,91604.84010161563,56541.166439139604,38959.637402751134,27573.326727625816,66532.96413037695,20919.241137895042,1554.9797329630337,0.0,0.8784564132569607,2.72688732719044,0.0014947054983599872,1.0,1.0,-6.518392446979476,334148.6434596773,1560254.000798773,4.669341119103042,1560254.000798773,4.669341119103042,0.7586767220560289,0.09279575950467911,4.028046144702076,101325.0,128409.1902134718,1.2673001748183745,1.0,0.0,4.028046144703715,1.2846870731858553,1.2849878683841853,3.135429809154264,0.0,16545.877894976267,0.0,0.0,22741.75538482838,2319.0136677487603,19330.493531482767,1971.1617658917946,0.85,0.8500000639519079,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.598241014389,4632.441516551485,6.181746471433747,5.027327148006798,-3.7084811419636172,8.735808289970414,2.934457873017566,3.5,0.838416535147876,0.6,0.0002341266956883013,1.000059268732123,0.00023411282011827914,198.89911401793833,0.0,3.129585671241088e-06,8.869245792297242,0.03870383882021603,7.885364693414303e-05,0.00015527304875415825,0.0006254470054103246,0.09279575950399692,0.09279575950399692,0.09279575950399692,0.09279327998206828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487973.5852526959,595.5758826154592,0.0,0.09279575950399692,0.09279575950467911,0.09279575950467911,0.3725422278467276,0.3725422278467276,0.5,10.009461556577145,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,27573.326727625816,20919.241137895042,0.7586767220560289,1.024199311987745,0.6369771874742582,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513243051683278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.32865054948,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.667846526539,260.667846526539,-12.482153473460983,244.9293532928518,276.40633976026123,127403.92296131191,127462.11290301711,-58.189941705187536,0.0,nan,276.40633976026123,3.2563397602612554,270.11094246675594,-3.0390575332440335,263.8155451732579,-9.334454826742103,257.52014787979186,-15.629852120208113,251.22475058631545,-21.925249413684526,244.9293532928518,-28.220646707148177,1.0,1.0,26381.15544483698,26381.15544483698,275.5902069813769,2.440206981376946,275.5902069813769,275.5902069813769,77433.94556207908,77435.85927528825,-1.9137132091709645,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5902069813769,2.440206981376946,1.0,0.002,0.12906002821847026,0.004910172709561794,0.00019934889410284936,0.001800651105800548,0.09967444705142468,0.09967444705142468,0.0,-9.660284724932744e-14,0.9999730878313101,0.9999730878313101,0.0,0.09279326216954562,2.4973351334959645e-06,0.0,0.0,0.0,1600116.0283132487,266.6316075530205,0.0,1.0,1284443.2122360782,2598.3902403987986,,,,,,,,,,,,,,,,,3.0,16545.877894976267,1554.9797329630337,0.3725422278467276,6.17534620354742,2.934457873017566
2495.0,-29.9726018925375,5.0272190239504075,35.06645585989656,24.132596630975627,5.004603874128193,-26.47488131587183,-40.000729042198486,1.5068832974505524,-6.5184316013046555,-6.518431601306758,40.13246391723748,42379.588090649086,25762.974886729397,25762.974886729397,68142.56297737849,77443.53803164065,77435.5882192403,25762.974886729397,103198.56310596969,103198.56310596969,103198.56310596969,130771.81910153411,126243.21172506071,4528.607376473407,0.0,91604.76549799109,56540.97491366206,38959.76731592114,27573.255995564432,66533.02331148557,20919.186970973173,1554.9774630798274,0.0,0.8784563222770789,2.7268833476869507,0.0014947054983599872,1.0,1.0,-6.5184316013046555,334148.1269445232,1560252.6233824696,4.669344214643795,1560252.6233824696,4.669344214643795,0.7586767037718845,0.09279546288256697,4.028046144702076,101325.0,128409.18570370824,1.2673001303104687,1.0,0.0,4.028046144701176,1.2846876890867867,1.284988466602621,3.135428305976366,0.0,16545.86743599419,0.0,0.0,22741.736863783222,2319.0117791277576,19330.475444163196,1971.159921498493,0.85,0.849999960862596,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.609281239334,4632.441516551485,6.181715498787876,5.0272190239504075,-3.708530068972916,8.735749092923324,2.9344708289623505,3.5,0.8384202368463859,0.6,0.00023411282011827914,1.000059466004834,0.00023409889919200812,198.89958587393104,0.0,2.7598385839001746e-06,7.821382546773095,0.03870659865879993,7.884917178178208e-05,0.00015526364833649706,0.0006254091400942058,0.09279546288124821,0.09279546288124821,0.09279546288124821,0.09279299949823724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487973.78748736,595.5758152826216,0.0,0.09279546288124821,0.09279546288256697,0.09279546288256697,0.3725411888584784,0.3725411888584784,0.5,10.009387654702431,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,27573.255995564432,20919.186970973173,0.7586767037718845,1.0241915906685555,0.6369707249322175,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513277166545062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.280787303964,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.66751097458484,260.66751097458484,-12.482489025415134,244.92879058429602,276.40623136490143,127405.95407622111,127463.69202691076,-57.73795068965934,0.0,nan,276.40623136490143,3.2562313649014527,270.1107432087635,-3.0392567912364825,263.8152550526279,-9.334744947372087,257.51976689651826,-15.630233103481714,251.22427874040193,-21.92572125959805,244.92879058429602,-28.221209415703953,1.0,1.0,26381.15544483698,26381.15544483698,275.5901364684247,2.4401364684247255,275.5901364684247,275.5901364684247,77433.6853821295,77435.5882192403,-1.9028371107997373,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5901364684247,2.4401364684247255,1.0,0.002,0.12906250918622428,0.004910155137518803,0.00019935271021636103,0.0018006472895956745,0.09967635510818051,0.09967635510818051,0.0,-1.8796466119685995e-13,0.9999732641237469,0.9999732641237469,0.0,0.0927929819145545,2.4809680124798175e-06,0.0,0.0,0.0,1600115.9824072442,266.6315683986953,0.0,1.0,1284443.3458854272,2598.3896995001273,,,,,,,,,,,,,,,,,3.0,16545.86743599419,1554.9774630798274,0.3725411888584784,6.17534620354742,2.9344708289623505
2496.0,-29.97317114698819,5.027111388072317,35.06643927407001,24.13245200822132,5.00452634484909,-26.47540139780858,-40.00123034985734,1.506756595666911,-6.518471368099199,-6.5184713680603785,40.132433175132824,42379.20432063593,25762.916305407845,25762.916305407845,68142.12062604378,77443.26431986055,77435.32960123903,25762.916305407845,103198.24590664689,103198.24590664689,103198.24590664689,130771.4362104916,126242.876207329,4528.560003162606,0.0,91604.69050620681,56540.789240505575,38959.890295223595,27573.190303844713,66533.08059906831,20919.13640361823,1554.9754459806784,0.0,0.8784562237374172,2.7268793059389993,0.0014947054983599872,1.0,1.0,-6.518471368099199,334147.60235045326,1560251.294188432,4.669347567402395,1560251.294188432,4.669347567402395,0.75867667734848,0.09279516875002326,4.028046144702076,101325.0,128409.17417875692,1.2673000165680426,1.0,0.0,4.02804614470195,1.2846883104696978,1.2849890702460312,3.1354267894205194,0.0,16545.85692010272,0.0,0.0,22741.71824637379,2319.0098806803335,19330.458512992132,1971.1581949995293,0.85,0.8499999122130716,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.620297481265,4632.441516551485,6.181685102401932,5.027111388072317,-3.7085793558859312,8.735690743958248,2.934483756785351,3.5,0.8384239305101003,0.6,0.00023409889919200812,1.000059236964202,0.00023408503270530554,198.9000559123332,0.0,2.7688664702875584e-06,7.84696757679494,0.03870936752527022,7.884469873391442e-05,0.00015525420045809372,0.0006253710836040277,0.09279516874911764,0.09279516874911764,0.09279516874911764,0.09279273118301426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487973.99138029834,595.5757474652725,0.0,0.09279516874911764,0.09279516875002326,0.09279516875002326,0.3725401514666155,0.3725401514666155,0.5,10.009314527509577,-3.8824055081931874e-11,-3.8824055081931874e-11,-3.8824055081931874e-11,-3.8824055081931874e-11,-3.8824055081931874e-11,-3.8824055081931874e-11,27573.190303844713,20919.13640361823,0.75867667734848,1.0241840602071564,0.6369644083672473,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513311394946864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.30637233398,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6671776335567,260.6671776335567,-12.482822366443258,244.92823115580688,276.4061241113295,127407.93582723252,127465.29334715138,-57.357519918839046,0.0,nan,276.4061241113295,3.256124111329541,270.11054552021,-3.039454479789981,263.8149669290958,-9.33503307090416,257.51938833799966,-15.63061166200032,251.22380974689833,-21.92619025310165,244.92823115580688,-28.221768844193093,1.0,1.0,26381.15544483698,26381.15544483698,275.59006678200467,2.440066782004692,275.59006678200467,275.59006678200467,77433.4178884248,77435.32960123903,-1.9117128142388538,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59006678200467,2.440066782004692,1.0,0.002,0.12906496433362558,0.004910137563343687,0.00019935648619564498,0.0018006435136997284,0.09967824309782249,0.09967824309782249,0.0,-1.0462681068745816e-13,0.9999735422918467,0.9999735422918467,0.0,0.09279271360253043,2.455147492828889e-06,0.0,0.0,0.0,1600115.9357831376,266.6315286319008,0.0,1.0,1284443.4816253427,2598.3891501407697,,,,,,,,,,,,,,,,,3.0,16545.85692010272,1554.9754459806784,0.3725401514666155,6.17534620354742,2.934483756785351
2497.0,-29.973738594609692,5.027004190481493,35.06642273504648,24.13229771135377,5.0044377424775455,-26.475920960897014,-40.001727745961375,1.5066201087630033,-6.518513486135589,-6.518513486100974,40.132401353870065,42378.812286740394,25762.86371098475,25762.86371098475,68141.67599772515,77442.9964242497,77435.04719104845,25762.86371098475,103197.9109020332,103197.9109020332,103197.9109020332,130771.03269105911,126242.51989163313,4528.512799425979,0.0,91604.6161173932,56540.59020097212,38960.02879602343,27573.121789025907,66533.15058504933,20919.08365881991,1554.9733506639254,0.0,0.8784561165629896,2.7268750252247806,0.0014947054983599872,1.0,1.0,-6.518513486135589,334147.0467400654,1560249.9183351249,4.6693512139547675,1560249.9183351249,4.6693512139547675,0.758676649632966,0.09279487511347354,4.028046144702076,101325.0,128409.16499220148,1.2672999259037896,1.0,0.0,4.028046144700339,1.2846889775100552,1.2849897196275,3.1354251614341018,0.0,16545.84642930881,0.0,0.0,22741.699778657454,2319.007997497357,19330.44243252294,1971.1565552480147,0.85,0.8499998953756351,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.631285634859,4632.441516551485,6.181656184361874,5.027004190481493,-3.708630333111868,8.735634523593362,2.934496651668711,3.5,0.838427614762489,0.6,0.00023408503270530554,1.0000590492137993,0.00023407121098432385,198.90052446077027,0.0,2.7580449804508953e-06,7.816299474597837,0.038712125570250666,7.88402608197638e-05,0.00015524477188554172,0.0006253331048787096,0.09279487511233993,0.09279487511233993,0.09279487511233993,0.0927924491567482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487974.1883755041,595.5756818380943,0.0,0.09279487511233993,0.09279487511347354,0.09279487511347354,0.37253911775413956,0.37253911775413956,0.5,10.00924174862345,-3.461764208623208e-11,-3.461764208623208e-11,-3.461764208623208e-11,-3.461764208623208e-11,-3.461764208623208e-11,-3.461764208623208e-11,27573.121789025907,20919.08365881991,0.758676649632966,1.0241763000629234,0.6369578460374811,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513345491511662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.27570423178,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6668452590782,260.6668452590782,-12.483154740921805,244.92767462243222,276.40601589574226,127409.76359314802,127466.95479990622,-57.19120675819356,0.0,nan,276.40601589574226,3.25601589574228,270.1103476410704,-3.0396523589295725,263.814679386397,-9.33532061360296,257.5190111317427,-15.630988868257305,251.22334287708446,-21.926657122915515,244.92767462243222,-28.222325377567756,1.0,1.0,26381.15544483698,26381.15544483698,275.5899919917655,2.4399919917655097,275.5899919917655,275.5899919917655,77433.13408053953,77435.04719104845,-1.9131105089181801,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5899919917655,2.4399919917655097,1.0,0.002,0.12906740825154528,0.004910119608591119,0.000199360243865614,0.0018006397560239708,0.099680121932807,0.099680121932807,0.0,-1.1041514924592377e-13,0.9999736632226477,0.9999736632226477,0.0,0.09279243119550823,2.443917965298902e-06,0.0,0.0,0.0,1600115.8864023194,266.6314865138644,0.0,1.0,1284443.6253909576,2598.388568300439,,,,,,,,,,,,,,,,,3.0,16545.84642930881,1554.9733506639254,0.37253911775413956,6.17534620354742,2.934496651668711
2498.0,-29.974304316852255,5.026897476801021,35.06640619081221,24.13214949136602,5.004355737382522,-26.47643831142502,-40.00222102096302,1.506489731951768,-6.518552819068361,-6.518552819058404,40.13236812547331,42378.410623635275,25762.80564164891,25762.80564164891,68141.21626528418,77442.7264268227,77434.75245391643,25762.80564164891,103197.55809556534,103197.55809556534,103197.55809556534,130770.60302955139,126242.13759674873,4528.46543280267,0.0,91604.5416003887,56540.38352863597,38960.17563528081,27573.044933986046,66533.22056926685,20919.025077517716,1554.9707927340587,0.0,0.8784560298289815,2.7268710275824977,0.0014947054983599872,1.0,1.0,-6.518552819068361,334146.52787070745,1560248.4816444896,4.669354165033258,1560248.4816444896,4.669354165033258,0.7586766397255349,0.09279457885193275,4.028046144702076,101325.0,128409.15051641726,1.267299783038907,1.0,0.0,4.0280461447027465,1.284689615879043,1.2849903403883824,3.1354236034249436,0.0,16545.83595573656,0.0,0.0,22741.681279116525,2319.006111069175,19330.42470550316,1971.1547475950667,0.85,0.8499998073253321,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.642233568623,4632.441516551485,6.181626012458611,5.026897476801021,-3.7086791109412065,8.735576587742226,2.9345094993755994,3.5,0.8384312855358855,0.6,0.00023407121098432385,1.000058869936899,0.00023405743203806903,198.9009915864785,0.0,2.7491475522090373e-06,7.791084162960412,0.038714874717802876,7.883585990337221e-05,0.00015523535108095162,0.0006252951574431004,0.0927945788520878,0.0927945788520878,0.0927945788520878,0.09279215131646353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487974.3787934552,595.5756182807601,0.0,0.0927945788520878,0.09279457885193275,0.09279457885193275,0.37253808768526786,0.37253808768526786,0.5,10.009168922596892,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,27573.044933986046,20919.025077517716,0.7586766397255349,1.0241683129459105,0.636951139010559,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513379480005275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.25048892015,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6665144320211,260.6665144320211,-12.483485567978903,244.9271208157829,276.4059080482737,127411.65908375269,127468.58402820092,-56.924944448265904,0.0,nan,276.4059080482737,3.2559080482737386,270.1101506017678,-3.0398493982321497,263.8143931552586,-9.335606844741392,257.51863570876964,-15.63136429123034,251.22287826227384,-21.92712173772614,244.9271208157829,-28.222879184217078,1.0,1.0,26381.15544483698,26381.15544483698,275.58991856049846,2.4399185604984837,275.58991856049846,275.58991856049846,77432.86711375807,77434.75245391643,-1.8853401583619416,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58991856049846,2.4399185604984837,1.0,0.002,0.1290698532379994,0.004910102156344428,0.00019936400432661377,0.0018006359956946965,0.09968200216330689,0.09968200216330689,0.0,2.1310210540637087e-14,0.9999736516249006,0.9999736516249006,0.0,0.09279213386556197,2.4449863707820712e-06,0.0,0.0,0.0,1600115.8402868412,266.6314471809316,0.0,1.0,1284443.7596498728,2598.3880249352587,,,,,,,,,,,,,,,,,3.0,16545.83595573656,1554.9707927340587,0.37253808768526786,6.17534620354742,2.9345094993755994
2499.0,-29.974868106228868,5.026791271632156,35.06638970243114,24.13200979297983,5.00428299382581,-26.476952996225872,-40.0027139467187,1.5063678838285792,-6.5185904263206,-6.518590426319004,40.13233664851585,42378.01564314511,25762.744620303514,25762.744620303514,68140.76026344862,77442.4532189087,77434.48659157242,25762.744620303514,103197.23121187594,103197.23121187594,103197.23121187594,130770.20534244398,126241.78691554701,4528.418426896977,0.0,91604.46684109997,56540.18644939514,38960.3115463387,27572.974130568033,66533.28567690673,20918.97096507903,1554.9684804718981,0.0,0.8784559457838561,2.7268672053358327,0.0014947054983599872,1.0,1.0,-6.5185904263206,334146.03176665213,1560247.1206799531,4.669357024624304,1560247.1206799531,4.669357024624304,0.7586766253803494,0.09279428495705148,4.028046144702076,101325.0,128409.14472610354,1.2672997258929537,1.0,0.0,4.028046144702366,1.2846902142678405,1.2849909212146537,3.135422142993208,0.0,16545.82549781448,0.0,0.0,22741.662719426284,2319.0042185074703,19330.41638067898,1971.1538986992482,0.85,0.8500001349578822,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.653153633055,4632.441516551485,6.1815951737359525,5.026791271632156,-3.7087264771030632,8.73551774873522,2.9345223143994597,3.5,0.8384349469712742,0.6,0.00023405743203806903,1.0000586690653528,0.00023404370091288475,198.90145711811394,0.0,2.7406460730998104e-06,7.766990971164862,0.038717615363875975,7.883146232976496e-05,0.00015522596970830407,0.0006252573688411754,0.09279428495677368,0.09279428495677368,0.09279428495677368,0.0927918743892869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487974.57522702566,595.5755528531226,0.0,0.09279428495677368,0.09279428495705148,0.09279428495705148,0.3725370596491366,0.3725370596491366,0.5,10.009096605564299,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,27572.974130568033,20918.97096507903,0.7586766253803494,1.0241604569831104,0.6369445791229613,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513413365304917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.22639572835,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.666185888709,260.666185888709,-12.483814111290997,244.92656965814467,276.40580211928534,127413.64462450353,127470.17660844642,-56.53198394290084,0.0,nan,276.40580211928534,3.255802119285363,270.109955627052,-3.040044372947989,263.8141091348135,-9.335890865186457,257.51826264259165,-15.631737357408326,251.22241615036694,-21.927583849633038,244.92656965814467,-28.223430341855305,1.0,1.0,26381.15544483698,26381.15544483698,275.58985019546924,2.439850195469262,275.58985019546924,275.58985019546924,77432.61248128758,77434.48659157242,-1.874110284843482,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58985019546924,2.439850195469262,1.0,0.002,0.12907228087155825,0.004910085090687233,0.00019936773869047588,0.001800632261305964,0.09968386934523794,0.09968386934523794,0.0,-3.560086253573402e-15,0.999973838544599,0.999973838544599,0.0,0.09279185732350412,2.427633547373371e-06,0.0,0.0,0.0,1600115.7961945997,266.6314095736794,0.0,1.0,1284443.8880183236,2598.3875054097784,,,,,,,,,,,,,,,,,3.0,16545.82549781448,1554.9684804718981,0.3725370596491366,6.17534620354742,2.9345223143994597
2500.0,-29.97543009062657,5.026685535904735,35.066373309971986,24.131865973491244,5.004205416833576,-26.477466539883267,-40.003206628002204,1.5062418660779004,-6.518629744438556,-6.51862974444017,40.132306439345456,42377.627709407716,25762.688287316407,25762.688287316407,68140.31599672412,77442.18302326513,77434.23192842054,25762.688287316407,103196.92021573696,103196.92021573696,103196.92021573696,130769.83016535624,126241.45819152042,4528.371973835812,0.0,91604.39240776446,56539.9937662181,38960.44293505152,27572.909949619276,66533.35288467079,20918.92152346998,1554.9665225060353,0.0,0.8784558476479292,2.726863209208358,0.0014947054983599872,1.0,1.0,-6.518629744438556,334145.5130939705,1560245.814531767,4.669360363647873,1560245.814531767,4.669360363647873,0.758676598215156,0.09279399467897237,4.028046144702076,101325.0,128409.13208763037,1.2672996011609214,1.0,0.0,4.0280461447030795,1.284690832061652,1.284991521511903,3.1354206352028915,0.0,16545.81505975674,0.0,0.0,22741.644240656966,2319.0023341974033,19330.398768759915,1971.1521027833069,0.85,0.8500000511924943,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.664052839518,4632.441516551485,6.181565491048573,5.026685535904735,-3.7087750368357786,8.735460572740514,2.934535104968187,3.5,0.838438601419482,0.6,0.00023404370091288475,1.0000584814997129,0.00023403001448665976,198.90192116125618,0.0,2.731140807024727e-06,7.740053047108076,0.038720346504683,7.882706716379609e-05,0.00015521663374908865,0.0006252197631666506,0.09279399467944287,0.09279399467944287,0.09279399467944287,0.09279161119959559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487974.7738728303,595.5754867683136,0.0,0.09279399467944287,0.09279399467897237,0.09279399467897237,0.3725360345864399,0.3725360345864399,0.5,10.00902510130682,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,27572.909949619276,20918.92152346998,0.758676598215156,1.0241527450876984,0.636938105056351,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513447134981192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.199457804294,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6658589385991,260.6658589385991,-12.484141061400862,244.92602093570684,276.40569694150105,127415.54656893894,127471.80441263695,-56.25784369798379,0.0,nan,276.40569694150105,3.2556969415010713,270.10976174033857,-3.0402382596614075,263.813826539172,-9.336173460827979,257.51789133801594,-15.632108661984034,251.2219561368604,-21.928043863139578,244.92602093570684,-28.223979064293133,1.0,1.0,26381.15544483698,26381.15544483698,275.5897814152205,2.439781415220523,275.5897814152205,275.5897814152205,77432.34462024999,77434.23192842054,-1.8873081705532968,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5897814152205,2.439781415220523,1.0,0.002,0.12907468161016364,0.004910067827414067,0.00019937143081020495,0.0018006285692553393,0.09968571540510247,0.09968571540510247,0.0,6.554435813543869e-14,0.999974128298759,0.999974128298759,0.0,0.09279159394046507,2.4007385072952043e-06,0.0,0.0,0.0,1600115.7500964487,266.6313702555614,0.0,1.0,1284444.0222266114,2598.386962249826,,,,,,,,,,,,,,,,,3.0,16545.81505975674,1554.9665225060353,0.3725360345864399,6.17534620354742,2.934535104968187
2501.0,-29.9759903743528,5.026580234241876,35.0663569550568,24.13171394672247,5.004118430012522,-26.477979493916216,-40.00369920451192,1.5061075495837362,-6.518670645341217,-6.518670645388235,40.13227473766433,42377.24671098835,25762.636199530298,25762.636199530298,68139.88291051865,77441.91780610298,77433.95002573858,25762.636199530298,103196.58622526888,103196.58622526888,103196.58622526888,130769.4267695384,126241.10115340832,4528.325616130081,0.0,91604.31845561916,56539.80355038192,38960.57211693026,27572.840544269526,66533.41266119979,20918.86822172878,1554.9643539634203,0.0,0.8784557466125839,2.7268590522182077,0.0014947054983599872,1.0,1.0,-6.518670645341217,334144.9735423423,1560244.443852691,4.669363801323138,1560244.443852691,4.669363801323138,0.7586765748034747,0.09279370419332199,4.028046144702076,101325.0,128409.12824597993,1.2672995632467794,1.0,0.0,4.028046144702139,1.2846914885807306,1.2849921606008932,3.1354190329011056,0.0,16545.804639065762,0.0,0.0,22741.625881347598,2319.0004620688615,19330.380513195596,1971.1502412338154,0.85,0.8499999346594711,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.674921867014,4632.441516551485,6.181536871879941,5.026580234241876,-3.7088247077921253,8.735404942034002,2.934547860143135,3.5,0.8384422457551814,0.6,0.00023403001448665976,1.0000583047864033,0.00023401637021217966,198.9023838020165,0.0,2.722256469981261e-06,7.714874835926894,0.03872306876115298,7.882267315897805e-05,0.0001552073413276817,0.0006251823328644275,0.0927937041930675,0.0927937041930675,0.0927937041930675,0.09279132966408767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487974.96400773776,595.5754233779874,0.0,0.0927937041930675,0.09279370419332199,0.09279370419332199,0.37253501447259846,0.37253501447259846,0.5,10.008953865352096,4.700950739788823e-11,4.700950739788823e-11,4.700950739788823e-11,4.700950739788823e-11,4.700950739788823e-11,4.700950739788823e-11,27572.840544269526,20918.86822172878,0.7586765748034747,1.0241453156401175,0.636931806380968,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513480796692746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.17427959311,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6655325911873,260.6655325911873,-12.48446740881269,244.92547441391693,276.40559076846546,127417.3228162568,127473.47695466828,-56.15413841147607,0.0,nan,276.40559076846546,3.2555907684654812,270.1095674975536,-3.0404325024463787,263.8135442266359,-9.336455773364094,257.517520955729,-15.632479044270951,251.22149768482282,-21.928502315177155,244.92547441391693,-28.224525586083047,1.0,1.0,26381.15544483698,26381.15544483698,275.5897079007878,2.4397079007878233,275.5897079007878,275.5897079007878,77432.06436160313,77433.95002573858,-1.8856641354504973,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5897079007878,2.4397079007878233,1.0,0.002,0.12907707365694523,0.004910050312415553,0.0001993751088551865,0.0018006248911029287,0.09968755442759325,0.09968755442759325,0.0,-4.188489832746001e-14,0.9999742218846868,0.9999742218846868,0.0,0.09279131214651495,2.3920468070376966e-06,0.0,0.0,0.0,1600115.7021425553,266.63132935465876,0.0,1.0,1284444.1618375333,2598.386397224797,,,,,,,,,,,,,,,,,3.0,16545.804639065762,1554.9643539634203,0.37253501447259846,6.17534620354742,2.934547860143135
2502.0,-29.976548823875937,5.026475438087125,35.066340613044595,24.131573445070558,5.004044150923687,-26.47848952639423,-40.004187590070046,1.5059848534502243,-6.518707345137614,-6.518707345109105,40.132242400115615,42376.85612775292,25762.57553851996,25762.57553851996,68139.43166627288,77441.64781024569,77433.67092280477,25762.57553851996,103196.24646132473,103196.24646132473,103196.24646132473,130769.0113859479,126240.73216913841,4528.27921680949,0.0,91604.24412831635,56539.60811604252,38960.70668030426,27572.764924623167,66533.47160492743,20918.810703769654,1554.9617896972475,0.0,0.8784556707565175,2.7268553222145013,0.0014947054983599872,1.0,1.0,-6.518707345137614,334144.48941094463,1560243.0456818587,4.669366382286818,1560243.0456818587,4.669366382286818,0.7586765694683246,0.09279341174651431,4.028046144702076,101325.0,128409.11488371753,1.267299431371503,1.0,0.0,4.02804614470281,1.2846920906596548,1.2849927452911252,3.1354175634675094,0.0,16545.794233712095,0.0,0.0,22741.60742890189,2318.9985804430557,19330.364059006657,1971.1485633734924,0.85,0.849999900817919,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.685752288508,4632.441516551485,6.1815062530502765,5.026475438087125,-3.708871101586593,8.735346539673719,2.9345605700346806,3.5,0.8384458771527659,0.6,0.00023401637021217966,1.00005811417451,0.00023400277133429052,198.90284493011634,0.0,2.7138787193425142e-06,7.691132290616685,0.03872578263987232,7.881831676289558e-05,0.00015519805344928406,0.0006251449208616554,0.09279341174580111,0.09279341174580111,0.09279341174580111,0.0927910417039961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487975.1504193383,595.5753611672649,0.0,0.09279341174580111,0.09279341174651431,0.09279341174651431,0.3725339987126145,0.3725339987126145,0.5,10.00888276389585,-2.8535396268125623e-11,-2.8535396268125623e-11,-2.8535396268125623e-11,-2.8535396268125623e-11,-2.8535396268125623e-11,-2.8535396268125623e-11,27572.764924623167,20918.810703769654,0.7586765694683246,1.0241376261091795,0.6369253716292556,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513514356685988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.150537047804,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.66520805888416,260.66520805888416,-12.484791941115816,244.92493012499753,276.4054859927772,127419.2429889441,127475.08480386107,-55.8418149169927,0.0,nan,276.4054859927772,3.25548599277721,270.10937481922065,-3.0406251807793296,263.81326364565547,-9.33673635434451,257.51715247210325,-15.632847527896729,251.22104129855106,-21.92895870144892,244.92493012499753,-28.225069875002447,1.0,1.0,26381.15544483698,26381.15544483698,275.5896389114868,2.4396389114868384,275.5896389114868,275.5896389114868,77431.80909019352,77433.67092280477,-1.8618326112482464,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5896389114868,2.4396389114868384,1.0,0.002,0.12907946043382373,0.004910033583934336,0.00019937878048108363,0.0018006212194216647,0.09968939024054181,0.09968939024054181,0.0,-9.725163382934277e-14,0.9999742785950947,0.9999742785950947,0.0,0.09279102496959823,2.386776916077249e-06,0.0,0.0,0.0,1600115.6591141892,266.63129265486236,0.0,1.0,1284444.287108399,2598.385890236157,,,,,,,,,,,,,,,,,3.0,16545.794233712095,1554.9617896972475,0.3725339987126145,6.17534620354742,2.9345605700346806
2503.0,-29.97710532836003,5.026371111337573,35.06632435079189,24.13143189568075,5.0039684088245435,-26.478997954639883,-40.0046756962314,1.5058610350963721,-6.518745591521622,-6.518745591564504,40.13221201736534,42376.4729198789,25762.51921001521,25762.51921001521,68138.9921298941,77441.37937658618,77433.41338440886,25762.51921001521,103195.93259442407,103195.93259442407,103195.93259442407,130768.63148781275,126240.39812622067,4528.233361592082,0.0,91604.16998463467,56539.41864760909,38960.83481891731,27572.69889338868,66533.53371230599,20918.76000055176,1554.9597172338995,0.0,0.878455579086983,2.7268514350268362,0.0014947054983599872,1.0,1.0,-6.518745591521622,334143.9848780716,1560241.732031182,4.669369501296008,1560241.732031182,4.669369501296008,0.7586765474586028,0.09279312395093946,4.028046144702076,101325.0,128409.10759014932,1.2672993593895812,1.0,0.0,4.028046144699433,1.2846926978945266,1.2849933351968186,3.135416081451705,0.0,16545.7838464275,0.0,0.0,22741.589022041837,2318.996703465693,19330.353227688374,1971.1474588864062,0.85,0.8500001125230436,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.6965630857385,4632.441516551485,6.181476703030605,5.026371111337573,-3.708918563990081,8.735289675327653,2.9345732569184007,3.5,0.8384495019766859,0.6,0.00023400277133429052,1.0000579120256388,0.00023398922054455117,198.90330445401614,0.0,2.704855500006197e-06,7.665560487017562,0.038728487495372325,7.881396308142997e-05,0.00015518880825286053,0.0006251076807838445,0.09279312395123968,0.09279312395123968,0.09279312395123968,0.0927907760731415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487975.34307660663,595.5752970214152,0.0,0.09279312395123968,0.09279312395093946,0.09279312395093946,0.37253298629655374,0.37253298629655374,0.5,10.008812327692628,4.285993782104924e-11,4.285993782104924e-11,4.285993782104924e-11,4.285993782104924e-11,4.285993782104924e-11,4.285993782104924e-11,27572.69889338868,20918.76000055176,0.7586765474586028,1.024130063864189,0.6369190174554186,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451354780696121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.124965244206,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6648850554929,260.6648850554929,-12.485114944507075,244.92438798563515,276.4053821253559,127421.12612188816,127476.7048592432,-55.57873735506255,0.0,nan,276.4053821253559,3.2553821253559363,270.10918329741116,-3.0408167025888133,263.8129844694595,-9.337015530540498,257.51678564151837,-15.63321435848161,251.2205868135774,-21.92941318642258,244.92438798563515,-28.225612014364827,1.0,1.0,26381.15544483698,26381.15544483698,275.58957087026516,2.439570870265186,275.58957087026516,275.58957087026516,77431.54669448915,77433.41338440886,-1.8666899197123712,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58957087026516,2.439570870265186,1.0,0.002,0.12908182522409134,0.004910016667379802,0.00019938241751168824,0.0018006175825525227,0.09969120875584411,0.09969120875584411,0.0,6.421078946328151e-14,0.9999745154593817,0.9999745154593817,0.0,0.09279075916080302,2.3647901364311106e-06,0.0,0.0,0.0,1600115.6142725192,266.63125440847836,0.0,1.0,1284444.4176583504,2598.385361882481,,,,,,,,,,,,,,,,,3.0,16545.7838464275,1554.9597172338995,0.37253298629655374,6.17534620354742,2.9345732569184007
2504.0,-29.977660241954425,5.026267208265835,35.06630812816882,24.13128133574503,5.00388235935804,-26.479505981827398,-40.005163732543565,1.5057280992296695,-6.51878598022688,-6.518785980205266,40.132180636269844,42376.09628102889,25762.4683685843,25762.4683685843,68138.5646496132,77441.11629760695,77433.13397520361,25762.4683685843,103195.60234378792,103195.60234378792,103195.60234378792,130768.23254949486,126240.04489971163,4528.187649783225,0.0,91604.09637951861,56539.231030972565,38960.961498384495,27572.630205706944,66533.59170409144,20918.707253144337,1554.9575694185614,0.0,0.8784554796071394,2.726847330108177,0.0014947054983599872,1.0,1.0,-6.51878598022688,334143.4520850983,1560240.3752164538,4.6693728860474515,1560240.3752164538,4.6693728860474515,0.758676524404067,0.09279283690530142,4.028046144702076,101325.0,128409.09729007204,1.267299257735722,1.0,0.0,4.0280461447037474,1.2846933476775249,1.28499396772236,3.135414495594609,0.0,16545.773479493542,0.0,0.0,22741.570748885715,2318.994840122337,19330.333589271446,1971.1454563251923,0.85,0.8499999319624212,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.707345696234,4632.441516551485,6.181448511539037,5.026267208265835,-3.708967562097066,8.7352347703629,2.9345859107457644,3.5,0.8384531173559326,0.6,0.00023398922054455117,1.0000577467295133,0.0002339757092125586,198.9037626661308,0.0,2.6952968571189507e-06,7.638471293075106,0.038731182792229445,7.880961024526564e-05,0.00015517961029928553,0.0006250706310024076,0.09279283690524787,0.09279283690524787,0.09279283690524787,0.09279049771208651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487975.5296508866,595.5752348047512,0.0,0.09279283690524787,0.09279283690530142,0.09279283690530142,0.37253197854582265,0.37253197854582265,0.5,10.008742151857563,-2.1600499167107046e-11,-2.1600499167107046e-11,-2.1600499167107046e-11,-2.1600499167107046e-11,-2.1600499167107046e-11,-2.1600499167107046e-11,27572.630205706944,20918.707253144337,0.758676524404067,1.0241227461860152,0.6369128014236304,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451358114087801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.09787605026,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6645625106223,260.6645625106223,-12.48543748937766,244.92384778608496,276.40527723516385,127422.8738147726,127478.37365523247,-55.499840459864274,0.0,nan,276.40527723516385,3.2552772351638737,270.10899134534776,-3.0410086546522166,263.81270545552377,-9.337294544476208,257.51641956571336,-15.633580434286614,251.22013367590023,-21.92986632409975,244.92384778608496,-28.226152213915014,1.0,1.0,26381.15544483698,26381.15544483698,275.5894981566115,2.439498156611535,275.5894981566115,275.5894981566115,77431.2688133974,77433.13397520361,-1.8651618062140187,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5894981566115,2.439498156611535,1.0,0.002,0.1290841816903133,0.004909999395589172,0.00019938604080632004,0.0018006139591733535,0.09969302040316001,0.09969302040316001,0.0,-2.0326622329758237e-14,0.9999746050841027,0.9999746050841027,0.0,0.09279048043901235,2.356466289078186e-06,0.0,0.0,0.0,1600115.5669190788,266.6312140197731,0.0,1.0,1284444.555520854,2598.384803934055,,,,,,,,,,,,,,,,,3.0,16545.773479493542,1554.9575694185614,0.37253197854582265,6.17534620354742,2.9345859107457644
