time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2505.0,-29.978213337340904,5.026163770485036,35.066291896254654,24.13113625897097,5.00380220311399,-26.48001178329194,-40.005647647753335,1.5056006490674627,-6.51882381458006,-6.5188238145940804,40.132147922952484,42375.710414958805,25762.412533682604,25762.412533682604,68138.12294864141,77440.85143611595,77432.84266082032,25762.412533682604,103195.25519450291,103195.25519450291,103195.25519450291,130767.80891065541,126239.6671502153,4528.141760440107,0.0,91604.02264283372,56539.03577476417,38961.09652007728,27572.5537161525,66533.65023622978,20918.6490422085,1554.9549901864252,0.0,0.8784553990329667,2.726843484806342,0.0014947054983599872,1.0,1.0,-6.51882381458006,334142.95298880927,1560238.9608013101,4.669375627543352,1560238.9608013101,4.669375627543352,0.7586765178719728,0.09279254757139502,4.028046144702076,101325.0,128409.08698999476,1.267299156081863,1.0,0.0,4.028046144701128,1.2846939717204489,1.2849945745524807,3.1354129725601174,0.0,16545.763125880258,0.0,0.0,22741.552443066408,2318.992973448263,19330.317424975292,1971.1438080257064,0.85,0.8499999053876748,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.718089032279,4632.441516551485,6.181419180313247,5.026163770485036,-3.7090145393947096,8.735178309879746,2.9345985185046857,3.5,0.8384567195727674,0.6,0.0002339757092125586,1.0000575577745967,0.00023396224286651953,198.90421937873822,0.0,2.6874547719549217e-06,7.616246823720248,0.0387338702470014,7.88052943849972e-05,0.0001551704148275614,0.0006250335912179805,0.09279254757096879,0.09279254757096879,0.09279254757096879,0.09279020443850144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487975.71035302785,595.5751744323022,0.0,0.09279254757096879,0.09279254757139502,0.09279254757139502,0.37253097490048664,0.37253097490048664,0.5,10.008671857764819,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,27572.5537161525,20918.6490422085,0.7586765178719728,1.0241152064664256,0.6369064415450308,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513614379648103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.07565158091,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6642410419428,260.6642410419428,-12.485758958057204,244.92330954128528,276.4051725426038,127424.68949541065,127480.00415702134,-55.314661610693385,0.0,nan,276.4051725426038,3.255172542603816,270.1087999423398,-3.0412000576602054,263.81242734206927,-9.337572657930707,257.51605474181,-15.633945258189954,251.21968214154856,-21.930317858451417,244.92330954128528,-28.2266904587147,1.0,1.0,26381.15544483698,26381.15544483698,275.5894266198929,2.439426619892913,275.5894266198929,275.5894266198929,77431.00630386753,77432.84266082032,-1.8363569527864456,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5894266198929,2.439426619892913,1.0,0.002,0.12908654164845407,0.0049099825738649966,0.0001993896705408213,0.00180061032940143,0.09969483527041065,0.09969483527041065,0.0,-5.774894451526791e-14,0.9999745673732907,0.9999745673732907,0.0,0.09279018761317123,2.3599582237870897e-06,0.0,0.0,0.0,1600115.5225604495,266.6311761854199,0.0,1.0,1284444.6846643204,2598.3842812729185,,,,,,,,,,,,,,,,,3.0,16545.763125880258,1554.9549901864252,0.37253097490048664,6.17534620354742,2.9345985185046857
2506.0,-29.97876450919208,5.0260607805801945,35.06627568592614,24.130991601292067,5.003722307879178,-26.4805158274767,-40.006127511709906,1.5054736262040258,-6.518862243744707,-6.518862243735802,40.132116081928544,42375.3160528952,25762.3587886106,25762.3587886106,68137.6748415058,77440.58736386128,77432.56096559539,25762.3587886106,103194.91975420598,103194.91975420598,103194.91975420598,130767.40126714829,126239.30522570763,4528.096041440657,0.0,91603.94902329796,56538.83132134042,38961.24189106393,27572.481512942308,66533.72340400625,20918.593881736742,1554.9526288706886,0.0,0.8784553119187172,2.7268395790551128,0.0014947054983599872,1.0,1.0,-6.518862243744707,334142.44604659453,1560237.584102281,4.669378591562454,1560237.584102281,4.669378591562454,0.7586765040323888,0.0927922604066932,4.028046144702076,101325.0,128409.07596612826,1.2672990472847596,1.0,0.0,4.028046144703238,1.2846945936723844,1.2849951793489027,3.135411454630349,0.0,16545.752790194616,0.0,0.0,22741.534166330464,2318.9911097398667,19330.30083279926,1971.1421160946156,0.85,0.849999858910942,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.72880439268,4632.441516551485,6.181390392162206,5.0260607805801945,-3.709061875549184,8.735122656129379,2.934611093454588,3.5,0.8384603124155966,0.6,0.00023396224286651953,1.0000573578558927,0.00023394882406358263,198.90467450484684,0.0,2.6785130467826304e-06,7.5909059745819745,0.03873654876004819,7.880101487212143e-05,0.00015516122799439811,0.0006249965862300752,0.09279226040615648,0.09279226040615648,0.09279226040615648,0.09278992142148797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487975.8946733798,595.5751129260213,0.0,0.09279226040615648,0.0927922604066932,0.0927922604066932,0.3725299733969684,0.3725299733969684,0.5,10.008601688124592,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,27572.481512942308,20918.593881736742,0.7586765040323888,1.0241073451993665,0.6368998138821075,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451364750965401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.05031073177,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.66392065238216,260.66392065238216,-12.486079347617817,244.92277323044524,276.40506807432274,127426.49937032918,127481.62835014235,-55.12897981316061,0.0,nan,276.40506807432274,3.2550680743227645,270.1086091055451,-3.041390894454878,263.8121501367665,-9.337849863233487,257.5156911679933,-15.634308832006695,251.21923219922004,-21.930767800779932,244.92277323044524,-28.227226769554733,1.0,1.0,26381.15544483698,26381.15544483698,275.5893556012674,2.4393556012674367,275.5893556012674,275.5893556012674,77430.7434409535,77432.56096559539,-1.8175246418832103,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5893556012674,2.4393556012674367,1.0,0.002,0.12908889754920902,0.0049099656612088035,0.00019939329376388097,0.0018006067061886245,0.09969664688194048,0.09969664688194048,0.0,-4.749456036790001e-14,0.9999746110215314,0.9999746110215314,0.0,0.09278990450599167,2.355900701518165e-06,0.0,0.0,0.0,1600115.4775044164,266.63113775625527,0.0,1.0,1284444.815838085,2598.383750395053,,,,,,,,,,,,,,,,,3.0,16545.752790194616,1554.9526288706886,0.3725299733969684,6.17534620354742,2.934611093454588
2507.0,-29.979314028477102,5.02595827492144,35.06625952059533,24.130854242853843,5.003650354915681,-26.48101759013956,-40.00661079827694,1.5053539165786143,-6.518898353300358,-6.518898353265812,40.13208495956494,42374.943071251066,25762.300679000717,25762.300679000717,68137.24375025179,77440.32058668186,77432.2954723151,25762.300679000717,103194.59615131583,103194.59615131583,103194.59615131583,130767.00649149985,126238.95597754534,4528.050513954511,0.0,91603.87524684175,56538.650871623155,38961.36041690955,27572.410340184026,66533.77075709357,20918.539611181473,1554.9502602408247,0.0,0.8784552346387143,2.7268359090614913,0.0014947054983599872,1.0,1.0,-6.518898353300358,334141.9697042803,1560236.238477269,4.669381220976511,1560236.238477269,4.669381220976511,0.7586764941146548,0.09279197360447393,4.028046144702076,101325.0,128409.06666822071,1.2672989555215466,1.0,0.0,4.028046144702929,1.2846951813191958,1.2849957498932394,3.1354100204266793,0.0,16545.742474607283,0.0,0.0,22741.515850637556,2318.989242058966,19330.285878128467,1971.1405911425888,0.85,0.849999885895317,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.739487961769,4632.441516551485,6.181360604090867,5.02595827492144,-3.709107359064325,8.735065633985766,2.934623631117436,3.5,0.8384638946049817,0.6,0.00023394882406358263,1.0000571861339889,0.0002339354461998115,198.90512826818954,0.0,2.669062630408385e-06,7.5641234945773625,0.0387392178226786,7.87967050529459e-05,0.00015515211901063672,0.0006249598948231529,0.09279197360398768,0.09279197360398768,0.09279197360398768,0.09278964702968065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487976.0806743613,595.5750509084816,0.0,0.09279197360398768,0.09279197360447393,0.09279197360447393,0.3725289734364322,0.3725289734364322,0.5,10.008531890731563,-3.456079866737127e-11,-3.456079866737127e-11,-3.456079866737127e-11,-3.456079866737127e-11,-3.456079866737127e-11,-3.456079866737127e-11,27572.410340184026,20918.539611181473,0.7586764941146548,1.0241001370418683,0.6368937546912327,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513680524585237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.02352825177,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6636020179896,260.6636020179896,-12.486397982010374,244.9222388595809,276.40496517640173,127428.3903249332,127483.21729499537,-54.826970062168286,0.0,nan,276.40496517640173,3.254965176401754,270.10841991303545,-3.0415800869645295,263.8118746496687,-9.338125350331268,257.5153293863059,-15.634670613694084,251.21878412294484,-21.931215877055138,244.9222388595809,-28.22776114041909,1.0,1.0,26381.15544483698,26381.15544483698,275.58928877666597,2.4392887766659896,275.58928877666597,275.58928877666597,77430.4916624606,77432.2954723151,-1.8038098545075627,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58928877666597,2.4392887766659896,1.0,0.002,0.12909124056545407,0.004909949224650289,0.0001993968980353166,0.0018006031018854612,0.09969844901765829,0.09969844901765829,0.0,-7.922221906264681e-14,0.999974749796244,0.999974749796244,0.0,0.0927896305882335,2.3430162404332958e-06,0.0,0.0,0.0,1600115.435167975,266.6311016466996,0.0,1.0,1284444.9390940943,2598.3832515615495,,,,,,,,,,,,,,,,,3.0,16545.742474607283,1554.9502602408247,0.3725289734364322,6.17534620354742,2.934623631117436
2508.0,-29.979861833461133,5.025856188017309,35.06624341511231,24.13070766432213,5.003567856610284,-26.481518864455143,-40.007090208213754,1.5052248876066836,-6.5189376487074355,-6.518937648726433,40.13205435566753,42374.56146528144,25762.250428474737,25762.250428474737,68136.81189375618,77440.05927634353,77432.02633106906,25762.250428474737,103194.2767595438,103194.2767595438,103194.2767595438,130766.62068392985,126238.61535486463,4528.005329065223,0.0,91603.80197460178,56538.45681799483,38961.49461845216,27572.34392438604,66533.8385428382,20918.488572478454,1554.948193312266,0.0,0.8784551381263229,2.7268319152784324,0.0014947054983599872,1.0,1.0,-6.5189376487074355,334141.45133614395,1560234.915268189,4.669384504763534,1560234.915268189,4.669384504763534,0.7586764705186104,0.09279168974369342,4.028046144702076,101325.0,128409.05892924377,1.2672988791437825,1.0,0.0,4.028046144700362,1.2846958124730938,1.2849963640074227,3.1354084800416033,0.0,16545.732173753968,0.0,0.0,22741.497660121026,2318.987387142503,19330.271305514154,1971.1391051494807,0.85,0.849999925001038,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.7501497249,4632.441516551485,6.181332734203184,5.025856188017309,-3.7091551651387027,8.735011353156011,2.9346361432113452,3.5,0.8384674694889558,0.6,0.0002339354461998115,1.0000570079850803,0.00023392211077161065,198.90558061777222,0.0,2.6609257093511292e-06,7.541063460301101,0.03874187874838795,7.879243001981419e-05,0.0001551430161799973,0.00062492322820129,0.09279168974465464,0.09279168974465464,0.09279168974465464,0.09278937759243808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487976.2670945665,595.5749887800617,0.0,0.09279168974465464,0.09279168974369342,0.09279168974369342,0.3725279755345333,0.3725279755345333,0.5,10.008462526426383,1.8985701899509877e-11,1.8985701899509877e-11,1.8985701899509877e-11,1.8985701899509877e-11,1.8985701899509877e-11,1.8985701899509877e-11,27572.34392438604,20918.488572478454,0.7586764705186104,1.0240926028923747,0.6368873702965195,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513713440671319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.00046821749,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.663284016824,260.663284016824,-12.486715983175998,244.92170627621013,276.4048617574406,127430.14008749936,127484.85809911157,-54.71801161219872,0.0,nan,276.4048617574406,3.254861757440608,270.10823066119366,-3.0417693388063185,263.8115995649437,-9.338400435056258,257.5149684686994,-15.63503153130057,251.21833737245655,-21.93166262754343,244.92170627621013,-28.228293723789847,1.0,1.0,26381.15544483698,26381.15544483698,275.58921834409864,2.439218344098663,275.58921834409864,275.58921834409864,77430.2198508447,77432.02633106906,-1.8064802243607119,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58921834409864,2.439218344098663,1.0,0.002,0.12909356966565977,0.004909932267933922,0.00019940047950558823,0.001800599520623979,0.09970023975279411,0.09970023975279411,0.0,1.295673637824457e-13,0.9999748996915604,0.9999748996915604,0.0,0.09278936064366022,2.3291000331990513e-06,0.0,0.0,0.0,1600115.389096279,266.63106235129254,0.0,1.0,1284445.073224628,2598.3827087175546,,,,,,,,,,,,,,,,,3.0,16545.732173753968,1554.948193312266,0.3725279755345333,6.17534620354742,2.9346361432113452
2509.0,-29.980407804520063,5.025754559160439,35.0662273172366,24.130565241817408,5.00348976840361,-26.482018047228593,-40.0075693038292,1.5051000111061048,-6.518974516918547,-6.518974516928496,40.13202236419183,42374.186462302576,25762.195462802083,25762.195462802083,68136.38192510465,77439.79686723533,77431.74402351648,25762.195462802083,103193.93948631856,103193.93948631856,103193.93948631856,130766.20895475414,126238.24893748591,4527.960017268228,0.0,91603.72864775096,56538.270378217414,38961.62029948172,27572.269468435574,66533.8897679173,20918.431893049023,1554.9456862370748,0.0,0.878455060041094,2.7268281681872915,0.0014947054983599872,1.0,1.0,-6.518974516918547,334140.96498710994,1560233.5320673224,4.6693871615756875,1560233.5320673224,4.6693871615756875,0.7586764635749774,0.09279140324969622,4.028046144702076,101325.0,128409.05336163443,1.2672988241957506,1.0,0.0,4.02804614470209,1.2846964241168213,1.2849969586613739,3.135406987274212,0.0,16545.721888926506,0.0,0.0,22741.479456046847,2318.985530843545,19330.25705392548,1971.1376518918778,0.85,0.849999978729865,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.760773535033,4632.441516551485,6.181303789408952,5.025754559160439,-3.7092010474151635,8.734955606575603,2.9346486107868013,3.5,0.8384710316533718,0.6,0.00023392211077161065,1.0000568173845525,0.0002339088206841956,198.90603145479784,0.0,2.6524910890776642e-06,7.5171597464461,0.03874453123947703,7.878815800378798e-05,0.00015513395276782265,0.0006248867203588219,0.09279140324976602,0.09279140324976602,0.09279140324976602,0.09278909223141703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487976.4466420483,595.5749288185397,0.0,0.09279140324976602,0.09279140324969622,0.09279140324969622,0.3725269803512833,0.3725269803512833,0.5,10.00839319588129,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,27572.269468435574,20918.431893049023,0.7586764635749774,1.0240853520330337,0.636881243680652,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451374625421303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.97656450363,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6629671013897,260.6629671013897,-12.487032898610266,244.92117551219476,276.40475869058673,127431.93816711767,127486.4693580713,-54.53119095366817,0.0,nan,276.40475869058673,3.2547586905867547,270.10804205490825,-3.041957945091724,263.81132541922534,-9.338674580774637,257.5146087835491,-15.635391216450898,251.21789214787395,-21.932107852126023,244.92117551219476,-28.228824487805213,1.0,1.0,26381.15544483698,26381.15544483698,275.58914881557223,2.4391488155722527,275.58914881557223,275.58914881557223,77429.95964756007,77431.74402351648,-1.7843759564129869,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58914881557223,2.4391488155722527,1.0,0.002,0.12909589719326137,0.004909915758436393,0.00019940405954095122,0.0018005959404618571,0.09970202977047561,0.09970202977047561,0.0,2.8085173076064507e-15,0.9999749165600115,0.9999749165600115,0.0,0.09278907572210135,2.3275275948649563e-06,0.0,0.0,0.0,1600115.3458703165,266.63102548308143,0.0,1.0,1284445.1990701698,2598.38219940417,,,,,,,,,,,,,,,,,3.0,16545.721888926506,1554.9456862370748,0.3725269803512833,6.17534620354742,2.9346486107868013
2510.0,-29.98095198127104,5.0256534081771616,35.066211269273595,24.130429315287643,5.003418772128035,-26.482514905931236,-40.008044278342254,1.5049816967830134,-6.519009944426614,-6.519009944481847,40.13199160855008,42373.8020590962,25762.138117972983,25762.138117972983,68135.94017706918,77439.53217456506,77431.48245498264,25762.138117972983,103193.62057295562,103193.62057295562,103193.62057295562,130765.819667339,126237.90467846856,4527.914988870449,0.0,91603.6551833307,56538.07669536154,38961.753875521295,27572.199094383377,66533.95296990467,20918.378245254393,1554.9433382128975,0.0,0.8784549850615535,2.7268245675254477,0.0014947054983599872,1.0,1.0,-6.519009944426614,334140.49764371087,1560232.2023002084,4.669389712718574,1560232.2023002084,4.669389712718574,0.7586764542664133,0.09279111837620398,4.028046144702076,101325.0,128409.04178100699,1.267298709903844,1.0,0.0,4.028046144703882,1.2846970049729387,1.284997522578749,3.1354055696478595,0.0,16545.71162257851,0.0,0.0,22741.46121781977,2318.98367106196,19330.24070140419,1971.1359843987693,0.85,0.8499999413519385,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.771370087404,4632.441516551485,6.181274314342419,5.0256534081771616,-3.7092457407651933,8.734899148942354,2.934661046395008,3.5,0.838474584684288,0.6,0.0002339088206841956,1.0000566309044625,0.0002338955749662355,198.90648081196233,0.0,2.643478545413272e-06,7.491618197701213,0.03874717471802244,7.878392294632598e-05,0.00015512489773786964,0.0006248502462803296,0.09279111837447789,0.09279111837447789,0.09279111837447789,0.09278882167274233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487976.6300974097,595.5748676468404,0.0,0.09279111837447789,0.09279111837620398,0.09279111837620398,0.37252598681770177,0.37252598681770177,0.5,10.008324294349391,5.525180313270539e-11,5.525180313270539e-11,5.525180313270539e-11,5.525180313270539e-11,5.525180313270539e-11,5.525180313270539e-11,27572.199094383377,20918.378245254393,0.7586764542664133,1.0240777397953362,0.6368748611444018,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513778958043515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.95102295489,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6626518821262,260.6626518821262,-12.48734811787375,244.92064661114262,276.40465715311063,127433.80806610295,127488.04740004243,-54.239333939498806,0.0,nan,276.40465715311063,3.2546571531106565,270.1078550447196,-3.042144955280378,263.8110529363178,-9.338947063682156,257.5142508279289,-15.635749172071087,251.2174487195374,-21.932551280462576,244.92064661114262,-28.229353388857362,1.0,1.0,26381.15544483698,26381.15544483698,275.5890831270036,2.4390831270036415,275.5890831270036,275.5890831270036,77429.70892522878,77431.48245498264,-1.7735297538602026,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5890831270036,2.4390831270036415,1.0,0.002,0.12909821009705755,0.004909899572310507,0.00019940761757801468,0.0018005923821879587,0.09970380878900734,0.09970380878900734,0.0,-2.340267736544721e-13,0.9999750740789228,0.9999750740789228,0.0,0.09278880547211067,2.3129040933074097e-06,0.0,0.0,0.0,1600115.3043334812,266.63099005557336,0.0,1.0,1284445.3199980066,2598.3817099935095,,,,,,,,,,,,,,,,,3.0,16545.71162257851,1554.9433382128975,0.37252598681770177,6.17534620354742,2.934661046395008
2511.0,-29.98149447201487,5.025552705135843,35.06619530168207,24.13029052494096,5.003344259444502,-26.483010598870134,-40.00851904330773,1.5048603862880408,-6.51904661528846,-6.519046615327891,40.13196183154505,42373.42417773801,25762.0843649045,25762.0843649045,68135.5085426425,77439.26984736684,77431.22956281796,25762.0843649045,103193.31392772245,103193.31392772245,103193.31392772245,130765.4476825951,126237.57727987353,4527.87040272157,0.0,91603.58197925614,56537.88745945066,38961.88279978386,27572.13375487264,66534.0165546565,20918.328152254333,1554.9412580890141,0.0,0.8784548996237247,2.72682084049977,0.0014947054983599872,1.0,1.0,-6.51904661528846,334140.0138991059,1560230.9148469553,4.669392619700044,1560230.9148469553,4.669392619700044,0.75867643535414,0.09279083628047434,4.028046144702076,101325.0,128409.02613602477,1.2672985554998744,1.0,0.0,4.028046144699477,1.2846975997525307,1.2849981004798445,3.135404118041469,0.0,16545.70137397745,0.0,0.0,22741.44304422594,2318.9818178711325,19330.222868735473,1971.1341659726281,0.85,0.8499998364722692,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.781945129092,4632.441516551485,6.181245733120174,5.025552705135843,-3.70929127954147,8.734843984677314,2.9346734567803194,3.5,0.8384781305086627,0.6,0.0002338955749662355,1.0000564556928497,0.00023388237097493676,198.90692877867863,0.0,2.6346591452712647e-06,7.466624017698765,0.03874980937716772,7.877968996758843e-05,0.00015511588499864706,0.0006248139425508508,0.09279083627878447,0.09279083627878447,0.09279083627878447,0.09278856169639246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487976.8150861508,595.5748060245351,0.0,0.09279083627878447,0.09279083628047434,0.09279083628047434,0.37252499566370273,0.37252499566370273,0.5,10.008256056373249,3.944933268940076e-11,3.944933268940076e-11,3.944933268940076e-11,3.944933268940076e-11,3.944933268940076e-11,3.944933268940076e-11,27572.13375487264,20918.328152254333,0.75867643535414,1.024070273687301,0.6368685729791919,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513811554534446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.926028774884,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6623378842312,260.6623378842312,-12.487662115768785,244.9201194935816,276.40455627488245,127435.61816228575,127489.64733619333,-54.029173907553286,0.0,nan,276.40455627488245,3.254556274882475,270.1076689186242,-3.042331081375778,263.81078156235793,-9.339218437642046,257.51389420609877,-15.636105793901208,251.21700684984233,-21.932993150157643,244.9201194935816,-28.229880506418368,1.0,1.0,26381.15544483698,26381.15544483698,275.5890171989165,2.439017198916531,275.5890171989165,275.5890171989165,77429.44883516792,77431.22956281796,-1.780727650038898,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5890171989165,2.439017198916531,1.0,0.002,0.1291005010151334,0.004909883253279907,0.00019941114114540724,0.0018005888586060874,0.09970557057270361,0.09970557057270361,0.0,-2.4850520946584354e-13,0.999975310941088,0.999975310941088,0.0,0.09278854536205092,2.2909184234180217e-06,0.0,0.0,0.0,1600115.2613388647,266.6309533847115,0.0,1.0,1284445.4451698596,2598.381203406882,,,,,,,,,,,,,,,,,3.0,16545.70137397745,1554.9412580890141,0.37252499566370273,6.17534620354742,2.9346734567803194
2512.0,-29.98203507162781,5.025452422085104,35.06617937048177,24.130145518016093,5.003262599267318,-26.483505304542383,-40.00899366857482,1.5047328321767814,-6.519084477473768,-6.519084477481295,40.13193094634824,42373.05381850017,25762.0339661264,25762.0339661264,68135.08778462658,77439.01155992536,77430.95616321832,25762.0339661264,103192.99012934472,103192.99012934472,103192.99012934472,130765.05464275139,126237.22872696638,4527.825915785014,0.0,91603.50915649459,56537.70203019545,38962.00791811016,27572.064513406673,66534.07243151683,20918.275176470463,1554.9390207504382,0.0,0.8784548119458555,2.726816992398712,0.0014947054983599872,1.0,1.0,-6.519084477473768,334139.5144397013,1560229.5794792804,4.669395602898199,1560229.5794792804,4.669395602898199,0.7586764192539567,0.09279055409794629,4.028046144702076,101325.0,128409.01600297577,1.2672984554944562,1.0,0.0,4.0280461447009,1.284698223651021,1.284998707560242,3.1354025953695612,0.0,16545.691141013504,0.0,0.0,22741.42496529662,2318.9799743333983,19330.206819920582,1971.1325294489538,0.85,0.8499998064949074,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.7924916448555,4632.441516551485,6.181217999161756,5.025452422085104,-3.7093376356661083,8.734790057751212,2.9346858337098176,3.5,0.8384816667742336,0.6,0.00023388237097493676,1.0000562591314746,0.00023386921369609556,198.90737518554633,0.0,2.6263653568544454e-06,7.443119421325498,0.03875243574252457,7.877545844456198e-05,0.0001551069125303748,0.0006247778010346183,0.09279055410096759,0.09279055410096759,0.09279055410096759,0.09278828798234812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487976.99348514696,595.5747464908211,0.0,0.09279055410096759,0.09279055409794629,0.09279055409794629,0.3725240084177073,0.3725240084177073,0.5,10.008188073696328,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,27572.064513406673,20918.275176470463,0.7586764192539567,1.0240630897012604,0.6368624716623882,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451384405017177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.90252417851,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.66202440779153,260.66202440779153,-12.487975592208443,244.9195940969139,276.4044547186711,127437.33511037735,127491.27455836986,-53.93944799249907,0.0,nan,276.4044547186711,3.254454718671127,270.1074825943172,-3.0425174056827586,263.81051046996595,-9.33948953003403,257.5135383456156,-15.63646165438439,251.21656622126545,-21.933433778734525,244.9195940969139,-28.23040590308608,1.0,1.0,26381.15544483698,26381.15544483698,275.58894770700505,2.4389477070050702,275.58894770700505,275.58894770700505,77429.1792758027,77430.95616321832,-1.7768874156172387,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58894770700505,2.4389477070050702,1.0,0.002,0.12910278360316452,0.004909866754591288,0.00019941465135725378,0.0018005853490780756,0.09970732567862689,0.09970732567862689,0.0,4.3532928997724873e-13,0.9999754006495674,0.9999754006495674,0.0,0.09278827151058919,2.282587357094349e-06,0.0,0.0,0.0,1600115.216947461,266.6309155225262,0.0,1.0,1284445.5744081454,2598.380680363067,,,,,,,,,,,,,,,,,3.0,16545.691141013504,1554.9390207504382,0.3725240084177073,6.17534620354742,2.9346858337098176
2513.0,-29.982573904220942,5.02535258855596,35.06616344162501,24.13000491159039,5.003185630909878,-26.48399795071264,-40.00946794459594,1.5046096774093685,-6.519120434952981,-6.519120434944786,40.131899151564404,42372.68978492719,25761.980023532516,25761.980023532516,68134.6698084597,77438.75205098372,77430.67479661394,25761.980023532516,103192.65482014645,103192.65482014645,103192.65482014645,130764.64464535136,126236.86329880785,4527.781346543521,0.0,91603.4362975953,56537.52414665073,38962.12461216063,27571.98982520491,66534.11443736554,20918.218393700794,1554.9364793654102,0.0,0.8784547380466601,2.7268133378852664,0.0014947054983599872,1.0,1.0,-6.519120434952981,334139.0401067848,1560228.204785628,4.669398117283773,1560228.204785628,4.669398117283773,0.7586764149527729,0.0927902704623515,4.028046144702076,101325.0,128409.01238402972,1.2672984197782355,1.0,0.0,4.028046144703686,1.2846988268756767,1.284999294021968,3.135401123155131,0.0,16545.68092785219,0.0,0.0,22741.40687739577,2318.978129880823,19330.199830686113,1971.1318167453835,0.85,0.8500001752266133,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.803003086015,4632.441516551485,6.181189467078283,5.02535258855596,-3.709382463626013,8.734735052181973,2.9346981694980707,3.5,0.8384851912851631,0.6,0.00023386921369609556,1.000056075483955,0.00023385610010210651,198.90782013503375,0.0,2.6170797988868775e-06,7.416804150045411,0.03875505282232346,7.87712302451346e-05,0.00015509798345096095,0.0006247418342907096,0.09279027046353429,0.09279027046353429,0.09279027046353429,0.09278800416810709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487977.1675136658,595.5746883337349,0.0,0.09279027046353429,0.0927902704623515,0.0927902704623515,0.37252302467185744,0.37252302467185744,0.5,10.008120085202641,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,27571.98982520491,20918.218393700794,0.7586764149527729,1.0240561610330128,0.6368565982014589,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513876432667026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.87620890723,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6617119451662,260.6617119451662,-12.488288054833788,244.91907045611842,276.404353434216,127439.10507415737,127492.87007710083,-53.765002943479864,0.0,nan,276.404353434216,3.254353434216,270.10729683859296,-3.042703161407019,263.8102402429733,-9.339759757026684,257.51318364735766,-15.636816352642313,251.21612705173868,-21.933872948261296,244.91907045611842,-28.230929543881558,1.0,1.0,26381.15544483698,26381.15544483698,275.58887919807603,2.4388791980760516,275.58887919807603,275.58887919807603,77428.92191564928,77430.67479661394,-1.752880964661017,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58887919807603,2.4388791980760516,1.0,0.002,0.12910506604053887,0.004909850600450622,0.00019941816211651288,0.0018005818380650337,0.09970908105825643,0.09970908105825643,0.0,1.8154661801661476e-13,0.9999754021945362,0.9999754021945362,0.0,0.09278798802532973,2.2824370217683363e-06,0.0,0.0,0.0,1600115.1747892068,266.630879565047,0.0,1.0,1284445.6971449084,2598.3801836318808,,,,,,,,,,,,,,,,,3.0,16545.68092785219,1554.9364793654102,0.37252302467185744,6.17534620354742,2.9346981694980707
2514.0,-29.983111384571533,5.025253093886851,35.0661474809216,24.12984708733859,5.003089130786061,-26.484491333014095,-40.009938553534425,1.5044690792449833,-6.519162106101248,-6.519162106091228,40.13186637496825,42372.31629914685,25761.93935993859,25761.93935993859,68134.25565908544,77438.50186356067,77430.36154765764,25761.93935993859,103192.30090759623,103192.30090759623,103192.30090759623,130764.21673547676,126236.48007278024,4527.736662696527,0.0,91603.36430616971,56537.32847245822,38962.26203745721,27571.91582788053,66534.17786533774,20918.161749190593,1554.9341085490926,0.0,0.8784546369247775,2.726809102671976,0.0014947054983599872,1.0,1.0,-6.519162106101248,334138.4904027057,1560226.7876437495,4.669401557908983,1560226.7876437495,4.669401557908983,0.7586763966556975,0.09278998866909524,4.028046144702076,101325.0,128409.00514613756,1.2672983483457938,1.0,0.0,4.028046144702733,1.2846995116023618,1.2849999620608932,3.1353994520306396,0.0,16545.670732070186,0.0,0.0,22741.389004853347,2318.976307388695,19330.178922962445,1971.1296847509034,0.85,0.8499999238761142,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.813487640227,4632.441516551485,6.181164161097029,5.025253093886851,-3.7094315493362946,8.734684643223146,2.9347104737535874,3.5,0.8384887067867393,0.6,0.00023385610010210651,1.000055935000778,0.00023384302009259568,198.9082639696346,0.0,2.608396394497372e-06,7.392195382005552,0.03875766121871795,7.876703494535314e-05,0.00015508906515675338,0.0006247059109901096,0.09278998866576713,0.09278998866576713,0.09278998866576713,0.09278770789723398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487977.3388958332,595.5746309890312,0.0,0.09278998866576713,0.09278998866909524,0.09278998866909524,0.37252204305534764,0.37252204305534764,0.5,10.00805166082818,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,27571.91582788053,20918.161749190593,0.7586763966556975,1.024048960174817,0.636850377634583,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513908709453203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.85160013919,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6613986593415,260.6613986593415,-12.488601340658477,244.9185483079491,276.40424901073794,127440.64090361855,127494.54755390236,-53.9066502838106,0.0,nan,276.40424901073794,3.254249010737965,270.10710887017257,-3.04289112982741,263.80996872962197,-9.340031270378006,257.5128285890616,-15.637171410938379,251.21568844850594,-21.934311551494034,244.9185483079491,-28.231451692050882,1.0,1.0,26381.15544483698,26381.15544483698,275.5888012869763,2.438801286976343,275.5888012869763,275.5888012869763,77428.63665663179,77430.36154765764,-1.7248910258495016,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5888012869763,2.438801286976343,1.0,0.002,0.12910736411269408,0.004909833339726905,0.0001994216946831861,0.001800578304676693,0.09971084734159305,0.09971084734159305,0.0,-6.401207688910837e-13,0.9999752336134093,0.9999752336134093,0.0,0.09278769059636412,2.2980727311215674e-06,0.0,0.0,0.0,1600115.1259319542,266.63083789389873,0.0,1.0,1284445.8393845863,2598.3796079700796,,,,,,,,,,,,,,,,,3.0,16545.670732070186,1554.9341085490926,0.37252204305534764,6.17534620354742,2.9347104737535874
2515.0,-29.983646729823025,5.025154128466324,35.06613146758969,24.129719437938206,5.003026295055322,-26.484979427335002,-40.01040835920719,1.5043589925721168,-6.51919321729622,-6.519193217317618,40.1318329351189,42371.948792442534,25761.87585048715,25761.87585048715,68133.82464292969,77438.23769005839,77430.07096272764,25761.87585048715,103191.94681321479,103191.94681321479,103191.94681321479,130763.77706564117,126236.08558514656,4527.691480494621,0.0,91603.2910946883,56537.15132527166,38962.377521574046,27571.83025242639,66534.20777400043,20918.09741880101,1554.930935017648,0.0,0.8784545955386522,2.726805940714291,0.0014947054983599872,1.0,1.0,-6.51919321729622,334138.08000048593,1560225.3418254808,4.669402966052872,1560225.3418254808,4.669402966052872,0.758676418188095,0.09278970037207998,4.028046144702076,101325.0,128408.9937882145,1.2672982362518086,1.0,0.0,4.028046144701998,1.2847000535424085,1.2850004873229188,3.1353981293884243,0.0,16545.660545417024,0.0,0.0,22741.370829420703,2318.9744540103607,19330.16778793205,1971.1285492938007,0.85,0.8500001135782215,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.82391750026,4632.441516551485,6.181133454874546,5.025154128466324,-3.7094725512561046,8.734626679722428,2.934722713842666,3.5,0.8384922039550474,0.6,0.00023384302009259568,1.000055713041907,0.00023382999271241256,198.90870604287312,0.0,2.601721984505851e-06,7.373280104089583,0.03876026294070246,7.876284701241865e-05,0.00015508017308017702,0.0006246700932953377,0.0927897003706695,0.0927897003706695,0.0927897003706695,0.09278740655669769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487977.50895277626,595.5745740427135,0.0,0.0927897003706695,0.09278970037207998,0.09278970037207998,0.37252106074712604,0.37252106074712604,0.5,10.007982846068982,2.1373125491663814e-11,2.1373125491663814e-11,2.1373125491663814e-11,2.1373125491663814e-11,2.1373125491663814e-11,2.1373125491663814e-11,27571.83025242639,20918.09741880101,0.758676418188095,1.0240420217275712,0.6368445677803685,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513940905374823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.83268486128,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.66108795448235,260.66108795448235,-12.488912045517623,244.91802805585317,276.40414785311566,127442.58448155169,127496.04702785688,-53.462546305185924,0.0,nan,276.40414785311566,3.2541478531156827,270.10692389365437,-3.043076106345609,263.80969993420933,-9.340300065790643,257.51247597475634,-15.637524025243636,251.21525201530523,-21.934747984694752,244.91802805585317,-28.231971944146807,1.0,1.0,26381.15544483698,26381.15544483698,275.58873655781105,2.438736557811069,275.58873655781105,275.58873655781105,77428.41205574949,77430.07096272764,-1.65890697814757,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58873655781105,2.438736557811069,1.0,0.002,0.12910967332145737,0.004909817956339563,0.0001994252487793345,0.0018005747510556947,0.09971262438966724,0.09971262438966724,0.0,-1.6497090152278737e-13,0.9999751135198893,0.9999751135198893,0.0,0.0927873911630472,2.309209032785278e-06,0.0,0.0,0.0,1600115.0894556805,266.63080678270376,0.0,1.0,1284445.9455790613,2598.379178187865,,,,,,,,,,,,,,,,,3.0,16545.660545417024,1554.930935017648,0.37252106074712604,6.17534620354742,2.934722713842666
2516.0,-29.984180495060933,5.025055605556808,35.06611558722962,24.129588051605992,5.0029589586238306,-26.485466549692337,-40.01087044654412,1.5042450132557472,-6.519228570442181,-6.519228570414971,40.13180474503016,42371.5560814921,25761.82274911322,25761.82274911322,68133.37883060532,77437.97632961214,77429.84026227091,25761.82274911322,103191.66301138414,103191.66301138414,103191.66301138414,130763.43363171286,126235.78630962741,4527.64732208545,0.0,91603.21823579194,56536.9466681045,38962.52396409715,27571.770620328727,66534.29458442588,20918.051520707846,1554.9290940984306,0.0,0.8784545112045694,2.726802347633347,0.0014947054983599872,1.0,1.0,-6.519228570442181,334137.6136412028,1560224.1229901083,4.669405835481539,1560224.1229901083,4.669405835481539,0.7586763943729069,0.092789421606994,4.028046144702076,101325.0,128408.9798135151,1.2672980983322488,1.0,0.0,4.028046144701717,1.2847006135821357,1.2850010307564597,3.135396762573857,0.0,16545.650383621,0.0,0.0,22741.352741520575,2318.972609557859,19330.147087578323,1971.12643844517,0.85,0.8499998793952939,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.83434208729,4632.441516551485,6.181105253864638,5.025055605556808,-3.7095166583747243,8.734572263931533,2.934734947763952,3.5,0.8384956993611291,0.6,0.00023382999271241256,1.0000555488495453,0.00023381700444681142,198.90914681310562,0.0,2.59125933535372e-06,7.343628956392443,0.03876285420003781,7.875872808293827e-05,0.0001550712646294743,0.0006246342096448293,0.09278942160738583,0.09278942160738583,0.09278942160738583,0.09278716553092564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487977.6989362665,595.574510873986,0.0,0.09278942160738583,0.092789421606994,0.092789421606994,0.3725200756686174,0.3725200756686174,0.5,10.007915163827906,-2.722799763432704e-11,-2.722799763432704e-11,-2.722799763432704e-11,-2.722799763432704e-11,-2.722799763432704e-11,-2.722799763432704e-11,27571.770620328727,20918.051520707846,0.7586763943729069,1.0240339851225198,0.6368378344753698,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513972973536213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.80303371358,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6607790958105,260.6607790958105,-12.489220904189494,244.9175095870841,276.40404860453975,127444.4426885298,127497.58756420913,-53.1448756793191,0.0,nan,276.40404860453975,3.2540486045397756,270.1067408010427,-3.043259198957287,263.80943299755546,-9.340567002444516,257.5121251940649,-15.637874805935098,251.2148173905756,-21.935182609424373,244.9175095870841,-28.232490412915865,1.0,1.0,26381.15544483698,26381.15544483698,275.5886745148442,2.4386745148441946,275.5886745148442,275.5886745148442,77428.16452677894,77429.84026227091,-1.6757354919682257,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5886745148442,2.4386745148441946,1.0,0.002,0.1291119453953353,0.004909801957076002,0.00019942874377708498,0.001800571256246971,0.09971437188854249,0.09971437188854249,0.0,2.4055844122239378e-14,0.9999755136543029,0.9999755136543029,0.0,0.09278714953313949,2.272073854500246e-06,0.0,0.0,0.0,1600115.0480059206,266.6307714295578,0.0,1.0,1284446.0662529236,2598.3786898058975,,,,,,,,,,,,,,,,,3.0,16545.650383621,1554.9290940984306,0.3725200756686174,6.17534620354742,2.934734947763952
2517.0,-29.984712521045477,5.0249574966874135,35.06609978794877,24.12944765472787,5.0028813487755395,-26.485953134064754,-40.01134000774471,1.504121961794395,-6.519265142207985,-6.519265142183468,40.13177532365424,42371.201883542686,25761.773064309153,25761.773064309153,68132.97494785184,77437.7203185152,77429.5869793346,25761.773064309153,103191.36004364376,103191.36004364376,103191.36004364376,130763.06634605168,126235.46293026315,4527.603415788533,0.0,91603.14586367249,56536.77561709467,38962.633607308686,27571.70630240792,66534.33990971661,20918.00217961242,1554.9270581875319,0.0,0.8784544249508565,2.7267986307031618,0.0014947054983599872,1.0,1.0,-6.519265142207985,334137.13120709645,1560222.850916273,4.669408770225106,1560222.850916273,4.669408770225106,0.7586763746205141,0.09278914208287681,4.028046144702076,101325.0,128408.97129507283,1.26729801426176,1.0,0.0,4.028046144703873,1.2847012159767368,1.2850016166050167,3.135395292390706,0.0,16545.640235633073,0.0,0.0,22741.334774467356,2318.970777428312,19330.135507286202,1971.1252575840072,0.85,0.8500000417296943,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.84473985698,4632.441516551485,6.181077912511963,5.0249574966874135,-3.7095616039009953,8.73451910058841,2.934747150233692,3.5,0.8384991857810549,0.6,0.00023381700444681142,1.000055368082435,0.00023380405916439,198.90958614881973,0.0,2.5834848293037425e-06,7.321596006246806,0.038765437684867114,7.875454273732433e-05,0.00015506246170948708,0.0006245987510769127,0.09278914208214367,0.09278914208214367,0.09278914208214367,0.09278690845270413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487977.87972026656,595.5744506365115,0.0,0.09278914208214367,0.09278914208287681,0.09278914208287681,0.3725190922593588,0.3725190922593588,0.5,10.007848154731905,-2.4499513529008254e-11,-2.4499513529008254e-11,-2.4499513529008254e-11,-2.4499513529008254e-11,-2.4499513529008254e-11,-2.4499513529008254e-11,27571.70630240792,20918.00217961242,0.7586763746205141,1.0240272172280431,0.6368320771054172,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451400494718661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.78100076343,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6604709718219,260.6604709718219,-12.489529028178083,244.91699278442354,276.4039491592216,127446.16150152734,127499.17996139241,-53.01845986510264,0.0,nan,276.4039491592216,3.2539491592216336,270.1065578842595,-3.043442115740504,263.80916660930006,-9.340833390699913,257.5117753343426,-15.63822466565739,251.21438405938397,-21.935615940616003,244.91699278442354,-28.233007215576436,1.0,1.0,26381.15544483698,26381.15544483698,275.588608640626,2.4386086406260006,275.588608640626,275.588608640626,77427.89850973149,77429.5869793346,-1.6884696031193016,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.588608640626,2.4386086406260006,1.0,0.002,0.12911419515962583,0.004909785829301892,0.00019943220381502338,0.0018005677960808016,0.09971610190751169,0.09971610190751169,0.0,-1.041749152219662e-13,0.9999757540115697,0.9999757540115697,0.0,0.0927868923184114,2.2497644654003685e-06,0.0,0.0,0.0,1600115.005127373,266.630734857792,0.0,1.0,1284446.1910863759,2598.3781845896915,,,,,,,,,,,,,,,,,3.0,16545.640235633073,1554.9270581875319,0.3725190922593588,6.17534620354742,2.934747150233692
2518.0,-29.98524269288032,5.024859876878228,35.06608403965069,24.12931825909766,5.002815837543038,-26.486436839833075,-40.01180153628809,1.5040099845148773,-6.519297317764142,-6.5192973177560605,40.131745196078086,42370.822525339245,25761.714377115197,25761.714377115197,68132.53690245445,77437.45981977711,77429.33575387801,25761.714377115197,103191.05013099322,103191.05013099322,103191.05013099322,130762.68532631299,126235.12570702647,4527.5596192865205,0.0,91603.07315265505,56536.583522730696,38962.766255471506,27571.63519531978,66534.40145079128,20917.948222751154,1554.924594093328,0.0,0.8784543652012051,2.7267953605800943,0.0014947054983599872,1.0,1.0,-6.519297317764142,334136.7067657597,1560221.5483110878,4.669410803180185,1560221.5483110878,4.669410803180185,0.7586763742725686,0.09278886019833987,4.028046144702076,101325.0,128408.9629993349,1.2672979323891922,1.0,0.0,4.0280461447014835,1.2847017664833298,1.285002150608641,3.1353939488448144,0.0,16545.630104696014,0.0,0.0,22741.316723279553,2318.9689367194255,19330.121784107858,1971.123858209262,0.85,0.8500001129802759,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.855104119445,4632.441516551485,6.181048461030401,5.024859876878228,-3.7096031255383335,8.734463002416561,2.934759313400686,3.5,0.8385026609716245,0.6,0.00023380405916439,1.000055175355297,0.00023379115965409074,198.91002395511904,0.0,2.5749407690261213e-06,7.297382139420028,0.03876801262563614,7.875042918966775e-05,0.00015505362997472223,0.0006245631764417421,0.09278886019880545,0.09278886019880545,0.09278886019880545,0.09278664382730539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487978.05459151906,595.5743922872138,0.0,0.09278886019880545,0.09278886019833987,0.09278886019833987,0.3725181122398987,0.3725181122398987,0.5,10.007781663722772,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,27571.63519531978,20917.948222751154,0.7586763742725686,1.024019686309873,0.6368257863817506,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451403681678596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.75678689661,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.66016471737044,260.66016471737044,-12.489835282629542,244.91647777519077,276.40385165955144,127448.0152752945,127500.71204652051,-52.69677122604282,0.0,nan,276.40385165955144,3.253851659551458,270.1063768826772,-3.0436231173227952,263.8089021058071,-9.341097894192899,257.51142732893345,-15.638572671066527,251.21395255206286,-21.936047447937113,244.91647777519077,-28.233522224809207,1.0,1.0,26381.15544483698,26381.15544483698,275.58854740063475,2.438547400634775,275.58854740063475,275.58854740063475,77427.6552204842,77429.33575387801,-1.6805333938100375,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58854740063475,2.438547400634775,1.0,0.002,0.1291164267775432,0.0049097705783929715,0.00019943563762520817,0.0018005643624419323,0.09971781881260408,0.09971781881260408,0.0,6.714030373333735e-14,0.9999759495067682,0.9999759495067682,0.0,0.09278662858048568,2.2316178541905012e-06,0.0,0.0,0.0,1600114.967403143,266.63070268223584,0.0,1.0,1284446.300913858,2598.3777401045904,,,,,,,,,,,,,,,,,3.0,16545.630104696014,1554.924594093328,0.3725181122398987,6.17534620354742,2.934759313400686
