time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2519.0,-29.98577113072712,5.024762696354144,35.06606839525856,24.129184847138845,5.002745592701958,-26.486919458383973,-40.01226296005768,1.5038939203519703,-6.519331782535573,-6.519331782530222,40.13171669743619,42370.44994151107,25761.661662915074,25761.661662915074,68132.11160442614,77437.20225742017,77429.09895318848,25761.661662915074,103190.76061610357,103190.76061610357,103190.76061610357,130762.33345046164,126234.8169679483,4527.516482513346,0.0,91603.00076081371,56536.39561889718,38962.894602129476,27571.572834358074,66534.46743648755,20917.90042880512,1554.9225993857044,0.0,0.8784542868537474,2.7267918577988435,0.0014947054983599872,1.0,1.0,-6.519331782535573,334136.2521268849,1560220.3161349052,4.669413468917546,1560220.3161349052,4.669413468917546,0.7586763567850746,0.0927885830748654,4.028046144702076,101325.0,128408.95247655328,1.2672978285374121,1.0,0.0,4.0280461446981475,1.2847023360123873,1.2850027036979699,3.1353925588746163,0.0,16545.619993169556,0.0,0.0,22741.298751330192,2318.9671040906114,19330.107677136322,1971.1224196985029,0.85,0.8500001643927948,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.865454746788,4632.441516551485,6.181020463022644,5.024762696354144,-3.709646281044185,8.73440897739833,2.934771460586061,3.5,0.8385061315960174,0.6,0.00023379115965409074,1.0000549951314162,0.0002337783029855958,198.91046033121387,0.0,2.5658419026337126e-06,7.271595952063941,0.03877057846753877,7.874631677441693e-05,0.00015504484287967381,0.0006245277816174092,0.09278858307617403,0.09278858307617403,0.09278858307617403,0.09278639733064797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487978.23290892,595.5743328972046,0.0,0.09278858307617403,0.0927885830748654,0.0927885830748654,0.3725171363713772,0.3725171363713772,0.5,10.007716091793274,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,27571.572834358074,20917.90042880512,0.7586763567850746,1.024012278590246,0.6368195549465702,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514068575450352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.73100070925,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.65985971984645,260.65985971984645,-12.490140280153526,244.91596448978314,276.4037549499106,127449.79277990009,127502.27327314453,-52.48049324446313,0.0,nan,276.4037549499106,3.253754949910615,270.106196857883,-3.0438031421169853,263.80863876585863,-9.341361234141345,257.511080673834,-15.63891932616599,251.21352258180914,-21.936477418190833,244.91596448978314,-28.23403551021684,1.0,1.0,26381.15544483698,26381.15544483698,275.5884855402516,2.4384855402516337,275.5884855402516,275.5884855402516,77427.39980905743,77429.09895318848,-1.6991441310528899,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5884855402516,2.4384855402516337,1.0,0.002,0.12911862804809068,0.0049097550389126466,0.0001994390236214735,0.0018005609765959882,0.09971951181073675,0.09971951181073675,0.0,2.1746146550150058e-13,0.9999762764966776,0.9999762764966776,0.0,0.09278638180460655,2.20127025885358e-06,0.0,0.0,0.0,1600114.9269949074,266.6306682174644,0.0,1.0,1284446.418555289,2598.377263995621,,,,,,,,,,,,,,,,,3.0,16545.619993169556,1554.9225993857044,0.3725171363713772,6.17534620354742,2.934771460586061
2520.0,-29.986299628752928,5.024665966052998,35.06605282495712,24.1290517495014,5.002675688811658,-26.487402097000675,-40.01272431397808,1.5037781570684863,-6.519365306484644,-6.519365306484785,40.131687546354065,42370.07704552946,25761.607636094705,25761.607636094705,68131.68468162417,77436.94464771372,77428.85429325147,25761.607636094705,103190.46192934617,103190.46192934617,103190.46192934617,130761.96858242498,126234.49493440818,4527.473648016791,0.0,91602.92848497402,56536.208066155814,38963.02268757579,27571.50665307881,66534.5293406546,20917.84994608534,1554.9203997237726,0.0,0.8784542160846749,2.7267884506403224,0.0014947054983599872,1.0,1.0,-6.519365306484644,334135.80989925785,1560219.0557523526,4.669415876803985,1560219.0557523526,4.669415876803985,0.7586763468999443,0.09278830616371087,4.028046144702076,101325.0,128408.93672021889,1.267297673034482,1.0,0.0,4.0280461446999025,1.2847029040460913,1.2850032553466229,3.1353911725551464,0.0,16545.60989870826,0.0,0.0,22741.280808179323,2318.965274398426,19330.088776006472,1971.1204923196478,0.85,0.8500000039159645,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.875779638939,4632.441516551485,6.180992188381972,5.024665966052998,-3.709688631562643,8.734354597615642,2.9347835775894255,3.5,0.8385095935969787,0.6,0.0002337783029855958,1.0000550016325638,0.0002337654455044561,198.91089675869242,0.0,2.5573258486523596e-06,7.247461455080787,0.038773135793387425,7.874220518018686e-05,0.00015503609780540895,0.0006244925560547315,0.09278830616292655,0.09278830616292655,0.09278830616292655,0.09278614265845954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487978.4048576903,595.5742755462705,0.0,0.09278830616292655,0.09278830616371087,0.09278830616371087,0.3725161668754305,0.3725161668754305,0.5,10.007651186433302,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,27571.50665307881,20917.84994608534,0.7586763468999443,1.0240049092823997,0.6368133578971614,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514100230376439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.70686621227,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.65955577624544,260.65955577624544,-12.490444223754537,244.9154526074813,276.40365894500906,127451.55428029822,127503.85342690274,-52.29914660453048,0.0,nan,276.40365894500906,3.2536589450090787,270.1060176775048,-3.0439823224951965,263.8083764099987,-9.34162359000129,257.51073514249157,-15.639264857508408,251.21309387498707,-21.93690612501291,244.9154526074813,-28.234547392518664,1.0,1.0,26381.15544483698,26381.15544483698,275.5884237114472,2.4384237114472285,275.5884237114472,275.5884237114472,77427.14540691233,77428.85429325147,-1.7088863391400082,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5884237114472,2.4384237114472285,1.0,0.002,0.12912080683488622,0.0049097397639809096,0.00019944237527409623,0.0018005576246179625,0.09972118763704811,0.09972118763704811,0.0,-1.0794143356918084e-13,0.9999765187320978,0.9999765187320978,0.0,0.09278612737663565,2.178787075220735e-06,0.0,0.0,0.0,1600114.8876897213,266.63063469351533,0.0,1.0,1284446.53298531,2598.376800883746,,,,,,,,,,,,,,,,,3.0,16545.60989870826,1554.9203997237726,0.3725161668754305,6.17534620354742,2.9347835775894255
2521.0,-29.986824524490128,5.024569674225574,35.06603732119328,24.12891777874904,5.002604411807639,-26.487881630863125,-40.01318521387873,1.5036615181815043,-6.519399108398375,-6.51939910844167,40.13165832553563,42369.71785903106,25761.555019309722,25761.555019309722,68131.27287834078,77436.6889436526,77428.60633349903,25761.555019309722,103190.16135280876,103190.16135280876,103190.16135280876,130761.60165376775,126234.17049194986,4527.431161817889,0.0,91602.85610048016,56536.03118860189,38963.138790975856,27571.44030095899,66534.57909193485,20917.799325271917,1554.9181981656745,0.0,0.8784541440748412,2.726785015234582,0.0014947054983599872,1.0,1.0,-6.519399108398375,334135.36400534556,1560217.7923543123,4.669418326907031,1560217.7923543123,4.669418326907031,0.7586763367071669,0.0927880311340298,4.028046144702076,101325.0,128408.93131963784,1.267297619734891,1.0,0.0,4.0280461447016185,1.2847034761776237,1.2850038110930035,3.135389776235926,0.0,16545.599785426788,0.0,0.0,22741.262838054037,2318.9634419556155,19330.07075494144,1971.118654682429,0.85,0.8499998831461335,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.88608223145,4632.441516551485,6.180964285261174,5.024569674225574,-3.709731099946819,8.734300774172393,2.9347956684425034,3.5,0.8385130481264296,0.6,0.0002337654455044561,1.000054626962077,0.00023375267630587217,198.91133021311504,0.0,2.557493103560087e-06,7.247935455489287,0.038775693286490984,7.873809783036697e-05,0.00015502734767408914,0.0006244573101220031,0.09278803113293604,0.09278803113293604,0.09278803113293604,0.0927858867812513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487978.5736993984,595.5742192023434,0.0,0.09278803113293604,0.0927880311340298,0.0927880311340298,0.37251520452567544,0.37251520452567544,0.5,10.007586855597694,4.331468517193571e-11,4.331468517193571e-11,4.331468517193571e-11,4.331468517193571e-11,4.331468517193571e-11,4.331468517193571e-11,27571.44030095899,20917.799325271917,0.7586763367071669,1.0239979542697593,0.6368074832259216,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514131889039281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.70734021268,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.65925289759383,260.65925289759383,-12.490747102406146,244.9149424829058,276.4035633122806,127453.2986024923,127505.4145044237,-52.11590193140165,0.0,nan,276.4035633122806,3.253563312280619,270.10583914640836,-3.0441608535916203,263.8081149805304,-9.3418850194696,257.51039081465615,-15.63960918534383,251.2126666487814,-21.93733335121857,244.9149424829058,-28.23505751709419,1.0,1.0,26381.15544483698,26381.15544483698,275.58836122288284,2.438361222882861,275.58836122288284,275.58836122288284,77426.89024317294,77428.60633349903,-1.716090326095582,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58836122288284,2.438361222882861,1.0,0.002,0.12912296644000487,0.004909724520111067,0.000199445697183947,0.0018005543026751978,0.0997228485919735,0.0997228485919735,0.0,-1.408552094406268e-13,0.9999767253899184,0.9999767253899184,0.0,0.09278587152878491,2.1596052448800444e-06,0.0,0.0,0.0,1600114.8480586195,266.6306008916016,0.0,1.0,1284446.6483641083,2598.3763339321567,,,,,,,,,,,,,,,,,3.0,16545.599785426788,1554.9181981656745,0.37251520452567544,6.17534620354742,2.9347956684425034
2522.0,-29.987347826649223,5.024473777186724,35.06602184557474,24.128776473831408,5.002524578797612,-26.48836058610606,-40.013642237149156,1.503537338267642,-6.519434958278339,-6.519434958276175,40.131628130073516,42369.34939305984,25761.50764469803,25761.50764469803,68130.85703775787,77436.43808029917,77428.33718282712,25761.50764469803,103189.84482752514,103189.84482752514,103189.84482752514,130761.21625407376,126233.8274431799,4527.3888108938645,0.0,91602.78444965467,56535.84148411327,38963.26996171267,27571.371426548623,66534.6413882613,20917.746760298192,1554.9159258436932,0.0,0.8784540646756336,2.72678137169072,0.0014947054983599872,1.0,1.0,-6.519434958278339,334134.89109644893,1560216.486818124,4.669421028430591,1560216.486818124,4.669421028430591,0.7586763254060108,0.0927877575110334,4.028046144702076,101325.0,128408.92040712351,1.2672975120367482,1.0,0.0,4.028046144703604,1.2847040834008394,1.2850044020526787,3.1353882942748372,0.0,16545.58972669456,0.0,0.0,22741.245050068766,2318.961628085918,19330.060316726995,1971.1175902807784,0.85,0.850000089008695,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.896360143693,4632.441516551485,6.180937676629242,5.024473777186724,-3.709775037446708,8.734248814633432,2.9348077303513187,3.5,0.8385164943860911,0.6,0.00023375267630587217,1.0000544613444624,0.00023373994651413043,198.91176235323286,0.0,2.539938276083527e-06,7.198185074420716,0.03877823322476707,7.87340252230543e-05,0.00015501865108281785,0.0006244222798510607,0.09278775751113774,0.09278775751113774,0.09278775751113774,0.09278561881884274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487978.73700789845,595.5741646099826,0.0,0.09278775751113774,0.0927877575110334,0.0927877575110334,0.37251424957829654,0.37251424957829654,0.5,10.007522694865447,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,27571.371426548623,20917.746760298192,0.7586763254060108,1.0239907455152857,0.6368013490268103,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514163332044456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.65758983161,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.65895025731965,260.65895025731965,-12.491049742680332,244.91443399394512,276.40346652069263,127454.93483214601,127507.00971715101,-52.07488500497736,0.0,nan,276.40346652069263,3.2534665206926547,270.10566001534556,-3.044339984654414,263.80785350999423,-9.342146490005746,257.5100470046457,-15.639952995354292,251.21224049929484,-21.93775950070514,244.91443399394512,-28.235566006054853,1.0,1.0,26381.15544483698,26381.15544483698,275.58829423485116,2.4382942348511847,275.58829423485116,275.58829423485116,77426.62496065897,77428.33718282712,-1.7122221681493102,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58829423485116,2.4382942348511847,1.0,0.002,0.12912512072457788,0.004909708926719609,0.00019944901003561677,0.0018005509899810144,0.09972450501780838,0.09972450501780838,0.0,1.6631227645058644e-14,0.9999767826639203,0.9999767826639203,0.0,0.09278560322648319,2.1542845502138766e-06,0.0,0.0,0.0,1600114.80602636,266.63056504172164,0.0,1.0,1284446.7707333686,2598.3758386894806,,,,,,,,,,,,,,,,,3.0,16545.58972669456,1554.9159258436932,0.37251424957829654,6.17534620354742,2.9348077303513187
2523.0,-29.987869427583565,5.0243783109133995,35.066006358434024,24.128640442527853,5.002450522005773,-26.48883743262499,-40.01409891117362,1.5034185270240341,-6.519468576417523,-6.519468576414953,40.1315968463919,42368.9869494488,25761.45595283661,25761.45595283661,68130.44290228542,77436.18544781838,77428.05868202077,25761.45595283661,103189.51463485738,103189.51463485738,103189.51463485738,130760.810724982,126233.46440701194,4527.346317970058,0.0,91602.71268076528,56535.65942294469,38963.39250868954,27571.296090124626,66534.68859881416,20917.68967661397,1554.9132935408027,0.0,0.8784540015065895,2.7267779549696263,0.0014947054983599872,1.0,1.0,-6.519468576417523,334134.447627735,1560215.1342309911,4.669423177730104,1560215.1342309911,4.669423177730104,0.7586763280274728,0.09278748259859672,4.028046144702076,101325.0,128408.90960596145,1.2672974054375667,1.0,0.0,4.028046144702957,1.2847046654310204,1.2850049678640436,3.1353868738000266,0.0,16545.57968239049,0.0,0.0,22741.227232773035,2318.959811227385,19330.03999045678,1971.1155175780495,0.85,0.8499998611596344,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.90660276929,4632.441516551485,6.180910084626148,5.0243783109133995,-3.709817204067063,8.734195514980463,2.9348197508683085,3.5,0.8385199288195168,0.6,0.00023373994651413043,1.000054284521314,0.00023372725874177156,198.91219309013638,0.0,2.5321053097391425e-06,7.17598644780073,0.03878076533007681,7.87299559224495e-05,0.00015500999059168093,0.0006243873949931255,0.09278748259793798,0.09278748259793798,0.09278748259793798,0.09278533880842617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487978.8957923578,595.574111435414,0.0,0.09278748259793798,0.09278748259859672,0.09278748259859672,0.37251330062217747,0.37251330062217747,0.5,10.007458380993045,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,27571.296090124626,20917.68967661397,0.7586763280274728,1.0239837945750858,0.6367954497378371,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514194679718477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.63539120499,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.65864849184334,260.65864849184334,-12.49135150815664,244.91392718957056,276.4033697941134,127456.64066309069,127508.56502198707,-51.92435889639508,0.0,nan,276.4033697941134,3.253369794113439,270.1054812732097,-3.0445187267902725,263.8075927522964,-9.34240724770359,257.50970423139006,-15.640295768609917,251.21181571047984,-21.938184289520137,244.91392718957056,-28.23607281042942,1.0,1.0,26381.15544483698,26381.15544483698,275.5882283967927,2.438228396792738,275.5882283967927,275.5882283967927,77426.37439794655,77428.05868202077,-1.6842840742174303,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5882283967927,2.438228396792738,1.0,0.002,0.12912727972851043,0.004909693718648704,0.00019945233109126606,0.001800547668812069,0.09972616554563303,0.09972616554563303,0.0,-9.666486361359361e-14,0.9999767317320425,0.9999767317320425,0.0,0.0927853235945885,2.1590040082069676e-06,0.0,0.0,0.0,1600114.7666106925,266.63053142358245,0.0,1.0,1284446.8854848314,2598.3753742770496,,,,,,,,,,,,,,,,,3.0,16545.57968239049,1554.9132935408027,0.37251330062217747,6.17534620354742,2.9348197508683085
2524.0,-29.988389440587138,5.024283292630063,35.06599091082969,24.12851108182224,5.0023837138845915,-26.489312125138092,-40.01455527087671,1.5033063984312194,-6.519500916945617,-6.519500916946039,40.13156701283224,42368.63000612605,25761.402193965867,25761.402193965867,68130.03220009191,77435.9303659717,77427.8036298445,25761.402193965867,103189.20582381036,103189.20582381036,103189.20582381036,130760.43174430294,126233.12765201856,4527.304092284385,0.0,91602.64075524686,56535.48518664061,38963.506187340274,27571.225920492576,66534.73210783285,20917.636395473197,1554.9108758295747,0.0,0.8784539397446648,2.726774668099537,0.0014947054983599872,1.0,1.0,-6.519500916945617,334134.02101287944,1560213.8443426385,4.669425279153178,1560213.8443426385,4.669425279153178,0.7586763263916373,0.09278721017205453,4.028046144702076,101325.0,128408.90158860401,1.2672973263124008,1.0,0.0,4.028046144701968,1.2847052161164927,1.2850055023773441,3.135385529824786,0.0,16545.569654724215,0.0,0.0,22741.209376592684,2318.9579904037246,19330.026428582933,1971.1141346517857,0.85,0.8499999322146495,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.916819916882,4632.441516551485,6.180882034608265,5.024283292630063,-3.7098583112616375,8.7341416038917,2.9348317415045,3.5,0.8385233547155714,0.6,0.00023372725874177156,1.0000541194871455,0.00023371461022692766,198.9126225173678,0.0,2.5237526253305867e-06,7.152314940186883,0.038783289082702135,7.872588961691651e-05,0.00015500136912485505,0.0006243526673269157,0.09278721017215964,0.09278721017215964,0.09278721017215964,0.09278507617073312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487979.0601725893,595.5740565122787,0.0,0.09278721017215964,0.09278721017205453,0.09278721017205453,0.3725123552339925,0.3725123552339925,0.5,10.007394360967904,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,27571.225920492576,20917.636395473197,0.7586763263916373,1.023976952213072,0.6367896685517453,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514225925611717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.61171969737,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6583482454441,260.6583482454441,-12.491651754555903,244.9134221036736,276.4032743872119,127458.42254766992,127510.08552150146,-51.662973831511486,0.0,nan,276.4032743872119,3.2532743872119454,270.1053039305058,-3.0446960694941936,263.807333473797,-9.342666526203004,257.50936301709424,-15.640636982905733,251.211392560382,-21.938607439617982,244.9134221036736,-28.236577896326366,1.0,1.0,26381.15544483698,26381.15544483698,275.5881665491276,2.4381665491276294,275.5881665491276,275.5881665491276,77426.13340252693,77427.8036298445,-1.6702273175615119,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5881665491276,2.4381665491276294,1.0,0.002,0.12912942866189978,0.00490967878599134,0.00019945563711505596,0.001800544362894969,0.09972781855752798,0.09972781855752798,0.0,1.0024966967669968e-14,0.999976840198366,0.999976840198366,0.0,0.09278506123867278,2.1489333817599962e-06,0.0,0.0,0.0,1600114.728692948,266.63049908305436,0.0,1.0,1284446.9958753013,2598.3749275141777,,,,,,,,,,,,,,,,,3.0,16545.569654724215,1554.9108758295747,0.3725123552339925,6.17534620354742,2.9348317415045
2525.0,-29.988907811251817,5.024188693206068,35.06597553500894,24.12837882237511,5.002313445317126,-26.489785685596114,-40.0150076841004,1.5031913196668123,-6.519534482699953,-6.51953448266161,40.131538188764445,42368.263738079295,25761.35193084834,25761.35193084834,68129.61566892764,77435.67758216664,77427.55786822572,25761.35193084834,103188.90979907406,103188.90979907406,103188.90979907406,130760.0707415716,126232.80847663885,4527.262264932751,0.0,91602.56906284216,56535.299545566064,38963.632796973434,27571.160942497547,66534.79373947097,20917.58678254822,1554.908733218924,0.0,0.8784538675051647,2.726771256709152,0.0014947054983599872,1.0,1.0,-6.519534482699953,334133.57823610364,1560212.5981026178,4.669427737071516,1560212.5981026178,4.669427737071516,0.7586763149427755,0.09278694080749418,4.028046144702076,101325.0,128408.89368259873,1.2672972482861953,1.0,0.0,4.028046144703762,1.2847057805209485,1.2850060506632572,3.1353841523688812,0.0,16545.559641482792,0.0,0.0,22741.191578284986,2318.956175481432,19330.01583341167,1971.1130542449941,0.85,0.8500001315616827,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.927016625855,4632.441516551485,6.180854853764558,5.024188693206068,-3.7099002565573236,8.734088949763391,2.9348437081738825,3.5,0.8385267737639664,0.6,0.00023371461022692766,1.0000539487882836,0.00023370200228708485,198.91305058998176,0.0,2.515949258550655e-06,7.130200198732556,0.038785805031960684,7.87218586673813e-05,0.00015499275155954635,0.0006243179553761973,0.0927869408069805,0.0927869408069805,0.0927869408069805,0.09278482460551295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487979.22686092916,595.5740008881054,0.0,0.0927869408069805,0.09278694080749418,0.09278694080749418,0.3725114132658294,0.3725114132658294,0.5,10.00733087475231,-3.836930773104541e-11,-3.836930773104541e-11,-3.836930773104541e-11,-3.836930773104541e-11,-3.836930773104541e-11,-3.836930773104541e-11,27571.160942497547,20917.58678254822,0.7586763149427755,1.0239697433451358,0.6367835737791553,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451425707650969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.58960495592,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6580490766443,260.6580490766443,-12.49195092335566,244.91291867601947,276.4031794772673,127460.1478586369,127511.62541198297,-51.477553346091526,0.0,nan,276.4031794772673,3.253179477267338,270.1051273170186,-3.0448726829813495,263.8070751567683,-9.342924843231685,257.50902299652284,-15.640977003477133,251.21097083626955,-21.939029163730424,244.91291867601947,-28.237081323980505,1.0,1.0,26381.15544483698,26381.15544483698,275.58810455110796,2.4381045511079833,275.58810455110796,275.58810455110796,77425.88259642977,77427.55786822572,-1.6752717959461734,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58810455110796,2.4381045511079833,1.0,0.002,0.12913155995069256,0.0049096637042913656,0.00019945891538197515,0.0018005410845341083,0.09972945769098757,0.09972945769098757,0.0,-8.391638078864005e-14,0.999977030293284,0.999977030293284,0.0,0.09278480951867676,2.1312888174232575e-06,0.0,0.0,0.0,1600114.689338668,266.6304655173,0.0,1.0,1284447.1104479048,2598.3744638258268,,,,,,,,,,,,,,,,,3.0,16545.559641482792,1554.908733218924,0.3725114132658294,6.17534620354742,2.9348437081738825
2526.0,-29.989416802221353,5.0240944223635235,35.06596014410231,24.128227529022865,5.002220702251327,-26.490253051778307,-40.01545911943538,1.5030569571535652,-6.519573249511893,-6.5195732495211045,40.13150706102029,42367.934234656044,25761.313777219006,25761.313777219006,68129.24801187505,77435.43864713277,77427.26069408619,25761.313777219006,103188.5744713052,103188.5744713052,103188.5744713052,130759.66458765499,126232.44404182798,4527.220545827008,0.0,91602.498301881,56535.13561932991,38963.73631394566,27571.09011634979,66534.82643029545,20917.53263796283,1554.906436575185,0.0,0.8784537758474849,2.7267673167235293,0.0014947054983599872,1.0,1.0,-6.519573249511893,334133.0668510575,1560211.2522591713,4.669430855685552,1560211.2522591713,4.669430855685552,0.7586763000552754,0.09278667726183537,4.028046144702076,101325.0,128408.8857209174,1.2672971697105098,1.0,0.0,4.028046144702294,1.284706435043003,1.2850066891399465,3.1353825549782077,0.0,16545.549643809125,0.0,0.0,22741.17401121683,2318.954384139011,19329.997662700527,1971.1112013481188,0.85,0.8499999891459527,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.937186044571,4632.441516551485,6.18083061891507,5.0240944223635235,-3.709946074520908,8.734040496884433,2.9348556428353607,3.5,0.838530183667246,0.6,0.00023370200228708485,1.000052972805109,0.0002336896230922248,198.91347091838625,0.0,2.5078837757878604e-06,7.107342620582796,0.03878831291573647,7.871783662091392e-05,0.00015498416566617093,0.0006242833710014877,0.09278667156349853,0.09278667156349853,0.09278667156349853,0.09278454381150189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487979.38405906997,595.5739482370611,0.0,0.09278667156349853,0.09278667726183537,0.09278667726183537,0.37251047556429134,0.37251047556429134,0.5,10.007267046333823,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,27571.09011634979,20917.53263796283,0.7586763000552754,1.0239637144503562,0.636778308560591,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514288129151947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.56674737777,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6577495995686,260.6577495995686,-12.492250400431374,244.91241802212025,276.4030811772692,127461.63782889432,127513.16853009276,-51.53070119846355,0.0,nan,276.4030811772692,3.253081177269223,270.1049485460944,-3.0450514539055575,263.806815914975,-9.343184085024973,257.5086832839573,-15.641316716042695,251.21055065299527,-21.93944934700471,244.91241802212025,-28.237581977879728,1.0,1.0,26381.15544483698,26381.15544483698,275.58803140400005,2.4380314040000712,275.58803140400005,275.58803140400005,77425.60364458886,77427.26069408619,-1.6570494973275345,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58803140400005,2.4380314040000712,1.0,0.002,0.12913370947617714,0.004909647555631941,0.00019946221968498602,0.001800537763915846,0.099731109842493,0.099731109842493,0.0,-1.639916804782593e-11,0.9999768336696176,0.9999768336696176,0.0,0.09278452773501485,2.1495268205282993e-06,0.0,0.0,0.0,1600114.64388637,266.6304267504881,0.0,1.0,1284447.2427736642,2598.3739282886104,,,,,,,,,,,,,,,,,3.0,16545.549643809125,1554.906436575185,0.37251047556429134,6.17534620354742,2.9348556428353607
2527.0,-29.989933881966635,5.02400067717811,35.06594471112234,24.128110706247412,5.002167254861539,-26.490723768279032,-40.015907236933685,1.5029571411821447,-6.519599938685417,-6.519599938688233,40.131475006115664,42367.555711822686,25761.249422163863,25761.249422163863,68128.80513398655,77435.18032276121,77426.99112628965,25761.249422163863,103188.24054845351,103188.24054845351,103188.24054845351,130759.24650601282,126232.06873099324,4527.177775019573,0.0,91602.42738538359,56534.9467276855,38963.86739744232,27571.005957559304,66534.87335500162,20917.46962332271,1554.903220341942,0.0,0.8784537531522166,2.726764604226611,0.0014947054983599872,1.0,1.0,-6.519599938685417,334132.7147862479,1560209.8663331745,4.669431627882578,1560209.8663331745,4.669431627882578,0.7586763303276443,0.09278639520448698,4.028046144702076,101325.0,128408.87124513312,1.2672970268456267,1.0,0.0,4.028046144702348,1.2847069274996754,1.2850071658072475,3.135381353116502,0.0,16545.53981676299,0.0,0.0,22741.156405535356,2318.952588859127,19329.98521592193,1971.1099321299253,0.85,0.8500000998725323,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.947305562356,4632.441516551485,6.180800171773776,5.02400067717811,-3.7099826582249817,8.733983335403092,2.9348675189532036,3.5,0.8385335768437725,0.6,0.0002336896230922248,1.0000538148864053,0.00023367704778844253,198.91389792816423,0.0,2.4623886167884218e-06,6.978409339978388,0.03879077530435326,7.87138443224785e-05,0.0001549757787697463,0.0006242495881956784,0.09278639520482139,0.09278639520482139,0.09278639520482139,0.09278425719619168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487979.538277117,595.5738965096231,0.0,0.09278639520482139,0.09278639520448698,0.09278639520448698,0.37250953929935204,0.37250953929935204,0.5,10.00720290607696,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,27571.005957559304,20917.46962332271,0.7586763303276443,1.023956335957542,0.6367721703739863,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514318620033397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.43781409717,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6574527062739,260.6574527062739,-12.49254729372609,244.9119185953497,276.40298681740455,127463.54935769757,127514.63536762215,-51.08600992458526,0.0,nan,276.40298681740455,3.252986817404576,270.1047731728752,-3.045226827124793,263.8065595283897,-9.343440471610279,257.50834588398976,-15.641654116010216,251.21013223963422,-21.939867760365757,244.9119185953497,-28.238081404650273,1.0,1.0,26381.15544483698,26381.15544483698,275.5879735283783,2.437973528378336,275.5879735283783,275.5879735283783,77425.3932260692,77426.99112628965,-1.5979002204549033,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5879735283783,2.437973528378336,1.0,0.002,0.12913586135720995,0.004909633682910963,0.000199465532577207,0.0018005344674201565,0.09973276628860349,0.09973276628860349,0.0,-2.6363460026157526e-15,0.9999768082261506,0.9999768082261506,0.0,0.09278424332339309,2.1518810938790097e-06,0.0,0.0,0.0,1600114.6125945342,266.63040006131456,0.0,1.0,1284447.333873866,2598.373559595945,,,,,,,,,,,,,,,,,3.0,16545.53981676299,1554.903220341942,0.37250953929935204,6.17534620354742,2.9348675189532036
2528.0,-29.990448088760797,5.023907314621993,35.06592942067339,24.127979354839795,5.002097513260539,-26.491193528556707,-40.016355249658204,1.5028429530625562,-6.51963450382425,-6.519634503775681,40.131448252546384,42367.18936545154,25761.203506712853,25761.203506712853,68128.39287216439,77434.92902172783,77426.76885478629,25761.203506712853,103187.97236149915,103187.97236149915,103187.97236149915,130758.92308046819,126231.78666659778,4527.136413870414,0.0,91602.35570522079,56534.759195285485,38963.99612215034,27570.950718969038,66534.94684111938,20917.4269655502,1554.901564058542,0.0,0.8784536676237711,2.7267610912759714,0.0014947054983599872,1.0,1.0,-6.51963450382425,334132.25882766856,1560208.7096139875,4.669434537952464,1560208.7096139875,4.669434537952464,0.7586763031410027,0.09278613078096672,4.028046144702076,101325.0,128408.86183587335,1.2672969339834528,1.0,0.0,4.028046144699299,1.284707487588347,1.285007709870385,3.13537998619711,0.0,16545.529810705353,0.0,0.0,22741.138610266822,2318.950774246743,19329.969234891378,1971.1083025183298,0.85,0.8500000622732486,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.957426303687,4632.441516551485,6.1807741471003785,5.023907314621993,-3.710025107090812,8.733932421712804,2.934879396526209,3.5,0.8385369704360598,0.6,0.00023367704778844253,1.0000535161031001,0.00023366454297267,198.91432256703305,0.0,2.501402692960102e-06,7.088975231848929,0.038793276707046215,7.870985314459941e-05,0.00015496719464384314,0.0006242150109404286,0.09278613078031742,0.09278613078031742,0.09278613078031742,0.09278402979282052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487979.71277747955,595.5738384465941,0.0,0.09278613078031742,0.09278613078096672,0.09278613078096672,0.3725086023254786,0.3725086023254786,0.5,10.007139876278059,-4.8544279707130045e-11,-4.8544279707130045e-11,-4.8544279707130045e-11,-4.8544279707130045e-11,-4.8544279707130045e-11,-4.8544279707130045e-11,27570.950718969038,20917.4269655502,0.7586763031410027,1.0239490088547007,0.6367659610012361,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514349595594682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.548379989035,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6571567073626,260.6571567073626,-12.49284329263736,244.91142052189429,276.40289289299966,127465.24565526411,127516.17777034613,-50.93211508204265,0.0,nan,276.40289289299966,3.2528928929996823,270.10459841868084,-3.0454015813191404,263.80630394440135,-9.343696055598627,257.5080094701882,-15.641990529811778,251.20971499601137,-21.940285003988606,244.91142052189429,-28.23857947810569,1.0,1.0,26381.15544483698,26381.15544483698,275.58791324857185,2.437913248571874,275.58791324857185,275.58791324857185,77425.13952796579,77426.76885478629,-1.6293268205045024,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58791324857185,2.437913248571874,1.0,0.002,0.12913797755019693,0.004909618483154112,0.00019946878711582245,0.0018005312128013093,0.09973439355791122,0.09973439355791122,0.0,-8.286817412828107e-14,0.9999771927871803,0.9999771927871803,0.0,0.09278401458793528,2.1161930314347176e-06,0.0,0.0,0.0,1600114.5720684717,266.6303654961757,0.0,1.0,1284447.4518576888,2598.3730821023896,,,,,,,,,,,,,,,,,3.0,16545.529810705353,1554.901564058542,0.3725086023254786,6.17534620354742,2.934879396526209
2529.0,-29.990959556601098,5.023814349272833,35.065914163921555,24.12784342831003,5.002022266124316,-26.491661374322987,-40.01680298298595,1.5027240838701792,-6.519668019577296,-6.51966801957686,40.131418643902535,42366.83359865402,25761.15584196485,25761.15584196485,68127.98944061887,77434.68156104586,77426.50827754139,25761.15584196485,103187.66411950624,103187.66411950624,103187.66411950624,130758.5461061312,126231.4511888127,4527.094917318495,0.0,91602.28452924917,56534.57894379842,38964.1173171675,27570.88198662496,66534.99930379246,20917.374658319502,1554.8992405085598,0.0,0.8784535986387563,2.7267576849807598,0.0014947054983599872,1.0,1.0,-6.519668019577296,334131.8167123079,1560207.429455036,4.669436885139245,1560207.429455036,4.669436885139245,0.7586762972786589,0.09278586233975575,4.028046144702076,101325.0,128408.85114606346,1.2672968284832318,1.0,0.0,4.028046144703703,1.2847080694279955,1.2850082757801289,3.1353785661948295,0.0,16545.51984496651,0.0,0.0,22741.12094016845,2318.9489723981637,19329.948974919393,1971.106236576139,0.85,0.8499998318366188,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.967512250333,4632.441516551485,6.180747754450731,5.023814349272833,-3.710066687554341,8.733881036827174,2.9348912332837442,3.5,0.838540352366784,0.6,0.00023366454297267,1.0000532312623374,0.00023365210537615305,198.9147449456233,0.0,2.4873869582210777e-06,7.0492546395985345,0.03879576409400443,7.870586464267957e-05,0.00015495867832999042,0.000624180706835247,0.09278586234001043,0.09278586234001043,0.09278586234001043,0.09278376794921898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487979.87251585716,595.5737850440427,0.0,0.09278586234001043,0.09278586233975575,0.09278586233975575,0.372507668626006,0.372507668626006,0.5,10.007077044681715,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,27570.88198662496,20917.374658319502,0.7586762972786589,1.023942138025026,0.6367601118504729,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514380399177587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.508659396786,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.65686118870855,260.65686118870855,-12.49313881129143,244.9109239787377,276.40279839881805,127466.87628645338,127517.7257640364,-50.84947758306202,0.0,nan,276.40279839881805,3.252798398818072,270.10442351472165,-3.045576485278332,263.80604863066037,-9.343951369339607,257.50767374664616,-15.642326253353815,251.2092988626675,-21.940701137332468,244.9109239787377,-28.239076021262264,1.0,1.0,26381.15544483698,26381.15544483698,275.58784958643827,2.43784958643829,275.58784958643827,275.58784958643827,77424.88157204562,77426.50827754139,-1.6267054957716027,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58784958643827,2.43784958643829,1.0,0.002,0.12914008691648393,0.004909603503642277,0.0001994720315395542,0.0018005279685193016,0.09973601576977709,0.09973601576977709,0.0,5.885569809294111e-14,0.9999772662967356,0.9999772662967356,0.0,0.09278375297349419,2.1093662615675273e-06,0.0,0.0,0.0,1600114.5327727518,266.6303319804227,0.0,1.0,1284447.566259536,2598.3726191055944,,,,,,,,,,,,,,,,,3.0,16545.51984496651,1554.8992405085598,0.372507668626006,6.17534620354742,2.9348912332837442
2530.0,-29.99147138512482,5.023721844585072,35.06589893836367,24.127718712575756,5.001959579484226,-26.4921282886653,-40.017250541690714,1.502616483034268,-6.519697778194313,-6.519697778197677,40.131389030421474,42366.4756014081,25761.10056255588,25761.10056255588,68127.57616396398,77434.42867822826,77426.25796706617,25761.10056255588,103187.35852962204,103187.35852962204,103187.35852962204,130758.16868689658,126231.11520460978,4527.053482286786,0.0,91602.2131643799,56534.40255786218,38964.2340072419,27570.810157274533,66535.04416451644,20917.320352546118,1554.896680015583,0.0,0.8784535500284616,2.726754660536065,0.0014947054983599872,1.0,1.0,-6.519697778194313,334131.4241587253,1560206.1490860048,4.669438539084689,1560206.1490860048,4.669438539084689,0.7586763041501376,0.09278559274992264,4.028046144702076,101325.0,128408.84045625351,1.2672967229830103,1.0,0.0,4.028046144702116,1.2847085984207505,1.2850087889169781,3.1353772751685627,0.0,16545.50991695782,0.0,0.0,22741.103223174476,2318.9471657675635,19329.939857563662,1971.1053068645933,0.85,0.8500000931294026,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.977567692973,4632.441516551485,6.1807195802195665,5.023721844585072,-3.7101053326366262,8.733827177221698,2.9349030342611178,3.5,0.8385437240746051,0.6,0.00023365210537615305,1.0000532690248836,0.000233639659619311,198.91516762365555,0.0,2.474021338903116e-06,7.01137647445143,0.03879823811534334,7.870187788307963e-05,0.00015495022749307342,0.000624146666474184,0.09278559275012929,0.09278559275012929,0.09278559275012929,0.0927835071124533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487980.0309650784,595.5737320604893,0.0,0.09278559275012929,0.09278559274992264,0.09278559274992264,0.37250673774046805,0.37250673774046805,0.5,10.00701447563451,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,27570.810157274533,20917.320352546118,0.7586763041501376,1.0239352362269394,0.636754301938262,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514411038807182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.47078123164,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6565671720675,260.6565671720675,-12.493432827932452,244.91042873953174,276.40270560471714,127468.641900142,127519.23292844491,-50.59102830289595,0.0,nan,276.40270560471714,3.252705604717164,270.1042502316147,-3.045749768385292,263.80579485853895,-9.344205141461032,257.50733948550373,-15.642660514496242,251.208884112499,-21.941115887500985,244.91042873953174,-28.23957126046824,1.0,1.0,26381.15544483698,26381.15544483698,275.5877908692535,2.437790869253547,275.5877908692535,275.5877908692535,77424.6459827726,77426.25796706617,-1.6119842935586348,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5877908692535,2.437790869253547,1.0,0.002,0.1291421868081708,0.004909589246951864,0.00019947526286854758,0.0018005247371713556,0.09973763143427379,0.09973763143427379,0.0,3.9902976756156505e-14,0.999977368343981,0.999977368343981,0.0,0.092783492858304,2.0998916186363893e-06,0.0,0.0,0.0,1600114.497882092,266.63030222180566,0.0,1.0,1284447.6678368535,2598.372208011184,,,,,,,,,,,,,,,,,3.0,16545.50991695782,1554.896680015583,0.37250673774046805,6.17534620354742,2.9349030342611178
2531.0,-29.99197943636991,5.0236297096590405,35.065883776327645,24.12758261142301,5.001883736611053,-26.49259311906932,-40.01769401421768,1.502497419316591,-6.519732106722699,-6.51973210672984,40.1313604120756,42366.11701646031,25761.056191161453,25761.056191161453,68127.17320762176,77434.18294813015,77426.00656311506,25761.056191161453,103187.06275427651,103187.06275427651,103187.06275427651,130757.80907145857,126230.79659834436,4527.01247311421,0.0,91602.14209613943,56534.21757642367,38964.36057746196,27570.746317182056,66535.106894644,20917.271520648104,1554.894608012087,0.0,0.8784534728735673,2.726751171642889,0.0014947054983599872,1.0,1.0,-6.519732106722699,334130.971322722,1560204.9117447282,4.669441164248725,1560204.9117447282,4.669441164248725,0.758676289716992,0.09278532767919934,4.028046144702076,101325.0,128408.83010050014,1.2672966207796708,1.0,0.0,4.028046144701747,1.2847091810493212,1.285009355691678,3.135375853243346,0.0,16545.499964674505,0.0,0.0,22741.085579821367,2318.945366646242,19329.924288496637,1971.1037192615865,0.85,0.8500000679672247,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.987609506502,4632.441516551485,6.180694043428699,5.0236297096590405,-3.7101473540789525,8.733777063737993,2.9349148192624313,3.5,0.8385470912178375,0.6,0.000233639659619311,1.0000528761116074,0.00023362730631578768,198.9155871839039,0.0,2.47564980844054e-06,7.015991557120491,0.038800713765151776,7.869792770644704e-05,0.00015494173191286394,0.0006241124458850742,0.09278532767864661,0.09278532767864661,0.09278532767864661,0.09278325660635664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487980.192120846,595.5736782456188,0.0,0.09278532767864661,0.09278532767919934,0.09278532767919934,0.3725058095603787,0.3725058095603787,0.5,10.006952343352348,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,27570.746317182056,20917.271520648104,0.758676289716992,1.0239282145514357,0.6367483121887151,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514441700167273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.47539631431,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.656273531714,260.656273531714,-12.493726468285956,244.90993510003153,276.40261196348945,127470.24896782132,127520.77524884218,-50.52628102086324,0.0,nan,276.40261196348945,3.2526119634894712,270.10407659074565,-3.0459234092543284,263.8055412180227,-9.344458781977266,257.50700584532956,-15.642994154670419,251.20847047266523,-21.94152952733475,244.90993510003153,-28.240064899968445,1.0,1.0,26381.15544483698,26381.15544483698,275.58772745565255,2.4377274556525776,275.58772745565255,275.58772745565255,77424.3865163509,77426.00656311506,-1.6200467641610885,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58772745565255,2.4377274556525776,1.0,0.002,0.12914427291431907,0.004909574216989632,0.0001994784710301786,0.0018005215289124703,0.0997392355150893,0.0997392355150893,0.0,-5.735125915840023e-14,0.9999775168518871,0.9999775168518871,0.0,0.09278324157293442,2.0861062649180335e-06,0.0,0.0,0.0,1600114.4576333978,266.6302678932773,0.0,1.0,1284447.7850129684,2598.3717337868698,,,,,,,,,,,,,,,,,3.0,16545.499964674505,1554.894608012087,0.3725058095603787,6.17534620354742,2.9349148192624313
2532.0,-29.992485978889867,5.0235380329039865,35.06586863709957,24.127458838652842,5.001821430704901,-26.493055237934158,-40.01813706764949,1.5023906897327743,-6.519761360806399,-6.519761360816153,40.13133074607029,42365.76316773189,25761.0012106218,25761.0012106218,68126.76437835369,77433.93227147072,77425.75486216214,25761.0012106218,103186.75607278393,103186.75607278393,103186.75607278393,130757.42968659187,126230.4583078603,4526.971378731573,0.0,91602.07095366198,56534.042834992564,38964.475687410464,27570.673613807943,66535.14930121841,20917.216621731262,1554.8919929052959,0.0,0.8784534271963189,2.726748198480783,0.0014947054983599872,1.0,1.0,-6.519761360806399,334130.58542533196,1560203.6291086266,4.669442718398747,1560203.6291086266,4.669442718398747,0.7586762991258764,0.09278505933440992,4.028046144702076,101325.0,128408.82219449492,1.2672965427534657,1.0,0.0,4.02804614470534,1.2847097057935422,1.2850098646872712,3.135374572587995,0.0,16545.49007100173,0.0,0.0,22741.067918038236,2318.943565645581,19329.909805169944,1971.1022423732818,0.85,0.8500000912374674,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4167.997614979903,4632.441516551485,6.180666015267386,5.0235380329039865,-3.710185447803128,8.733723480707114,2.9349265616340534,3.5,0.8385504461811581,0.6,0.00023362730631578768,1.0000527193039512,0.00023361499029610672,198.91600549976687,0.0,2.4572646240017713e-06,6.96388794442102,0.038803171029775776,7.869398144588925e-05,0.00015493332486989843,0.0006240785819280686,0.09278505933494281,0.09278505933494281,0.09278505933494281,0.09278299456621174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487980.3472973363,595.5736263237957,0.0,0.09278505933494281,0.09278505933440992,0.09278505933440992,0.37250488469997245,0.37250488469997245,0.5,10.006890400458579,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,27570.673613807943,20917.216621731262,0.7586762991258764,1.023921417383911,0.6367425881308736,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514472135369816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.42329270161,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.65598156702265,260.65598156702265,-12.494018432977327,244.90944315304245,276.4025199810787,127472.01164955249,127522.24960180497,-50.237952252464524,0.0,nan,276.4025199810787,3.2525199810787058,270.10390461543,-3.0460953845699805,263.8052892497959,-9.344710750204058,257.5066738841868,-15.643326115813181,251.20805851860206,-21.94194148139792,244.90944315304245,-28.24055684695753,1.0,1.0,26381.15544483698,26381.15544483698,275.58766908213715,2.4376690821371767,275.58766908213715,275.58766908213715,77424.15306632825,77425.75486216214,-1.6017958338925382,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58766908213715,2.4376690821371767,1.0,0.002,0.12914635175326064,0.004909560141219989,0.00019948167004677747,0.0018005183300372697,0.09974083502338874,0.09974083502338874,0.0,8.40473524110763e-14,0.9999775951124956,0.9999775951124956,0.0,0.09278298049559344,2.0788388164746024e-06,0.0,0.0,0.0,1600114.423334256,266.6302386391936,0.0,1.0,1284447.884868085,2598.371329662572,,,,,,,,,,,,,,,,,3.0,16545.49007100173,1554.8919929052959,0.37250488469997245,6.17534620354742,2.9349265616340534
