time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2533.0,-29.992990889125394,5.023446763072908,35.06585358358739,24.127331224177055,5.001754627167635,-26.49351633748856,-40.01857991153372,1.5022800755461723,-6.519793013406002,-6.519793013405764,40.13130294073799,42365.41570751655,25760.952379745868,25760.952379745868,68126.36808726241,77433.6843397761,77425.52076884049,25760.952379745868,103186.47314858636,103186.47314858636,103186.47314858636,130757.08396957527,126230.15312933076,4526.930840244508,0.0,91602.00007515168,56533.87196697118,38964.58678686722,27570.610820988906,66535.19760785613,20917.168716170185,1554.8899054314286,0.0,0.8784533614477178,2.726744981554741,0.0014947054983599872,1.0,1.0,-6.519793013406002,334130.16788896295,1560202.4269190144,4.66944495546866,1560202.4269190144,4.66944495546866,0.758676289472934,0.09278479579780577,4.028046144702076,101325.0,128408.81167171325,1.2672964389016852,1.0,0.0,4.028046144702043,1.2847102486317574,1.2850103918289744,3.1353732477747625,0.0,16545.4801906187,0.0,0.0,22741.05032178741,2318.9417713273556,19329.89473442879,1971.1007055853725,0.85,0.8500000862277453,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.007607363562,4632.441516551485,6.1806394820955575,5.023446763072908,-3.7102252655953456,8.733672028668254,2.9349382886623774,3.5,0.8385537967606792,0.6,0.00023361499029610672,1.0000525496342991,0.00023360271455888536,198.91642246919156,0.0,2.449853438593733e-06,6.94288464497464,0.03880562088321437,7.869003723457594e-05,0.00015492495306153076,0.000624044859897649,0.09278479579763559,0.09278479579763559,0.09278479579763559,0.09278275359664725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487980.5082084931,595.5735726283942,0.0,0.09278479579763559,0.09278479579780577,0.09278479579780577,0.37250396266293384,0.37250396266293384,0.5,10.00682913440102,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,27570.610820988906,20917.168716170185,0.758676289472934,1.0239147178728512,0.6367369036342091,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451450248031235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.40228940216,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.65569071284204,260.65569071284204,-12.494309287157932,244.90895283188792,276.40242859385825,127473.70337529229,127523.75024368538,-50.04686839309534,0.0,nan,276.40242859385825,3.2524285938582693,270.10373344142977,-3.04626655857021,263.805038289013,-9.34496171098698,257.50634313661953,-15.643656863380443,251.20764798424344,-21.94235201575654,244.90895283188792,-28.24104716811206,1.0,1.0,26381.15544483698,26381.15544483698,275.58761034715553,2.4376103471555552,275.58761034715553,275.58761034715553,77423.90719319823,77425.52076884049,-1.613575642259093,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58761034715553,2.4376103471555552,1.0,0.002,0.12914840837427363,0.004909545722175123,0.00019948483376141827,0.0018005151662245469,0.09974241688070913,0.09974241688070913,0.0,-1.4034780282390358e-14,0.9999778345034571,0.9999778345034571,0.0,0.09278273917673528,2.056621070488165e-06,0.0,0.0,0.0,1600114.3862229425,266.630206986594,0.0,1.0,1284447.992910217,2598.370892404677,,,,,,,,,,,,,,,,,3.0,16545.4801906187,1554.8899054314286,0.37250396266293384,6.17534620354742,2.9349382886623774
2534.0,-29.9934942059577,5.023355900238708,35.065838581906924,24.127202003169828,5.001685811147983,-26.493976204240305,-40.01901884386314,1.5021678094434328,-6.519824352146827,-6.519824352137197,40.13127432918724,42365.058647574886,25760.903540049683,25760.903540049683,68125.96218762457,77433.43805587287,77425.27500492078,25760.903540049683,103186.17854497046,103186.17854497046,103186.17854497046,130756.72264776722,126229.83219413512,4526.890453632101,0.0,91601.92938565716,56533.69005119532,38964.710371624264,27570.544102796768,66535.25447442103,20917.11800630108,1554.8876232070863,0.0,0.8784533004655287,2.726741796529787,0.0014947054983599872,1.0,1.0,-6.519824352146827,334129.75449317205,1560201.1898742267,4.669447030363497,1560201.1898742267,4.669447030363497,0.7586762861230307,0.09278453201860945,4.028046144702076,101325.0,128408.8038770602,1.2672963619744406,1.0,0.0,4.028046144701973,1.2847107991142233,1.2850109266684546,3.1353719043066466,0.0,16545.470326051018,0.0,0.0,22741.032772461513,2318.939981794141,19329.881325514783,1971.0993382566712,0.85,0.8500001525402356,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.017574135472,4632.441516551485,6.180612984913576,5.023355900238708,-3.710264763200104,8.733620663438812,2.9349499856515084,3.5,0.8385571387575739,0.6,0.00023360271455888536,1.0000523840093478,0.0002335904781530942,198.91683812427246,0.0,2.4418457312444122e-06,6.9201908023466645,0.038808062728945616,7.868612804206939e-05,0.00015491658651681597,0.0006240111590694662,0.09278453201908997,0.09278453201908997,0.09278453201908997,0.09278250259527997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487980.6633724387,595.5735207624301,0.0,0.09278453201908997,0.09278453201860945,0.09278453201860945,0.372503045008448,0.372503045008448,0.5,10.006768251770348,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,27570.544102796768,20917.11800630108,0.7586762861230307,1.0239077422303249,0.6367309929484347,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514532727591807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.379595559534,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6554007291606,260.6554007291606,-12.494599270839387,244.90846409789035,276.40233736048157,127475.36131449229,127525.25839697102,-49.8970824787378,0.0,nan,276.40233736048157,3.25233736048159,270.1035627079352,-3.046437292064752,263.80478805539855,-9.34521194460143,257.5060134028806,-15.643986597119351,251.20723875037703,-21.942761249622947,244.90846409789035,-28.241535902109632,1.0,1.0,26381.15544483698,26381.15544483698,275.5875505758538,2.437550575853834,275.5875505758538,275.5875505758538,77423.65928463415,77425.27500492078,-1.6157202866306761,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5875505758538,2.437550575853834,1.0,0.002,0.1291504521024181,0.004909531414961601,0.00019948797768978887,0.001800512022352358,0.09974398884489442,0.09974398884489442,0.0,4.2146841572332505e-14,0.9999779733969874,0.9999779733969874,0.0,0.09278248829055696,2.0437280524882507e-06,0.0,0.0,0.0,1600114.349479601,266.63017564785315,0.0,1.0,1284448.0998810132,2598.370459482685,,,,,,,,,,,,,,,,,3.0,16545.470326051018,1554.8876232070863,0.372503045008448,6.17534620354742,2.9349499856515084
2535.0,-29.99399587872455,5.023265449045322,35.06582361865892,24.127073969598882,5.0016181064388885,-26.494434480205882,-40.01945749679578,1.5020567079266653,-6.519855124392393,-6.519855124404906,40.131245434704255,42364.707676618265,25760.854143190136,25760.854143190136,68125.5618198084,77433.19205121146,77425.02581729226,25760.854143190136,103185.8799604824,103185.8799604824,103185.8799604824,130756.3556173083,126229.50541059344,4526.850206714862,0.0,91601.85876073186,56533.513995682304,38964.82751672173,27570.475656825907,66535.30317354764,20917.066087715473,1554.885245191,0.0,0.8784532436287212,2.726738669081901,0.0014947054983599872,1.0,1.0,-6.519855124392393,334129.34857053496,1560199.9405960275,4.669448964213535,1560199.9405960275,4.669448964213535,0.758676286476647,0.09278426867117534,4.028046144702076,101325.0,128408.79413374387,1.2672962658153848,1.0,0.0,4.028046144702191,1.2847113440684637,1.2850114560289367,3.135370574331456,0.0,16545.46047657417,0.0,0.0,22741.01523916553,2318.938193895523,19329.862254183747,1971.097393522125,0.85,0.8499999692578829,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.0275158923805,4632.441516551485,6.1805863912764245,5.023265449045322,-3.710303747985336,8.733569197030658,2.934961653301646,3.5,0.8385604723718989,0.6,0.0002335904781530942,1.0000522131094072,0.00023357828230468507,198.91725242315633,0.0,2.4340271499821568e-06,6.898032943049432,0.038810496756095596,7.868222151727749e-05,0.0001549082566358167,0.0006239776059244213,0.09278426867262918,0.09278426867262918,0.09278426867262918,0.09278224827523303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487980.81586121314,595.5734697525505,0.0,0.09278426867262918,0.09278426867117534,0.09278426867117534,0.3725021318138773,0.3725021318138773,0.5,10.006707640236508,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,27570.475656825907,20917.066087715473,0.758676286476647,1.0239009754282293,0.6367252519480688,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451456287953626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.35743770024,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6551117081971,260.6551117081971,-12.494888291802852,244.90797695655297,276.40224645988263,127477.02524637112,127526.75667553426,-49.73142916312381,0.0,nan,276.40224645988263,3.252246459882656,270.1033925591941,-3.0466074408058716,263.80453865851285,-9.345461341487123,257.50568475784695,-15.644315242153027,251.20683085719307,-21.94316914280691,244.90797695655297,-28.242023043447006,1.0,1.0,26381.15544483698,26381.15544483698,275.587490974925,2.4374909749250264,275.587490974925,275.587490974925,77423.41500659281,77425.02581729226,-1.610810699450667,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.587490974925,2.4374909749250264,1.0,0.002,0.12915248665209086,0.0049095172497146495,0.00019949110767280163,0.0018005088925183749,0.09974555383640081,0.09974555383640081,0.0,1.91176501712631e-13,0.9999780722584086,0.9999780722584086,0.0,0.09278223412170818,2.0345494671663888e-06,0.0,0.0,0.0,1600114.3134004376,266.6301448756076,0.0,1.0,1284448.2049181296,2598.3700343866058,,,,,,,,,,,,,,,,,3.0,16545.46047657417,1554.885245191,0.3725021318138773,6.17534620354742,2.934961653301646
2536.0,-29.994495863988256,5.023175403908064,35.06580869682222,24.1269463201985,5.001550600352133,-26.494891217555367,-40.01989590525625,1.5019459539048698,-6.519885879011554,-6.519885879026506,40.13121670302994,42364.363012216585,25760.805416439558,25760.805416439558,68125.16842865615,77432.94675548065,77424.77788797834,25760.805416439558,103185.5833044179,103185.5833044179,103185.5833044179,130755.99114858627,126229.18099684149,4526.810151744772,0.0,91601.78824305211,56533.343632959826,38964.9384556581,27570.407844168363,66535.34629982646,20917.01462773181,1554.8828965818448,0.0,0.8784531862681613,2.7267355434282874,0.0014947054983599872,1.0,1.0,-6.519885879011554,334128.94288080325,1560198.6983581882,4.669450915884205,1560198.6983581882,4.669450915884205,0.7586762860367382,0.09278400661535094,4.028046144702076,101325.0,128408.7838893427,1.2672961647110061,1.0,0.0,4.028046144702309,1.2847118873139585,1.285011983732368,3.135369248527627,0.0,16545.450643256212,0.0,0.0,22740.99773249425,2318.936408711869,19329.85182156301,1971.0963296908742,0.85,0.8500001648539323,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.037434406086,4632.441516551485,6.180559993005505,5.023175403908064,-3.7103426354223745,8.733518039330438,2.9349732936920394,3.5,0.8385637981977255,0.6,0.00023357828230468507,1.0000520376863253,0.00023356612806377664,198.9176653299557,0.0,2.4259646565136893e-06,6.8751838365597955,0.03881292272075211,7.867831734884137e-05,0.0001548999649558437,0.0006239442066548729,0.09278400661434688,0.09278400661434688,0.09278400661434688,0.09278199571603032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487980.9677667239,595.573418940344,0.0,0.09278400661434688,0.09278400661535094,0.09278400661535094,0.37250122269437336,0.37250122269437336,0.5,10.006647312989307,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,27570.407844168363,20917.01462773181,0.7586762860367382,1.0238943992515726,0.636719659071303,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451459293310956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.334588593745,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.65482364637495,260.65482364637495,-12.495176353625027,244.9074914115848,276.4021558811991,127478.68344630672,127528.24983695937,-49.56639065263822,0.0,nan,276.4021558811991,3.252155881199144,270.1032229872564,-3.0467770127435756,263.80429009331993,-9.345709906680042,257.505357199402,-15.644642800597978,251.2064243054877,-21.943575694512276,244.9074914115848,-28.242508588415177,1.0,1.0,26381.15544483698,26381.15544483698,275.5874315372174,2.437431537217435,275.5874315372174,275.5874315372174,77423.17151725512,77424.77788797834,-1.606370723224245,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5874315372174,2.437431537217435,1.0,0.002,0.12915451168348846,0.004909503126462418,0.00019949422296055983,0.0018005057768935185,0.09974711148027991,0.09974711148027991,0.0,-1.4592190303308605e-13,0.9999781747778501,0.9999781747778501,0.0,0.09278198158379461,2.025031556336426e-06,0.0,0.0,0.0,1600114.2773419286,266.6301141209884,0.0,1.0,1284448.3098950565,2598.369609534204,,,,,,,,,,,,,,,,,3.0,16545.450643256212,1554.8828965818448,0.37250122269437336,6.17534620354742,2.9349732936920394
2537.0,-29.994994351376334,5.023085732135552,35.065793796811164,24.126813501957827,5.001477121214693,-26.49534720411476,-40.0203304021619,1.501829973957264,-6.519918109455716,-6.519918109469282,40.13118748908337,42364.00862518532,25760.760612682385,25760.760612682385,68124.7692378677,77432.70483317938,77424.51769225902,25760.760612682385,103185.2783049414,103185.2783049414,103185.2783049414,130755.617446207,126228.8472752189,4526.770170988114,0.0,91601.71807500217,56533.160576799964,38965.06388689133,27570.3391412656,66535.40302815693,20916.962435368707,1554.8805409162305,0.0,0.8784531227455834,2.726732267786583,0.0014947054983599872,1.0,1.0,-6.519918109455716,334128.5177236027,1560197.4352698715,4.669453077215324,1560197.4352698715,4.669453077215324,0.7586762835304218,0.09278374552081307,4.028046144702076,101325.0,128408.7731995328,1.2672960592107851,1.0,0.0,4.028046144705382,1.2847124549187885,1.2850125358542674,3.135367863275447,0.0,16545.440827022136,0.0,0.0,22740.98031262183,2318.9346323792356,19329.83316334715,1971.0944270823525,0.85,0.8499999954979336,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.047328825775,4632.441516551485,6.180534571794251,5.023085732135552,-3.7103825639689703,8.733468296104522,2.9349849058240416,3.5,0.8385671159497262,0.6,0.00023356612806377664,1.0000518819978919,0.0002335540108150799,198.91807700125767,0.0,2.417693225362527e-06,6.851742600677402,0.038815340413977474,7.867444819076716e-05,0.0001548916798730095,0.0006239108339589041,0.09278374552200874,0.09278374552200874,0.09278374552200874,0.09278173698168234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487981.1169960326,595.5733689747684,0.0,0.09278374552200874,0.09278374552081307,0.09278374552081307,0.37250031739752415,0.37250031739752415,0.5,10.0065870571077,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,27570.3391412656,20916.962435368707,0.7586762835304218,1.0238875266005103,0.6367137899090717,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514622885708317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.31114735787,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.65453596247374,260.65453596247374,-12.495464037526233,244.90700737716054,276.40206454781514,127480.26442170732,127529.76578425641,-49.5013625490865,0.0,nan,276.40206454781514,3.2520645478151664,270.103053113667,-3.0469468863329894,263.8040416795262,-9.345958320473756,257.50503024539853,-15.644969754601448,251.20601881127484,-21.943981188725132,244.90700737716054,-28.242992622839438,1.0,1.0,26381.15544483698,26381.15544483698,275.5873692045811,2.4373692045811026,275.5873692045811,275.5873692045811,77422.9199109335,77424.51769225902,-1.5977813255158253,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5873692045811,2.4373692045811026,1.0,0.002,0.1291565345937601,0.004909488745520101,0.00019949733436647833,0.0018005026657958465,0.09974866718323916,0.09974866718323916,0.0,1.6232458086018475e-13,0.9999781975811651,0.9999781975811651,0.0,0.09278172261073216,2.022910080912842e-06,0.0,0.0,0.0,1600114.2395530601,266.63008189054426,0.0,1.0,1284448.4199095136,2598.369164294532,,,,,,,,,,,,,,,,,3.0,16545.440827022136,1554.8805409162305,0.37250031739752415,6.17534620354742,2.9349849058240416
2538.0,-29.99549112346293,5.0229964600754355,35.065778891705015,24.12668466512116,5.001407873003137,-26.49580122381648,-40.020764619670786,1.5017179733490054,-6.519948644366821,-6.519948644378616,40.13115754205523,42363.660410631885,25760.712647202807,25760.712647202807,68124.37305783469,77432.46182370566,77424.2515927879,25760.712647202807,103184.9642399907,103184.9642399907,103184.9642399907,130755.23015482433,126228.5000941833,4526.730060641023,0.0,91601.64783933996,56532.98465211808,38965.18131913542,27570.265914833624,66535.44723396905,20916.907088416592,1554.8779299998916,0.0,0.8784530711974283,2.726729164468012,0.0014947054983599872,1.0,1.0,-6.519948644366821,334128.11493285594,1560196.1404867393,4.669454831121486,1560196.1404867393,4.669454831121486,0.7586762910822225,0.0927834831446072,4.028046144702076,101325.0,128408.76022700303,1.2672959311818706,1.0,0.0,4.028046144702177,1.2847130038339267,1.285013069329623,3.1353665236370385,0.0,16545.431024129328,0.0,0.0,22740.962875964033,2318.93285433497,19329.814999981758,1971.0925749345352,0.85,0.8499998485293834,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.057191325148,4632.441516551485,6.180508439475783,5.0229964600754355,-3.710421132724619,8.733417592800055,2.934996480512514,3.5,0.8385704230035754,0.6,0.0002335540108150799,1.0000517036774113,0.00023354193583816733,198.9184872574886,0.0,2.410339809304176e-06,6.8309030195680345,0.03881775075378678,7.867058169643418e-05,0.0001548834291186457,0.0006238775995395981,0.09278348314478864,0.09278348314478864,0.09278348314478864,0.09278147014489432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487981.26332672726,595.5733199158324,0.0,0.09278348314478864,0.0927834831446072,0.0927834831446072,0.37249941487039556,0.37249941487039556,0.5,10.006526667153109,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,27570.265914833624,20916.907088416592,0.7586762910822225,1.023880891914324,0.6367081333602806,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451465274869141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.290307776755,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.65424912834516,260.65424912834516,-12.49575087165482,244.90652491337917,276.4019733433339,127481.89515803826,127531.25030131251,-49.35514327423577,0.0,nan,276.4019733433339,3.2519733433339297,270.1028836573291,-3.047116342670904,263.8037939713304,-9.346206028669599,257.50470428534237,-15.645295714657607,251.20561459935635,-21.944385400643625,244.90652491337917,-28.243475086620805,1.0,1.0,26381.15544483698,26381.15544483698,275.5873078844698,2.437307884469817,275.5873078844698,275.5873078844698,77422.6789023604,77424.2515927879,-1.572690427492489,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5873078844698,2.437307884469817,1.0,0.002,0.1291585616835913,0.004909474654142802,0.00019950045292301916,0.00180049954709819,0.09975022646150958,0.09975022646150958,0.0,2.1209162898161438e-14,0.9999781524711713,0.9999781524711713,0.0,0.09278145605478437,2.027089822831077e-06,0.0,0.0,0.0,1600114.2037521207,266.63005135563316,0.0,1.0,1284448.5241364662,2598.3687424775712,,,,,,,,,,,,,,,,,3.0,16545.431024129328,1554.8779299998916,0.37249941487039556,6.17534620354742,2.934996480512514
2539.0,-29.995987840190434,5.0229076186567045,35.065764029975604,24.126563930790894,5.001347687896304,-26.496254287371386,-40.021198662556685,1.5016141350856813,-6.519977178854049,-6.519977178899472,40.13112898337058,42363.311791235144,25760.660970192792,25760.660970192792,68123.97276142794,77432.21495569115,77424.01030298788,25760.660970192792,103184.67127318068,103184.67127318068,103184.67127318068,130754.86821799957,126228.17803947834,4526.690178521218,0.0,91601.57739314152,56532.812432621766,38965.2944005775,27570.19694481889,66535.49134539638,20916.854934068837,1554.8754729320967,0.0,0.8784530252076577,2.726726264458691,0.0014947054983599872,1.0,1.0,-6.519977178854049,334127.7385303571,1560194.90573014,4.669456395905869,1560194.90573014,4.669456395905869,0.7586762973051457,0.09278322218981744,4.028046144702076,101325.0,128408.75232099781,1.2672958531556655,1.0,0.0,4.0280461447022144,1.2847135144819493,1.285013564583222,3.135365277391321,0.0,16545.421238983483,0.0,0.0,22740.945387038657,2318.931070960895,19329.80211373884,1971.0912609034522,0.85,0.8499999355680252,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.067029207026,4632.441516551485,6.180481453316203,5.0229076186567045,-3.7104580988719205,8.733365717528624,2.935008026327939,3.5,0.8385737218079825,0.6,0.00023354193583816733,1.0000516981258887,0.00023352986278192244,198.9188974694939,0.0,2.4019361411161197e-06,6.807087023923083,0.038820152689927896,7.866671693260156e-05,0.00015487521890556578,0.0006238445284224543,0.09278322219044383,0.09278322219044383,0.09278322219044383,0.09278121999380416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487981.41480820015,595.5732692500061,0.0,0.09278322219044383,0.09278322218981744,0.09278322218981744,0.3724985134476091,0.3724985134476091,0.5,10.006466601382177,4.5417891669785604e-11,4.5417891669785604e-11,4.5417891669785604e-11,4.5417891669785604e-11,4.5417891669785604e-11,4.5417891669785604e-11,27570.19694481889,20916.854934068837,0.7586762973051457,1.0238741968220464,0.6367024716375869,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514682509032333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.26649178111,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6539638184368,260.6539638184368,-12.49603618156317,244.9060438266227,276.40188381026934,127483.61673847724,127532.70961132036,-49.092872843120084,0.0,nan,276.40188381026934,3.251883810269362,270.1027158135274,-3.0472841864725524,263.80354781679597,-9.346452183204008,257.5043798200657,-15.64562017993427,251.20521182333962,-21.944788176660353,244.9060438266227,-28.243956173377285,1.0,1.0,26381.15544483698,26381.15544483698,275.58725143499214,2.437251434992163,275.58725143499214,275.58725143499214,77422.44943032177,77424.01030298788,-1.5608726661157561,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58725143499214,2.437251434992163,1.0,0.002,0.12916057755558394,0.004909460974352189,0.00019950355497215432,0.0018004964450907845,0.09975177748607716,0.09975177748607716,0.0,6.293880347452152e-14,0.9999782733144662,0.9999782733144662,0.0,0.09278120631792611,2.0158718913304947e-06,0.0,0.0,0.0,1600114.170296585,266.63002282114593,0.0,1.0,1284448.621535215,2598.3683482951265,,,,,,,,,,,,,,,,,3.0,16545.421238983483,1554.8754729320967,0.3724985134476091,6.17534620354742,2.935008026327939
2540.0,-29.99648131398415,5.022819158154936,35.06574924417866,24.126437154505425,5.001280357961325,-26.49670514678944,-40.02162861926479,1.501504190765417,-6.520008067350034,-6.520008067349926,40.13110145075836,42362.96018197484,25760.61526015076,25760.61526015076,68123.5754421256,77431.97243131566,77423.77510061635,25760.61526015076,103184.39036076711,103184.39036076711,103184.39036076711,130754.5245183167,126227.87380662054,4526.650711696156,0.0,91601.50708495392,56532.63213070129,38965.41661583625,27570.134157549583,66535.55077338582,20916.807092172203,1554.8733650140227,0.0,0.8784529625612757,2.726723125210202,0.0014947054983599872,1.0,1.0,-6.520008067350034,334127.3310761769,1560193.7153394965,4.669458527425258,1560193.7153394965,4.669458527425258,0.758676289808496,0.09278296443487578,4.028046144702076,101325.0,128408.74074037037,1.267295738863759,1.0,0.0,4.028046144698485,1.2847140536881767,1.2850140884041508,3.1353639614498645,0.0,16545.411438387593,0.0,0.0,22740.92793237576,2318.92929108062,19329.79087165978,1971.090114530424,0.85,0.8500000936259239,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.0768509892005,4632.441516551485,6.180455922744575,5.022819158154936,-3.710496763589215,8.73331592174415,2.935019553266747,3.5,0.8385770152190706,0.6,0.00023352986278192244,1.0000513608019563,0.00023351786911689348,198.91930500480987,0.0,2.4015590373208505e-06,6.80601831176729,0.03882255424896522,7.86628887255826e-05,0.00015486697405633985,0.0006238113177893162,0.0927829644366449,0.0927829644366449,0.0927829644366449,0.09278098077746463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487981.56856896635,595.5732178933315,0.0,0.0927829644366449,0.09278296443487578,0.09278296443487578,0.37249761363297607,0.37249761363297607,0.5,10.006407092028429,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,27570.134157549583,20916.807092172203,0.758676289808496,1.0238673107877088,0.6366966184177136,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514712266173353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.26542306896,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.65367940090215,260.65367940090215,-12.496320599097828,244.90556436171335,276.40179444010585,127485.24611178695,127534.18543558383,-48.93932379687783,0.0,nan,276.40179444010585,3.2517944401058685,270.1025484244173,-3.04745157558267,263.8033024087372,-9.346697591262796,257.5040563930576,-15.645943606942353,251.20481037738176,-21.945189622618216,244.90556436171335,-28.24443563828663,1.0,1.0,26381.15544483698,26381.15544483698,275.58719333584304,2.4371933358430624,275.58719333584304,275.58719333584304,77422.20427953065,77423.77510061635,-1.5708210856973892,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58719333584304,2.4371933358430624,1.0,0.002,0.12916257523151223,0.004909446943373063,0.00019950662794974877,0.0018004933722546663,0.09975331397487439,0.09975331397487439,0.0,2.04415043919548e-13,0.9999784693697699,0.9999784693697699,0.0,0.09278096675917688,1.997675698903326e-06,0.0,0.0,0.0,1600114.134081057,266.62999193264994,0.0,1.0,1284448.7269690393,2598.36792159401,,,,,,,,,,,,,,,,,3.0,16545.411438387593,1554.8733650140227,0.37249761363297607,6.17534620354742,2.935019553266747
2541.0,-29.99697320389208,5.022731099825304,35.065734494608314,24.12631184505301,5.001214472584768,-26.497154436249147,-40.02205826165152,1.501395704926791,-6.520037517896526,-6.520037517871432,40.13107292439771,42362.61434825566,25760.566999533712,25760.566999533712,68123.18134778937,77431.73026824476,77423.52912949852,25760.566999533712,103184.09612903223,103184.09612903223,103184.09612903223,130754.1619024976,126227.55062792818,4526.611274569409,0.0,91601.43708377446,56532.458011686576,38965.53230231987,27570.065773465365,66535.59807578524,20916.755310084052,1554.870956340615,0.0,0.8784529114853035,2.7267201321054286,0.0014947054983599872,1.0,1.0,-6.520037517896526,334126.9425905264,1560192.4819812733,4.669460265265989,1560192.4819812733,4.669460265265989,0.7586762934100524,0.09278270522069203,4.028046144702076,101325.0,128408.73144246281,1.2672956471005459,1.0,0.0,4.028046144700593,1.2847145859086837,1.285014605339715,3.1353626625582547,0.0,16545.401686201254,0.0,0.0,22740.91055393049,2318.9275189723803,19329.773673194926,1971.0883607750789,0.85,0.8499999869114304,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.086644502086,4632.441516551485,6.180429822281451,5.022731099825304,-3.7105342605034486,8.733265360328753,2.9350310470464747,3.5,0.8385802991561356,0.6,0.00023351786911689348,1.0000511961533514,0.00023350591451228568,198.9197112335396,0.0,2.3857715120209426e-06,6.761276465067351,0.03882494002047724,7.865906348922819e-05,0.0001548588056276653,0.0006237784149816853,0.09278270522126084,0.09278270522126084,0.09278270522126084,0.09278072980987855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487981.7163326561,595.5731684381365,0.0,0.09278270522126084,0.09278270522069203,0.09278270522069203,0.3724967167637787,0.3724967167637787,0.5,10.006347829828844,-2.5067947717616335e-11,-2.5067947717616335e-11,-2.5067947717616335e-11,-2.5067947717616335e-11,-2.5067947717616335e-11,-2.5067947717616335e-11,27570.065773465365,20916.755310084052,0.7586762934100524,1.0238606598259754,0.6366909680439617,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451474182915314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.22068122226,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.65339598879905,260.65339598879905,-12.49660401120093,244.90508651047833,276.40170546713085,127486.88470490732,127535.65102479479,-48.7663198874619,0.0,nan,276.40170546713085,3.2517054671308756,270.1023816757949,-3.047618324205075,263.8030578844591,-9.346942115540855,257.50373409313005,-15.646265906869928,251.20441030180115,-21.94558969819883,244.90508651047833,-28.24491348952165,1.0,1.0,26381.15544483698,26381.15544483698,275.58713542878036,2.4371354287803797,275.58713542878036,275.58713542878036,77421.96367909151,77423.52912949852,-1.5654504070116673,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58713542878036,2.4371354287803797,1.0,0.002,0.1291645643723359,0.004909433209133973,0.00019950968833311937,0.0018004903117375258,0.09975484416655969,0.09975484416655969,0.0,7.064531251654849e-14,0.9999785612978652,0.9999785612978652,0.0,0.09278071607991153,1.989140780485467e-06,0.0,0.0,0.0,1600114.0995514544,266.62996248210345,0.0,1.0,1284448.827494603,2598.3675147572103,,,,,,,,,,,,,,,,,3.0,16545.401686201254,1554.870956340615,0.3724967167637787,6.17534620354742,2.9350310470464747
2542.0,-29.997463506159395,5.022643407611089,35.06571976809368,24.12618154138329,5.001142719195843,-26.49760288362464,-40.022487834189064,1.5012820966596416,-6.520068625418219,-6.520068625440746,40.13104409047405,42362.274814106866,25760.52306569163,25760.52306569163,68122.7978797985,77431.49145432362,77423.27277206846,25760.52306569163,103183.79583776009,103183.79583776009,103183.79583776009,130753.7932973548,126227.22136807544,4526.5719292793665,0.0,91601.36741411802,56532.28717374483,38965.64471152577,27569.997459594717,66535.64217112049,20916.703475041675,1554.8685908083494,0.0,0.878452852601288,2.726716970602553,0.0014947054983599872,1.0,1.0,-6.520068625418219,334126.5322479101,1560191.2353274508,4.66946226877261,1560191.2353274508,4.66946226877261,0.7586762931587573,0.09278244707231782,4.028046144702076,101325.0,128408.72114238553,1.2672955454466868,1.0,0.0,4.028046144701311,1.2847151420097462,1.2850151462115826,3.1353613053869633,0.0,16545.391949296296,0.0,0.0,22740.893257788903,2318.92575525678,19329.76162481827,1971.0871321825773,0.85,0.850000103588618,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.096415750208,4632.441516551485,6.180404793024694,5.022643407611089,-3.710572936238942,8.733216343850032,2.9350425147139605,3.5,0.8385835756325601,0.6,0.00023350591451228568,1.0000510311119768,0.00023349399905387406,198.92011615256803,0.0,2.3780064964949817e-06,6.739270411066778,0.038827318026973735,7.865523904669051e-05,0.00015485067546559518,0.000623745666313703,0.09278244707073686,0.09278244707073686,0.09278244707073686,0.09278047486225086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487981.8621485461,595.5731196012713,0.0,0.09278244707073686,0.09278244707231782,0.09278244707231782,0.37249582267514464,0.37249582267514464,0.5,10.006288663148615,2.2509993868879974e-11,2.2509993868879974e-11,2.2509993868879974e-11,2.2509993868879974e-11,2.2509993868879974e-11,2.2509993868879974e-11,27569.997459594717,20916.703475041675,0.7586762931587573,1.0238542179332404,0.6366854430465545,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514771297360096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.198675168256,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.65311301020125,260.65311301020125,-12.496886989798725,244.9046102004104,276.40161582000115,127488.44692863071,127537.13865603211,-48.69172740140219,0.0,nan,276.40161582000115,3.2516158200011773,270.1022146960779,-3.047785303922069,263.8028135721568,-9.347186427843155,257.5034124482394,-15.646587551760604,251.20401132432187,-21.94598867567811,244.9046102004104,-28.24538979958959,1.0,1.0,26381.15544483698,26381.15544483698,275.58707466307146,2.437074663071485,275.58707466307146,275.58707466307146,77421.71545549043,77423.27277206846,-1.557316578036989,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58707466307146,2.437074663071485,1.0,0.002,0.12916655061876664,0.004909419185364244,0.00019951274356594669,0.0018004872562262877,0.09975637178297334,0.09975637178297334,0.0,-2.0776566231339721e-13,0.9999785924299635,0.9999785924299635,0.0,0.09278046082558396,1.9862467338628413e-06,0.0,0.0,0.0,1600114.0630790996,266.62993137458176,0.0,1.0,1284448.933676019,2598.3670850307485,,,,,,,,,,,,,,,,,3.0,16545.391949296296,1554.8685908083494,0.37249582267514464,6.17534620354742,2.9350425147139605
2543.0,-29.997952169731786,5.022556143913324,35.065705060458896,24.12606185479092,5.001082659321615,-26.4980486868283,-40.02291698763145,1.501179176411958,-6.520096066520921,-6.5200960665117345,40.13101518217901,42361.940705815075,25760.471643744368,25760.471643744368,68122.41234955944,77431.24823342725,77423.02572305565,25760.471643744368,103183.49736680002,103183.49736680002,103183.49736680002,130753.42309009335,126226.8905159739,4526.532574119452,0.0,91601.29740945094,56532.12581941088,38965.74621115562,27569.925723293327,66535.67193444895,20916.64940364365,1554.8659746103913,0.0,0.8784528138649315,2.7267141817255975,0.0014947054983599872,1.0,1.0,-6.520096066520921,334126.17026974406,1560189.9854590644,4.669463586762761,1560189.9854590644,4.669463586762761,0.7586763059710224,0.09278218750475518,4.028046144702076,101325.0,128408.71173312576,1.2672954525845128,1.0,0.0,4.028046144699381,1.2847156480358726,1.2850156370471024,3.1353600704251736,0.0,16545.382227800746,0.0,0.0,22740.8758784778,2318.92398306025,19329.747821561457,1971.0857246421008,0.85,0.8500001462061244,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.106156036767,4632.441516551485,6.180378013269855,5.022556143913324,-3.7106087533335748,8.733164897246898,2.9350539460623812,3.5,0.838586841732109,0.6,0.00023349399905387406,1.0000508607546899,0.00023348212397684203,198.9205197197173,0.0,2.37022437124964e-06,6.717215868121479,0.03882968825134499,7.865141850697134e-05,0.00015484258054690274,0.0006237130596076722,0.09278218750283726,0.09278218750283726,0.09278218750283726,0.0927802197646064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487982.0069586327,595.5730710878458,0.0,0.09278218750283726,0.09278218750475518,0.09278218750475518,0.3724949306295465,0.3724949306295465,0.5,10.006229630497678,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,27569.925723293327,20916.64940364365,0.7586763059710224,1.0238479655946624,0.6366801367475499,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451480067056817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.17662062531,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.652831598309,260.652831598309,-12.497168401690999,244.90413554064727,276.4015276559779,127490.1432798082,127538.56542662701,-48.42214681878985,0.0,nan,276.4015276559779,3.2515276559778954,270.10204923290905,-3.0479507670909243,263.8025708098393,-9.347429190160653,257.5030923867727,-15.646907613227256,251.20361396370757,-21.94638603629241,244.90413554064727,-28.245864459352703,1.0,1.0,26381.15544483698,26381.15544483698,275.58701864075704,2.43701864075706,275.58701864075704,275.58701864075704,77421.48819866328,77423.02572305565,-1.537524392362684,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58701864075704,2.43701864075706,1.0,0.002,0.12916853170840042,0.004909405850795475,0.00019951579233656248,0.001800484207417092,0.09975789616828123,0.09975789616828123,0.0,-2.463454787382524e-13,0.9999786479493762,0.9999786479493762,0.0,0.0927802064147906,1.9810899645896387e-06,0.0,0.0,0.0,1600114.0309054675,266.62990393347906,0.0,1.0,1284449.0273425768,2598.366705953191,,,,,,,,,,,,,,,,,3.0,16545.382227800746,1554.8659746103913,0.3724949306295465,6.17534620354742,2.9350539460623812
2544.0,-29.99843953305004,5.022469333237074,35.065690468004846,24.12595114381986,5.001032567434684,-26.498492322993393,-40.023338213190414,1.5010853574327847,-6.520121791251427,-6.520121791270105,40.130989090112486,42361.57947618795,25760.41728024144,25760.41728024144,68121.99675642939,77431.00124259136,77422.82227926057,25760.41728024144,103183.239559502,103183.239559502,103183.239559502,130753.10400628025,126226.61011861487,4526.493887665379,0.0,91601.2271449771,56531.940948346404,38965.87355181189,27569.864446778243,66535.73799859014,20916.60298076854,1554.8638128063826,0.0,0.8784527737176296,2.7267115672879387,0.0014947054983599872,1.0,1.0,-6.520121791251427,334125.83093268366,1560188.8573519385,4.669464952759878,1560188.8573519385,4.669464952759878,0.7586763083709254,0.09278193187324404,4.028046144702076,101325.0,128408.70104331587,1.2672953470842918,1.0,0.0,4.028046144701355,1.2847161114066306,1.2850160852691632,3.1353589395650876,0.0,16545.372522790305,0.0,0.0,22740.85843466725,2318.9222042866068,19329.729365087824,1971.083842605561,0.85,0.8499999866153101,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.1158819213915,4632.441516551485,6.1803505492670165,5.022469333237074,-3.710643170821276,8.733112504058349,2.9350653605262407,3.5,0.8385901030074974,0.6,0.00023348212397684203,1.0000507256218556,0.0002334702810516509,198.92092221447876,0.0,2.3621964949236913e-06,6.694464866613742,0.03883205044783991,7.864766871209559e-05,0.00015483445526474644,0.0006236803305962079,0.09278193187446225,0.09278193187446225,0.09278193187446225,0.09277999756787018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487982.160551074,595.5730198566436,0.0,0.09278193187446225,0.09278193187324404,0.09278193187324404,0.37249404019227844,0.37249404019227844,0.5,10.006171600986576,1.8701484805205837e-11,1.8701484805205837e-11,1.8701484805205837e-11,1.8701484805205837e-11,1.8701484805205837e-11,1.8701484805205837e-11,27569.864446778243,20916.60298076854,0.7586763083709254,1.0238407028396208,0.636674075473328,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514829945717662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.1538696238,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.652552492663,260.652552492663,-12.497447507336972,244.90366254633892,276.40144243899323,127491.93483546264,127539.96015222344,-48.025316760817525,0.0,nan,276.40144243899323,3.2514424389932515,270.10188646046134,-3.048113539538633,263.8023304819105,-9.347669518089504,257.5027745034012,-15.647225496598764,251.2032185248729,-21.946781475127068,244.90366254633892,-28.246337453661056,1.0,1.0,26381.15544483698,26381.15544483698,275.5869693794681,2.4369693794681098,275.5869693794681,275.5869693794681,77421.26884708596,77422.82227926057,-1.5534321746090427,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5869693794681,2.4369693794681098,1.0,0.002,0.12917047890178363,0.004909392971630438,0.0001995187894539688,0.0018004812104329788,0.09975939472698439,0.09975939472698439,0.0,-1.1305236261027751e-13,0.9999790132219945,0.9999790132219945,0.0,0.09277998467943689,1.947193807149789e-06,0.0,0.0,0.0,1600114.000744205,266.62987820874855,0.0,1.0,1284449.1151505169,2598.366350586105,,,,,,,,,,,,,,,,,3.0,16545.372522790305,1554.8638128063826,0.37249404019227844,6.17534620354742,2.9350653605262407
2545.0,-29.998925065677483,5.0223828456101245,35.065675979036456,24.125818989146524,5.000958129907693,-26.498936746119572,-40.02376335030419,1.5009698103349596,-6.520154210900387,-6.520154210901179,40.130962891086604,42361.24228347665,25760.37851519795,25760.37851519795,68121.6207986746,77430.76583890003,77422.59524752968,25760.37851519795,103182.97376272763,103182.97376272763,103182.97376272763,130752.78174216859,126226.32598631465,4526.455755853936,0.0,91601.1578709326,56531.76936946392,38965.98722385409,27569.807979440964,66535.79520329506,20916.559612778816,1554.8620385903353,0.0,0.8784526977035271,2.7267082724399225,0.0014947054983599872,1.0,1.0,-6.520154210900387,334125.40328278835,1560187.72462164,4.669467539111862,1560187.72462164,4.669467539111862,0.758676289235546,0.09278168069722235,4.028046144702076,101325.0,128408.68968539282,1.2672952349903066,1.0,0.0,4.028046144701608,1.2847166763474918,1.2850166351263395,3.135357560823446,0.0,16545.362827539506,0.0,0.0,22740.841236740012,2318.9204505860835,19329.7147762115,1971.0823549541892,0.85,0.8499999879064495,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.125600311457,4632.441516551485,6.180326838824878,5.0223828456101245,-3.71068257984302,8.733065425453145,2.935076766212094,3.5,0.838593361774884,0.6,0.0002334702810516509,1.0000505352769253,0.00023345848316255372,198.92132319877118,0.0,2.3558056007381405e-06,6.6763530724918905,0.03883440625344065,7.864388426372912e-05,0.00015482639678792177,0.0006236478706797021,0.09278168070014194,0.09278168070014194,0.09278168070014194,0.09277977155907341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487982.3099812982,595.5729699737705,0.0,0.09278168070014194,0.09278168069722235,0.09278168069722235,0.3724931545015719,0.3724931545015719,0.5,10.006114327522639,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,27569.807979440964,20916.559612778816,0.758676289235546,1.0238341721254578,0.6366684602482784,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451485914308307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.13575782968,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.65227322710695,260.65227322710695,-12.497726772893031,244.90319100956762,276.4013554446506,127493.41884975586,127541.471679183,-48.05282942715641,0.0,nan,276.4013554446506,3.251355444650642,270.10172255763524,-3.0482774423647356,263.8020896706011,-9.347910329398871,257.5024567836009,-15.647543216399072,251.20282389658655,-21.947176103413426,244.90319100956762,-28.246808990432356,1.0,1.0,26381.15544483698,26381.15544483698,275.58691069440454,2.4369106944045598,275.58691069440454,275.58691069440454,77421.00658902008,77422.59524752968,-1.5886585096013732,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58691069440454,2.4369106944045598,1.0,0.002,0.1291724020114627,0.004909378977310616,0.0001995217466255918,0.0018004782537515197,0.0997608733127959,0.0997608733127959,0.0,3.771115364425981e-13,0.999979272748255,0.999979272748255,0.0,0.09277975758796922,1.9231092531314873e-06,0.0,0.0,0.0,1600113.9627333924,266.6298457890996,0.0,1.0,1284449.2258106475,2598.365902734129,,,,,,,,,,,,,,,,,3.0,16545.362827539506,1554.8620385903353,0.3724931545015719,6.17534620354742,2.935076766212094
