time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2546.0,-29.999408988270137,5.022296764639987,35.06566146931045,24.12569469250741,5.000892291620058,-26.499378860278558,-40.024184331390984,1.500862163636549,-6.5201818803691935,-6.520181880379118,40.130933314240245,42360.89490119599,25760.329716397497,25760.329716397497,68121.22461759349,77430.52742572849,77422.33406142746,25760.329716397497,103182.66377782496,103182.66377782496,103182.66377782496,130752.3968273639,126225.97962767919,4526.417199684721,0.0,91601.08841797232,56531.59049339498,38966.10880508593,27569.73304953894,66535.84185462487,20916.503237614535,1554.859274007013,0.0,0.8784526602724811,2.7267054603609,0.0014947054983599872,1.0,1.0,-6.5201818803691935,334125.03829319356,1560186.4458487818,4.669468812689589,1560186.4458487818,4.669468812689589,0.7586763063693985,0.09278142356632417,4.028046144702076,101325.0,128408.67431879105,1.2672950833337384,1.0,0.0,4.02804614470228,1.2847172042406292,1.2850171479849903,3.1353562724980972,0.0,16545.353152718104,0.0,0.0,22740.82399439527,2318.9186923562347,19329.69674131068,1971.0805159061129,0.85,0.8499998393230914,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.1352784423925,4632.441516551485,6.180300780934342,5.022296764639987,-3.7107183215588604,8.733015086198847,2.935088124666693,3.5,0.8385966070476265,0.6,0.00023345848316255372,1.0000503678968249,0.00023344672494199774,198.92172285481135,0.0,2.3468517101613774e-06,6.650977746597344,0.03883675310515081,7.864013697701406e-05,0.00015481834618553966,0.0006236154424818143,0.0927814235658449,0.0927814235658449,0.0927814235658449,0.09277950695653014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487982.4441617424,595.5729248843436,0.0,0.0927814235658449,0.09278142356632417,0.09278142356632417,0.3724922750868416,0.3724922750868416,0.5,10.006056829103363,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,27569.73304953894,20916.503237614535,0.7586763063693985,1.0238274998674028,0.6366627928711104,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514888230885474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.110382503786,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6519947588476,260.6519947588476,-12.498005241152384,244.90272102159489,276.40126849610346,127495.01067917941,127542.92631949668,-47.91564031724431,0.0,nan,276.40126849610346,3.251268496103478,270.1015590012032,-3.048440998796764,263.8018495062868,-9.348150493713149,257.5021400113986,-15.647859988601397,251.20243051649862,-21.947569483501354,244.90272102159489,-28.24727897840509,1.0,1.0,26381.15544483698,26381.15544483698,275.5868528081551,2.436852808155095,275.5868528081551,275.5868528081551,77420.76952963724,77422.33406142746,-1.5645317902235547,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5868528081551,2.436852808155095,1.0,0.002,0.12917433178639637,0.004909365816293561,0.00019952471604002133,0.001800475283892853,0.09976235802001066,0.09976235802001066,0.0,-6.712555858379154e-14,0.9999792008465679,0.9999792008465679,0.0,0.09277949379125977,1.9297750644061323e-06,0.0,0.0,0.0,1600113.9302919751,266.6298181196308,0.0,1.0,1284449.3202566607,2598.3655205023056,,,,,,,,,,,,,,,,,3.0,16545.353152718104,1554.859274007013,0.3724922750868416,6.17534620354742,2.935088124666693
2547.0,-29.999891317178328,5.0222110347534015,35.06564696551429,24.125565715972357,5.000821001975853,-26.499820085264226,-40.024608944635816,1.5007497700587729,-6.520212256412378,-6.520212256347043,40.130904465880185,42360.56949999356,25760.28758637842,25760.28758637842,68120.85708637198,77430.29218547694,77422.07414704308,25760.28758637842,103182.36173342151,103182.36173342151,103182.36173342151,130752.02540711629,126225.64662522977,4526.3787818865185,0.0,91601.01928675054,56531.430751695174,38966.20948339485,27569.663673694784,66535.87315708963,20916.450691845093,1554.8568387625342,0.0,0.8784526054063215,2.7267023732123605,0.0014947054983599872,1.0,1.0,-6.520212256412378,334124.63760138134,1560185.1985751549,4.669470679490846,1560185.1985751549,4.669470679490846,0.7586763095627546,0.09278116977040816,4.028046144702076,101325.0,128408.66674684233,1.2672950086044148,1.0,0.0,4.028046144702076,1.284717754256471,1.2850176830224636,3.1353549301833255,0.0,16545.34349396664,0.0,0.0,22740.806831925103,2318.9169422713267,19329.68797231141,1971.0796217170403,0.85,0.850000095211005,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.144938263518,4632.441516551485,6.180276350253394,5.0222110347534015,-3.710756037241656,8.732967071995057,2.9350994616500516,3.5,0.838599846185729,0.6,0.00023344672494199774,1.0000502022165918,0.00023343500598726707,198.92212119608863,0.0,2.3389654907035434e-06,6.628628200653842,0.03883909207064152,7.863635752651885e-05,0.0001548103674154789,0.0006235833036278316,0.09278116976939127,0.09278116976939127,0.09278116976939127,0.09277925080519785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487982.5822062847,595.5728785740575,0.0,0.09278116976939127,0.09278116977040816,0.09278116977040816,0.3724913992454669,0.3724913992454669,0.5,10.005999259891066,-6.531308827106841e-11,-6.531308827106841e-11,-6.531308827106841e-11,-6.531308827106841e-11,-6.531308827106841e-11,-6.531308827106841e-11,27569.663673694784,20916.450691845093,0.7586763095627546,1.0238214943920587,0.6366576027338102,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514917222342982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.08803295784,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6517165922201,260.6517165922201,-12.498283407779866,244.90225252653846,276.40118065790466,127496.53419720898,127544.39793585379,-47.86373864481136,0.0,nan,276.40118065790466,3.2511806579046834,270.1013950316313,-3.048604968368693,263.80160940534705,-9.348390594652926,257.5018237790855,-15.648176220914479,251.20203815281354,-21.947961847186434,244.90225252653846,-28.247747473461516,1.0,1.0,26381.15544483698,26381.15544483698,275.5867923625414,2.436792362541439,275.5867923625414,275.5867923625414,77420.52490077681,77422.07414704308,-1.5492462662659818,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5867923625414,2.436792362541439,1.0,0.002,0.12917626442438013,0.004909352152018651,0.00019952768876650484,0.0018004723110930819,0.09976384438325242,0.09976384438325242,0.0,-1.404132886351217e-13,0.9999791699314493,0.9999791699314493,0.0,0.09277923713228163,1.9326381265310278e-06,0.0,0.0,0.0,1600113.894677189,266.6297877435876,0.0,1.0,1284449.4239411806,2598.3651008814654,,,,,,,,,,,,,,,,,3.0,16545.34349396664,1554.8568387625342,0.3724913992454669,6.17534620354742,2.9350994616500516
2548.0,-30.000372079274477,5.022125682282391,35.06563244561979,24.125440755765908,5.0007540341620516,-26.500259467929887,-40.02502950662745,1.5006414228127807,-6.520240960336025,-6.52024096029112,40.13087499380849,42360.234014919326,25760.242296498247,25760.242296498247,68120.47631141757,77430.05577718579,77421.81004212772,25760.242296498247,103182.05233862597,103182.05233862597,103182.05233862597,130751.64255536959,126225.3023684545,4526.340186915081,0.0,91600.9501039217,56531.26205012937,38966.320059769256,27569.59021674362,66535.91027651288,20916.395309878175,1554.8541696216494,0.0,0.8784525619718986,2.7266994560055777,0.0014947054983599872,1.0,1.0,-6.520240960336025,334124.2589669229,1560183.9243350653,4.669472157331498,1560183.9243350653,4.669472157331498,0.7586763221883213,0.09278091466731841,4.028046144702076,101325.0,128408.66145761345,1.2672949564037843,1.0,0.0,4.02804614470119,1.2847182852643795,1.2850181990980014,3.1353536342585433,0.0,16545.333851011237,0.0,0.0,22740.789656643006,2318.915190879965,19329.670644374448,1971.0778547592142,0.85,0.8499999752087717,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.154566067953,4632.441516551485,6.180251209061876,5.022125682282391,-3.710792416410466,8.732918098692858,2.9351107610753315,3.5,0.8386030745929519,0.6,0.00023343500598726707,1.0000500393314735,0.0002334233256401017,198.9225182447822,0.0,2.3311593332251956e-06,6.606505550360204,0.03884142322997475,7.863261430145359e-05,0.00015480239168581348,0.0006235511770207017,0.09278091466782618,0.09278091466782618,0.09278091466782618,0.09277898768733843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487982.7183921249,595.5728328375964,0.0,0.09278091466782618,0.09278091466731841,0.09278091466731841,0.3724905254313265,0.3724905254313265,0.5,10.00594145060829,-4.490630090003833e-11,-4.490630090003833e-11,-4.490630090003833e-11,-4.490630090003833e-11,-4.490630090003833e-11,-4.490630090003833e-11,27569.59021674362,20916.395309878175,0.7586763221883213,1.023815200368034,0.636652205386186,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514946118434042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.065910307545,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6514392077149,260.6514392077149,-12.498560792285105,244.90178556287594,276.40109285255613,127498.10909128556,127545.83825125419,-47.72915996861626,0.0,nan,276.40109285255613,3.2510928525561553,270.101231394621,-3.0487686053789957,263.8013699366751,-9.34863006332489,257.5015084787475,-15.648491521252481,251.20164702081343,-21.948352979186552,244.90178556287594,-28.248214437124034,1.0,1.0,26381.15544483698,26381.15544483698,275.5867331041467,2.436733104146697,275.5867331041467,275.5867331041467,77420.29037074295,77421.81004212772,-1.5196713847690262,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5867331041467,2.436733104146697,1.0,0.002,0.12917820479240297,0.004909338760072931,0.0001995306741182766,0.0018004693259472111,0.09976533705913829,0.09976533705913829,0.0,6.548754594160044e-14,0.9999790865616934,0.9999790865616934,0.0,0.09277897429938349,1.9403679349220064e-06,0.0,0.0,0.0,1600113.8610228896,266.62975903966395,0.0,1.0,1284449.521918129,2598.3647043597803,,,,,,,,,,,,,,,,,3.0,16545.333851011237,1554.8541696216494,0.3724905254313265,6.17534620354742,2.9351107610753315
2549.0,-30.000851222108206,5.02204073461613,35.065617956962164,24.125323304347717,5.000695250804707,-26.500696574820942,-40.02544594751669,1.5005406035160431,-6.520267880623749,-6.520267880586944,40.13084685528711,42359.88841073078,25760.193719978968,25760.193719978968,68120.08213070975,77429.81650756282,77421.56946661335,25760.193719978968,103181.76318659232,103181.76318659232,103181.76318659232,130751.28417765793,126224.98242205444,4526.301755603494,0.0,91600.88071876501,56531.08587394704,38966.43871646441,27569.520991065616,66535.95970753003,20916.343088212216,1554.8516584722447,0.0,0.8784525231296952,2.7266967200736167,0.0014947054983599872,1.0,1.0,-6.520267880623749,334123.9038607707,1560182.7077522893,4.669473478923606,1560182.7077522893,4.669473478923606,0.7586763330052242,0.09278066075068667,4.028046144702076,101325.0,128408.64859643589,1.2672948294738307,1.0,0.0,4.028046144703406,1.2847187809798843,1.285018679922487,3.1353524244658377,0.0,16545.32422336667,0.0,0.0,22740.77243113113,2318.913434366591,19329.654737809447,1971.0762327409918,0.85,0.8499999195870757,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.164169122748,4632.441516551485,6.180225316173328,5.02204073461613,-3.710827363331531,8.732868097947662,2.935122031471166,3.5,0.8386062947060474,0.6,0.0002334233256401017,1.0000498709850731,0.00023341168516943472,198.9229139575608,0.0,2.323484072106987e-06,6.584753860351202,0.038843746714046855,7.862890791870613e-05,0.0001547944177213956,0.0006235190575240703,0.09278066075239061,0.09278066075239061,0.09278066075239061,0.0927787406503517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487982.8600301043,595.5727853935472,0.0,0.09278066075239061,0.09278066075068667,0.09278066075068667,0.3724896517281269,0.3724896517281269,0.5,10.005883848041272,-3.6777692002942786e-11,-3.6777692002942786e-11,-3.6777692002942786e-11,-3.6777692002942786e-11,-3.6777692002942786e-11,-3.6777692002942786e-11,27569.520991065616,20916.343088212216,0.7586763330052242,1.023808515427492,0.6366465381566716,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514974920767483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.04415861754,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.65116335437443,260.65116335437443,-12.498836645625545,244.9013202062685,276.4010065024825,127499.77234818442,127547.23804266438,-47.46569447995802,0.0,nan,276.4010065024825,3.2510065024825394,270.10106924323986,-3.0489307567601145,263.8011319839884,-9.34886801601158,257.5011947247541,-15.648805275245877,251.20125746551332,-21.948742534486655,244.9013202062685,-28.24867979373147,1.0,1.0,26381.15544483698,26381.15544483698,275.58667835153017,2.4366783515301904,275.58667835153017,275.58667835153017,77420.06656029244,77421.56946661335,-1.5029063209076412,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58667835153017,2.4366783515301904,1.0,0.002,0.12918013791518193,0.004909325722962964,0.00019953364901004167,0.001800466351231233,0.09976682450502083,0.09976682450502083,0.0,2.412748820179722e-13,0.9999791645969569,0.9999791645969569,0.0,0.09277872762822532,1.933122461345289e-06,0.0,0.0,0.0,1600113.8294598253,266.62973211937623,0.0,1.0,1284449.6138068712,2598.364332477725,,,,,,,,,,,,,,,,,3.0,16545.32422336667,1554.8516584722447,0.3724896517281269,6.17534620354742,2.935122031471166
2550.0,-30.001328859322715,5.021956122832209,35.0656035146919,24.12519579464572,5.000624997241332,-26.501133473666385,-40.02586612533776,1.5004296115852394,-6.52029823594512,-6.520298235970759,40.13081921636429,42359.5648196945,25760.153414062752,25760.153414062752,68119.71823375724,77429.58304387327,77421.3245003425,25760.153414062752,103181.47791440524,103181.47791440524,103181.47791440524,130750.93457523339,126224.67099857167,4526.263576661721,0.0,91600.81188710484,56530.92649013864,38966.539329962434,27569.45666082815,66535.99599079059,20916.294182358077,1554.8494616381295,0.0,0.8784524637761676,2.7266936350388824,0.0014947054983599872,1.0,1.0,-6.52029823594512,334123.5034433704,1560181.512770508,4.66947549840635,1560181.512770508,4.66947549840635,0.7586763293770977,0.0927804094337189,4.028046144702076,101325.0,128408.63874176738,1.2672947322158143,1.0,0.0,4.028046144699826,1.2847193241974615,1.2850192083113543,3.1353510987454913,0.0,16545.314612135924,0.0,0.0,22740.755343029927,2318.9116918652066,19329.644564190738,1971.0751953205977,0.85,0.8500001109292661,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.173755004031,4632.441516551485,6.18020143309449,5.021956122832209,-3.7108648384461596,8.732820961278367,2.935133281728981,3.5,0.8386095090654232,0.6,0.00023341168516943472,1.0000497144654994,0.00023340008180912006,198.92330842826613,0.0,2.3155563449152953e-06,6.5622866814899465,0.03884606227039177,7.862516844042928e-05,0.00015478651672900544,0.0006234872319621338,0.09278040943388798,0.09278040943388798,0.09278040943388798,0.09277849832411611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487983.00278559636,595.5727376106075,0.0,0.09278040943388798,0.0927804094337189,0.0927804094337189,0.3724887783919472,0.3724887783919472,0.5,10.00582651479579,2.5636381906224415e-11,2.5636381906224415e-11,2.5636381906224415e-11,2.5636381906224415e-11,2.5636381906224415e-11,2.5636381906224415e-11,27569.45666082815,20916.294182358077,0.7586763293770977,1.0238024879523238,0.636641327583908,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451500362619993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.02169143868,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6508878479356,260.6508878479356,-12.499112152064356,244.90085632031156,276.40091937556116,127501.2864419307,127548.6924458211,-47.406003890382465,0.0,nan,276.40091937556116,3.250919375561182,270.10090676451205,-3.0490932354879305,263.8008941534539,-9.349105846546081,257.5008815424118,-15.649118457588202,251.20086893136326,-21.949131068636717,244.90085632031156,-28.249143679688416,1.0,1.0,26381.15544483698,26381.15544483698,275.58661965585657,2.436619655856589,275.58661965585657,275.58661965585657,77419.82092084974,77421.3245003425,-1.503579492753488,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58661965585657,2.436619655856589,1.0,0.002,0.129182062650902,0.004909312095416982,0.00019953660953798524,0.0018004633904861896,0.09976830476899262,0.09976830476899262,0.0,2.417467268034379e-14,0.9999792549345198,0.9999792549345198,0.0,0.09277848469804992,1.924735668984216e-06,0.0,0.0,0.0,1600113.7938692963,266.62970176405486,0.0,1.0,1284449.7174206087,2598.363913143624,,,,,,,,,,,,,,,,,3.0,16545.314612135924,1554.8494616381295,0.3724887783919472,6.17534620354742,2.935133281728981
2551.0,-30.001805157292477,5.0218719912127145,35.065589124118546,24.12509109070527,5.000580172800393,-26.501566624261436,-40.02627816572783,1.5003416397155787,-6.520320483097862,-6.520320483140768,40.13079182337858,42359.2133209287,25760.09579382017,25760.09579382017,68119.30911474887,77429.33896065944,77421.10671289913,25760.09579382017,103181.2025067193,103181.2025067193,103181.2025067193,130750.58895897327,126224.36350115688,4526.2254578163775,0.0,91600.742190444,56530.74899922125,38966.65910135861,27569.386452253962,66536.04555361257,20916.241550439187,1554.8467903838705,0.0,0.8784524474179505,2.726691374045302,0.0014947054983599872,1.0,1.0,-6.520320483097862,334123.2099811544,1560180.3284230353,4.66947605498892,1560180.3284230353,4.66947605498892,0.758676352361449,0.09278015470477718,4.028046144702076,101325.0,128408.62326381344,1.2672945794602857,1.0,0.0,4.028046144700855,1.2847197596589188,1.2850196289666163,3.135350036004338,0.0,16545.305015096324,0.0,0.0,22740.738040184246,2318.9099274659793,19329.629226888108,1971.0736313509822,0.85,0.8500000832308738,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.18330657112,4632.441516551485,6.1801734470769345,5.0218719912127145,-3.710896083905109,8.732768075117823,2.935144491731858,3.5,0.838612711923388,0.6,0.00023340008180912006,1.0000495752615794,0.0002333885115126122,198.9237017942911,0.0,2.308178822676649e-06,6.541378783465624,0.03884837044921445,7.862150154293838e-05,0.00015477858026618168,0.0006234552635236539,0.09278015470848898,0.09278015470848898,0.09278015470848898,0.09277826026915544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487983.14431631233,595.5726902380521,0.0,0.09278015470848898,0.09278015470477718,0.09278015470477718,0.3724879058806386,0.3724879058806386,0.5,10.005769682280272,4.291678123991005e-11,4.291678123991005e-11,4.291678123991005e-11,4.291678123991005e-11,4.291678123991005e-11,4.291678123991005e-11,27569.386452253962,20916.241550439187,0.758676352361449,1.0237955764873428,0.6366355705163907,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515032241538686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.00078354065,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6506150588119,260.6506150588119,-12.499384941188055,244.90039410011363,276.4008360175096,127503.09224095797,127550.03068026286,-46.93843930488944,0.0,nan,276.4008360175096,3.2508360175096414,270.10074763403003,-3.0492523659699486,263.80065925053907,-9.349340749460907,257.5005708670807,-15.649429132919295,251.20048248359865,-21.94951751640133,244.90039410011363,-28.249605899886348,1.0,1.0,26381.15544483698,26381.15544483698,275.586572212731,2.4365722127310505,275.586572212731,275.586572212731,77419.6165219069,77421.10671289913,-1.4901909922336927,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.586572212731,2.4365722127310505,1.0,0.002,0.12918396914115787,0.00490930002081543,0.00019953954520855825,0.0018004604551465323,0.09976977260427912,0.09976977260427912,0.0,3.550905229576795e-13,0.9999794515327075,0.9999794515327075,0.0,0.09277824821480284,1.9064899743434248e-06,0.0,0.0,0.0,1600113.7677852986,266.6296795169021,0.0,1.0,1284449.7933582114,2598.3636058173865,,,,,,,,,,,,,,,,,3.0,16545.305015096324,1554.8467903838705,0.3724879058806386,6.17534620354742,2.935144491731858
2552.0,-30.00227952109085,5.021788172748537,35.06557486099958,24.124964349344395,5.000510367011056,-26.50200053227485,-40.026690310891695,1.5002313782154864,-6.52035138542027,-6.520351385403884,40.1307667196552,42358.87060175406,25760.05821571456,25760.05821571456,68118.92881746862,77429.10679753119,77420.89319613857,25760.05821571456,103180.95141185314,103180.95141185314,103180.95141185314,130750.2845153011,126224.09630530227,4526.188209998831,0.0,91600.67351678015,56530.5692259508,38966.782545365946,27569.333103447967,66536.11564881391,20916.20053143476,1554.8451263335219,0.0,0.8784523754590399,2.72668823342329,0.0014947054983599872,1.0,1.0,-6.52035138542027,334122.8023489226,1560179.2430525816,4.669478503365643,1560179.2430525816,4.669478503365643,0.7586763326102679,0.09277990842461678,4.028046144702076,101325.0,128408.61218427088,1.2672944701137023,1.0,0.0,4.028046144698582,1.28472029931568,1.2850201538839714,3.135348718976152,0.0,16545.295428965022,0.0,0.0,22740.720991307106,2318.908188964336,19329.61382833912,1971.0720611359761,0.85,0.8500000433463865,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.192861386958,4632.441516551485,6.180150264722386,5.021788172748537,-3.7109337995506086,8.732721972299146,2.935155705564698,3.5,0.838615915875628,0.6,0.0002333885115126122,1.0000493741314964,0.00023337698872648256,198.92409356428234,0.0,2.3016062122018384e-06,6.52275200538001,0.03885067205542665,7.861783387119243e-05,0.00015477067764141977,0.0006234234313864487,0.092779908423886,0.092779908423886,0.092779908423886,0.09277804651218675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487983.2922168551,595.5726409064076,0.0,0.092779908423886,0.09277990842461678,0.09277990842461678,0.37248703549088474,0.37248703549088474,0.5,10.005713824746685,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,27569.333103447967,20916.20053143476,0.7586763326102679,1.0237887822759146,0.6366297489521265,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515060776750315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.98215676257,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6503423977493,260.6503423977493,-12.499657602250693,244.8999333497863,276.4007514457114,127504.57721208445,127551.49361633301,-46.916404248574565,0.0,nan,276.4007514457114,3.250751445711444,270.1005878265274,-3.0494121734726036,263.8004242073321,-9.34957579266785,257.5002605881628,-15.649739411837174,251.20009696897574,-21.949903031024235,244.8999333497863,-28.250066650213682,1.0,1.0,26381.15544483698,26381.15544483698,275.58651660859016,2.436516608590182,275.58651660859016,275.58651660859016,77419.36258956943,77420.89319613857,-1.5306065691402182,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58651660859016,2.436516608590182,1.0,0.002,0.12918584457895987,0.004909286500841385,0.00019954242936516577,0.0018004575705453066,0.09977121468258289,0.09977121468258289,0.0,-8.952777755255603e-14,0.9999797861634924,0.9999797861634924,0.0,0.09277803298671669,1.8754379000882807e-06,0.0,0.0,0.0,1600113.7315534076,266.6296486145797,0.0,1.0,1284449.8988390341,2598.363178927203,,,,,,,,,,,,,,,,,3.0,16545.295428965022,1554.8451263335219,0.37248703549088474,6.17534620354742,2.935155705564698
2553.0,-30.002752334434433,5.021704710322721,35.065560572336054,24.124836804717802,5.0004394282378115,-26.502433158172927,-40.02710601836441,1.5001202519700347,-6.520379773257048,-6.52037977324537,40.13073745639177,42358.54942478717,25760.015491124417,25760.015491124417,68118.56491591159,77428.875929074,77420.62775758324,25760.015491124417,103180.64324870765,103180.64324870765,103180.64324870765,130749.9029092678,126223.75242999873,4526.150479269067,0.0,91600.6050530098,56530.410016467205,38966.883373936216,27569.259660560147,66536.14303449636,20916.14519337557,1554.8424475168397,0.0,0.878452332942921,2.7266853483524764,0.0014947054983599872,1.0,1.0,-6.520379773257048,334122.4278855864,1560177.9778443065,4.6694799499618105,1560177.9778443065,4.6694799499618105,0.758676346441673,0.09277965579852826,4.028046144702076,101325.0,128408.60249663066,1.267294374504127,1.0,0.0,4.028046144701195,1.2847208429197599,1.2850206828105946,3.1353473923156834,0.0,16545.285865705016,0.0,0.0,22740.703994537977,2318.9064557762313,19329.594807402715,1971.0701215402523,0.85,0.8499998422232413,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.202377205992,4632.441516551485,6.180125905592842,5.021704710322721,-3.7109695509633758,8.732674261286096,2.935166873646692,3.5,0.8386191067561978,0.6,0.00023337698872648256,1.0000492129394347,0.00023336550412406194,198.92448405513056,0.0,2.292159786173083e-06,6.495980834014517,0.038852964215212824,7.861413465876317e-05,0.0001547628540677194,0.0006233919176705671,0.09277965579906636,0.09277965579906636,0.09277965579906636,0.09277778400911045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487983.42142979195,595.5725974478308,0.0,0.09277965579906636,0.09277965579852826,0.09277965579852826,0.37248617016632585,0.37248617016632585,0.5,10.005657671239176,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,27569.259660560147,20916.14519337557,0.758676346441673,1.0237828916622775,0.6366246598157326,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515089196191415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.9553855912,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6500698794135,260.6500698794135,-12.499930120586498,244.89947405958895,276.4006656992375,127506.0536684591,127552.94551364699,-46.891845187874736,0.0,nan,276.4006656992375,3.2506656992375156,270.1004273713097,-3.049572628690271,263.8001890433731,-9.349810956626868,257.4999507154507,-15.650049284549254,251.1997123875208,-21.950287612479173,244.89947405958895,-28.250525940411023,1.0,1.0,26381.15544483698,26381.15544483698,275.5864575120084,2.436457512008417,275.5864575120084,275.5864575120084,77419.11825654632,77420.62775758324,-1.509501036911388,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5864575120084,2.436457512008417,1.0,0.002,0.12918772946335014,0.004909273400114256,0.00019954532914399133,0.0018004546709516752,0.09977266457199567,0.09977266457199567,0.0,9.566653025316896e-14,0.9999796842931525,0.9999796842931525,0.0,0.09277777091423965,1.8848842886113673e-06,0.0,0.0,0.0,1600113.6982696515,266.62962022674293,0.0,1.0,1284449.995736992,2598.3627867727196,,,,,,,,,,,,,,,,,3.0,16545.285865705016,1554.8424475168397,0.37248617016632585,6.17534620354742,2.935166873646692
2554.0,-30.003223673032647,5.021621655862641,35.065546281260524,24.12472116937863,5.000381708192629,-26.502863134904533,-40.02751753488553,1.500021170084515,-6.520405065386058,-6.520405065390255,40.13070880947162,42358.21727713586,25759.96653522755,25759.96653522755,68118.18381236341,77428.63991150282,77420.37979488373,25759.96653522755,103180.34633011128,103180.34633011128,103180.34633011128,130749.53280833777,126223.42007202475,4526.112736313027,0.0,91600.53619577948,56530.24461327644,38966.990647225604,27569.186478226493,66536.1771254521,20916.090231702798,1554.8397076166295,0.0,0.8784523048556437,2.7266827779022247,0.0014947054983599872,1.0,1.0,-6.520405065386058,334122.09425795556,1560176.7392838597,4.6694809056217075,1560176.7392838597,4.6694809056217075,0.7586763667553935,0.09277940314016919,4.028046144702076,101325.0,128408.59575982334,1.267294308017008,1.0,0.0,4.028046144700998,1.2847213301059288,1.2850211553551856,3.1353462033435315,0.0,16545.276317693664,0.0,0.0,22740.68690008875,2318.904712627528,19329.581654790363,1971.0687803470466,0.85,0.8499999028048236,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.211865495595,4632.441516551485,6.180100092432495,5.021621655862641,-3.711002878436978,8.73262453429962,2.935178009436152,3.5,0.8386222884103292,0.6,0.00023336550412406194,1.0000490596260005,0.00023335405586135568,198.9248733293503,0.0,2.2845686111003275e-06,6.4744674438583285,0.038855248783823924,7.861047289840844e-05,0.00015475503122565348,0.0006233604069017429,0.09277940314106427,0.09277940314106427,0.09277940314106427,0.09277753009064514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487983.5538051318,595.5725529910824,0.0,0.09277940314106427,0.09277940314016919,0.09277940314016919,0.37248530717523193,0.37248530717523193,0.5,10.005601480000571,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,27569.186478226493,20916.090231702798,0.7586763667553935,1.023776639345066,0.6366193416443302,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515117522849517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.93387220104,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6497988136272,260.6497988136272,-12.500201186372749,244.89901633894218,276.40058128831225,127507.68560186404,127554.32750922556,-46.64190736153289,0.0,nan,276.40058128831225,3.2505812883122758,270.10026829843923,-3.049731701560745,263.7999553085616,-9.35004469143837,257.4996423186908,-15.650357681309174,251.19932932881727,-21.950670671182706,244.89901633894218,-28.250983661057802,1.0,1.0,26381.15544483698,26381.15544483698,275.58640353291514,2.4364035329151648,275.58640353291514,275.58640353291514,77418.89816761641,77420.37979488373,-1.481627267319709,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58640353291514,2.4364035329151648,1.0,0.002,0.12918961504575024,0.004909260859064077,0.00019954823127026403,0.001800451768864565,0.09977411563513201,0.09977411563513201,0.0,1.3482878008508337e-13,0.9999796767156417,0.9999796767156417,0.0,0.09277751755797659,1.8855821926113295e-06,0.0,0.0,0.0,1600113.668615495,266.6295949346139,0.0,1.0,1284450.0820681634,2598.3624373830303,,,,,,,,,,,,,,,,,3.0,16545.276317693664,1554.8397076166295,0.37248530717523193,6.17534620354742,2.935178009436152
2555.0,-30.0036935605324,5.0215389545330344,35.0655320479608,24.12460078429433,5.000318421825175,-26.503292362293802,-40.02792894663287,1.4999172236153544,-6.520433004742699,-6.52043300470104,40.13068189429823,42357.89089834726,25759.924159523176,25759.924159523176,68117.81505787044,77428.40704340256,77420.14729830189,25759.924159523176,103180.07145782506,103180.07145782506,103180.07145782506,130749.1942938571,126223.11888778956,4526.075406067536,0.0,91600.46764783969,56530.08214532751,38967.095002791306,27569.122836032042,66536.21783882334,20916.041981513066,1554.837483638865,0.0,0.8784522558392064,2.726679938415136,0.0014947054983599872,1.0,1.0,-6.520433004742699,334121.72571111977,1560175.5755987784,4.669482573389136,1560175.5755987784,4.669482573389136,0.7586763679755675,0.09277915477679431,4.028046144702076,101325.0,128408.5880208464,1.267294231639244,1.0,0.0,4.0280461446997355,1.2847218399723326,1.285021650631982,3.1353449590214972,0.0,16545.26678346593,0.0,0.0,22740.669882423772,2318.90297730864,19329.568899734728,1971.0674796933438,0.85,0.8499999779986482,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.221340108678,4632.441516551485,6.180075878324527,5.0215389545330344,-3.7110381315375673,8.732577086070602,2.9351891291912326,3.5,0.8386254654832094,0.6,0.00023335405586135568,1.0000489087722002,0.000233342643359167,198.92526140645896,0.0,2.2773442086842007e-06,6.453993487411025,0.03885752612803261,7.860681222797543e-05,0.00015474724363338024,0.0006233290381207101,0.09277915477682203,0.09277915477682203,0.09277915477682203,0.09277729559304791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487983.6925506085,595.5725065477629,0.0,0.09277915477682203,0.09277915477679431,0.09277915477679431,0.37248444536483094,0.37248444536483094,0.5,10.005545704471533,-4.1666226024972275e-11,-4.1666226024972275e-11,-4.1666226024972275e-11,-4.1666226024972275e-11,-4.1666226024972275e-11,-4.1666226024972275e-11,27569.122836032042,20916.041981513066,0.7586763679755675,1.023770470736379,0.6366140468181491,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515145761259425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.9133982446,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.64952856217724,260.64952856217724,-12.500471437822739,244.89856010251398,276.4004970218406,127509.23706021854,127555.73884576661,-46.501785548088925,0.0,nan,276.4004970218406,3.2504970218406015,270.10010963797606,-3.049890362023916,263.7997222541099,-9.350277745890082,257.4993348702435,-15.650665129756476,251.19894748637938,-21.951052513620596,244.89856010251398,-28.251439897485994,1.0,1.0,26381.15544483698,26381.15544483698,275.5863486959401,2.4363486959401257,275.5863486959401,275.5863486959401,77418.66418624062,77420.14729830189,-1.483112061265274,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5863486959401,2.4363486959401257,1.0,0.002,0.12919148719638363,0.004909247892678857,0.0001995511115636166,0.001800448888429104,0.0997755557818083,0.0997755557818083,0.0,-7.279333386067677e-15,0.9999798214308608,0.9999798214308608,0.0,0.09277728262620498,1.872150589336561e-06,0.0,0.0,0.0,1600113.6358575448,266.6295669952573,0.0,1.0,1284450.1774352663,2598.362051424199,,,,,,,,,,,,,,,,,3.0,16545.26678346593,1554.837483638865,0.37248444536483094,6.17534620354742,2.9351891291912326
2556.0,-30.004161792570457,5.021456594103163,35.06551782459375,24.124476103484653,5.000250114401881,-26.503720601868604,-40.02833644682539,1.4998089237273122,-6.520461363748893,-6.520461363768412,40.13065371428687,42357.55534362313,25759.883251629282,25759.883251629282,68117.4385952524,77428.17716188185,77419.89485639731,25759.883251629282,103179.7781080266,103179.7781080266,103179.7781080266,130748.83211276814,126222.79411085867,4526.038001909477,0.0,91600.39938435113,56529.90774251275,38967.212935375974,27569.054004741538,66536.26694011751,20915.989968545597,1554.8350229445725,0.0,0.8784522093597007,2.726677056281377,0.0014947054983599872,1.0,1.0,-6.520461363748893,334121.3516290413,1560174.3572250118,4.669484154838442,1560174.3572250118,4.669484154838442,0.7586763755095951,0.09277890521931771,4.028046144702076,101325.0,128408.5737120904,1.2672940904228018,1.0,0.0,4.028046144701556,1.2847223701291577,1.2850221662498675,3.135343665182013,0.0,16545.257262597253,0.0,0.0,22740.652935376467,2318.90124919075,19329.55153516417,1971.0657089999308,0.85,0.8499998478537165,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.230787530058,4632.441516551485,6.180052056784902,5.021456594103163,-3.7110736365768533,8.732530230680016,2.9352002170499056,3.5,0.8386286334428302,0.6,0.000233342643359167,1.0000487366446702,0.00023333127157589378,198.92564811766084,0.0,2.270234981182473e-06,6.433845936671128,0.03885979636301379,7.860318651723557e-05,0.00015473945684193146,0.0006232976725654353,0.09277890521927319,0.09277890521927319,0.09277890521927319,0.0927770457877252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487983.8252152584,595.5724620198504,0.0,0.09277890521927319,0.09277890521931771,0.09277890521931771,0.37248358563062706,0.37248358563062706,0.5,10.00548992155395,1.949729266925715e-11,1.949729266925715e-11,1.949729266925715e-11,1.949729266925715e-11,1.949729266925715e-11,1.949729266925715e-11,27569.054004741538,20915.989968545597,0.7586763755095951,1.023764057225482,0.6366085338353117,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515173912836885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.89325069386,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.64925867103915,260.64925867103915,-12.500741328960828,244.89810532074256,276.4004120213369,127510.72513191059,127557.16491895237,-46.439787041767666,0.0,nan,276.4004120213369,3.250412021336899,270.0999506812165,-3.050049318783465,263.79948934109956,-9.350510658900419,257.4990280009784,-15.650971999021579,251.198566660861,-21.951433339138987,244.89810532074256,-28.25189467925742,1.0,1.0,26381.15544483698,26381.15544483698,275.58629113172253,2.4362911317225553,275.58629113172253,275.58629113172253,77418.42460598845,77419.89485639731,-1.4702504088636488,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58629113172253,2.4362911317225553,1.0,0.002,0.1291933596707258,0.004909234849073643,0.000199553992184531,0.0018004460078273872,0.0997769960922655,0.0997769960922655,0.0,1.1917983960829659e-14,0.9999798178866373,0.9999798178866373,0.0,0.0927770327449349,1.8724743828074895e-06,0.0,0.0,0.0,1600113.602607558,266.6295386362511,0.0,1.0,1284450.2742347685,2598.3616596684246,,,,,,,,,,,,,,,,,3.0,16545.257262597253,1554.8350229445725,0.37248358563062706,6.17534620354742,2.9352002170499056
2557.0,-30.004628790769054,5.021374698533744,35.06550365029273,24.124373599793785,5.000206508503096,-26.504145260848613,-40.02874338822437,1.4997229785492232,-6.520482705620793,-6.520482705568091,40.13062668318327,42357.22289108301,25759.82746755372,25759.82746755372,68117.05035863673,77427.93696620471,77419.67911250271,25759.82746755372,103179.50658005643,103179.50658005643,103179.50658005643,130748.49075830702,126222.49000192013,4526.000756386891,0.0,91600.33030930565,56529.74606151394,38967.31583087967,27568.984178250586,66536.30000913025,20915.9376778826,1554.832346228619,0.0,0.8784521965299452,2.7266748873025275,0.0014947054983599872,1.0,1.0,-6.520482705620793,334121.0701098101,1560173.1885286479,4.669484591366511,1560173.1885286479,4.669484591366511,0.7586764003580287,0.0927786542248053,4.028046144702076,101325.0,128408.56391309795,1.2672939937142655,1.0,0.0,4.028046144702596,1.2847227956341922,1.285022577243846,3.135342626744368,0.0,16545.24775923007,0.0,0.0,22740.635786852592,2318.8995005279676,19329.54315559858,1971.064854522042,0.85,0.8500001203472894,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.240205117605,4632.441516551485,6.180024710650504,5.021374698533744,-3.711103738263814,8.732478436797559,2.935211269911116,3.5,0.838631791403176,0.6,0.00023333127157589378,1.0000486084016735,0.00023331993026700493,198.9260338111601,0.0,2.262139357881231e-06,6.410902940235409,0.03886205850237167,7.859956593262185e-05,0.00015473170564327192,0.0006232664503795579,0.09277865423625281,0.09277865423625281,0.09277865423625281,0.09277681091215718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487983.9610940955,595.5724165030839,0.0,0.09277865423625281,0.0927786542248053,0.0927786542248053,0.37248272699656076,0.37248272699656076,0.5,10.005434624346064,-5.269384928396903e-11,-5.269384928396903e-11,-5.269384928396903e-11,-5.269384928396903e-11,-5.269384928396903e-11,-5.269384928396903e-11,27568.984178250586,20915.9376778826,0.7586764003580287,1.023757713447991,0.6366032208774859,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451520196533718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.87030769743,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6489914324644,260.6489914324644,-12.501008567535564,244.89765216682417,276.4003306981075,127512.49591699886,127558.47928155541,-45.98336455654602,0.0,nan,276.4003306981075,3.2503306981075184,270.0997949918414,-3.0502050081585708,263.79925928559106,-9.350740714408914,257.49872357934,-15.651276420659997,251.19818787308236,-21.951812126917616,244.89765216682417,-28.252347833175804,1.0,1.0,26381.15544483698,26381.15544483698,275.58624483038665,2.43624483038667,275.58624483038665,275.58624483038665,77418.22398533777,77419.67911250271,-1.4551271649397677,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58624483038665,2.43624483038667,1.0,0.002,0.1291952145987915,0.004909223158895252,0.00019955684858089916,0.0018004431526835413,0.09977842429044959,0.09977842429044959,0.0,1.2644403753203637e-12,0.999980006964708,0.999980006964708,0.0,0.09277679929789705,1.854926908259636e-06,0.0,0.0,0.0,1600113.5775849202,266.6295172943792,0.0,1.0,1284450.3470822503,2598.361364848547,,,,,,,,,,,,,,,,,3.0,16545.24775923007,1554.832346228619,0.37248272699656076,6.17534620354742,2.935211269911116
2558.0,-30.005093866499422,5.0212930650449,35.06548957430424,24.12424200391399,5.0001300389043415,-26.504571475956368,-40.02915050424633,1.4996076483890926,-6.520514679689597,-6.520514679683016,40.130601171203246,42356.89965642706,25759.796018719073,25759.796018719073,68116.69567514613,77427.71216290214,77419.45095783618,25759.796018719073,103179.24697655525,103179.24697655525,103179.24697655525,130748.17657647045,126222.21234156084,4525.964234909603,0.0,91600.26254315623,56529.57932403177,38967.42579902718,27568.929599915195,66536.35539894237,20915.895714500308,1554.8306478834459,0.0,0.8784521203166109,2.7266716377738245,0.0014947054983599872,1.0,1.0,-6.520514679689597,334120.64834231016,1560172.0855110707,4.669487184499468,1560172.0855110707,4.669487184499468,0.7586763801872325,0.09277841151677431,4.028046144702076,101325.0,128408.55216544229,1.2672938777739184,1.0,0.0,4.028046144703469,1.2847233585301376,1.2850231256999365,3.135341253007648,0.0,16545.23826497307,0.0,0.0,22740.618963274366,2318.89778500042,19329.52836662296,1971.0633464662203,0.85,0.8500000988469026,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.2496252177325,4632.441516551485,6.180003199154244,5.0212930650449,-3.7111418189559293,8.73243488400083,2.9352223257378465,3.5,0.8386349502108132,0.6,0.00023331993026700493,1.0000484084778531,0.00023330863615105886,198.92641791820532,0.0,2.2560815954861513e-06,6.393735241607753,0.038864314583967156,7.859594394865248e-05,0.00015472398631835246,0.0006232353565825764,0.09277841151978544,0.09277841151978544,0.09277841151978544,0.09277659095564905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487984.1010351792,595.5723697398493,0.0,0.09277841151978544,0.09277841151677431,0.09277841151677431,0.37248187065880334,0.37248187065880334,0.5,10.005380008282591,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,27568.929599915195,20915.895714500308,0.7586763801872325,1.0237515305238507,0.6365978329059536,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515229944019399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.8531399988,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6487235513284,260.6487235513284,-12.501276448671604,244.8972003780874,276.4002467245712,127513.8564696828,127559.95039895663,-46.093929273834284,0.0,nan,276.4002467245712,3.250246724571241,270.0996374552672,-3.0503625447327636,263.7990281859728,-9.350971814027162,257.49841891668507,-15.651581083314909,251.19780964738652,-21.952190352613457,244.8972003780874,-28.252799621912573,1.0,1.0,26381.15544483698,26381.15544483698,275.58618646092617,2.4361864609261943,275.58618646092617,275.58618646092617,77417.96259536764,77419.45095783618,-1.4883624685317045,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58618646092617,2.4361864609261943,1.0,0.002,0.12919704867608148,0.004909209617249906,0.00019955966840982036,0.0018004403320088945,0.09977983420491018,0.09977983420491018,0.0,4.1871497588608086e-13,0.9999802316442491,0.9999802316442491,0.0,0.09277657744012945,1.834076644867391e-06,0.0,0.0,0.0,1600113.5400963696,266.6294853203104,0.0,1.0,1284450.456221234,2598.360923154021,,,,,,,,,,,,,,,,,3.0,16545.23826497307,1554.8306478834459,0.37248187065880334,6.17534620354742,2.9352223257378465
