time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2559.0,-30.00555755930641,5.02121181680316,35.06547543754601,24.124122072849445,5.00006646854878,-26.5049951565199,-40.02955727102233,1.499504065758739,-6.520539831039002,-6.52053983102662,40.13057126585838,42356.58079358957,25759.749788999634,25759.749788999634,68116.3305825892,77427.48237342302,77419.18106976894,25759.749788999634,103178.93085876857,103178.93085876857,103178.93085876857,130747.78128278744,126221.85430425598,4525.92697853147,0.0,91600.19445499842,56529.4217722124,38967.525203095574,27568.850424018885,66536.37562711447,20915.836453628715,1554.82761799703,0.0,0.8784520977779684,2.7266690816410994,0.0014947054983599872,1.0,1.0,-6.520539831039002,334120.3165730741,1560170.7925456387,4.669487951369219,1560170.7925456387,4.669487951369219,0.758676409496065,0.0927781596721218,4.028046144702076,101325.0,128408.5438140283,1.2672937953518706,1.0,0.0,4.028046144702224,1.2847238663778622,1.2850236191555824,3.135340013616085,0.0,16545.228793662918,0.0,0.0,22740.602059754554,2318.896061321099,19329.510758113815,1971.0615508979943,0.85,0.8499999563477891,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.258996369235,4632.441516551485,6.179978214270677,5.02121181680316,-3.7111746749664265,8.732386491769587,2.935233324132935,3.5,0.83863809260941,0.6,0.00023330863615105886,1.0000482647132227,0.00023329737612010483,198.92680088439377,0.0,2.2466980287050694e-06,6.367142213350167,0.03886656128199586,7.859232522592252e-05,0.00015471631092513633,0.000623204439744523,0.09277815967220798,0.09277815967220798,0.09277815967220798,0.09277632080850785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487984.2223818511,595.5723288078924,0.0,0.09277815967220798,0.0927781596721218,0.0927781596721218,0.3724810183625176,0.3724810183625176,0.5,10.005324842379121,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,27568.850424018885,20915.836453628715,0.758676409496065,1.0237457321740693,0.6365928470610698,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515257807625532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.82654697054,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.64845644283474,260.64845644283474,-12.501543557165235,244.89675006245045,276.4001628232208,127515.38073706873,127561.3417180322,-45.96098096344879,0.0,nan,276.4001628232208,3.250162823220819,270.09948027106094,-3.0505197289390367,263.79879771890813,-9.351202281091844,257.49811516676135,-15.651884833238626,251.19743261460667,-21.95256738539331,244.89675006245045,-28.253249937549526,1.0,1.0,26381.15544483698,26381.15544483698,275.5861300860757,2.436130086075707,275.5861300860757,275.5861300860757,77417.7357242868,77419.18106976894,-1.4453454821341438,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5861300860757,2.436130086075707,1.0,0.002,0.12919889991143366,0.004909197245319638,0.0001995625175393345,0.001800437482464077,0.09978125876966724,0.09978125876966724,0.0,3.411333715508391e-15,0.999980046647226,0.999980046647226,0.0,0.09277630843677213,1.8512353496649104e-06,0.0,0.0,0.0,1600113.5106072254,266.629460168961,0.0,1.0,1284450.5420718093,2598.3605757096834,,,,,,,,,,,,,,,,,3.0,16545.228793662918,1554.82761799703,0.3724810183625176,6.17534620354742,2.935233324132935
2560.0,-30.00601962515907,5.021130952673379,35.06546133086328,24.124009056855016,5.00001047951821,-26.505416614694465,-40.02995988177133,1.4994074690439696,-6.520564723489144,-6.520564723538851,40.13054386009942,42356.25188428728,25759.70369559507,25759.70369559507,68115.95557988236,77427.24996926972,77418.94655387761,25759.70369559507,103178.65024947269,103178.65024947269,103178.65024947269,130747.4321852093,126221.54214650275,4525.8900387065505,0.0,91600.12616368532,56529.25651776944,38967.63293990653,27568.781935736613,66536.41487564314,20915.78490609841,1554.825089953596,0.0,0.878452067135798,2.726666551822223,0.0014947054983599872,1.0,1.0,-6.520564723489144,334119.9882192135,1560169.607651271,4.669488993958828,1560169.607651271,4.669488993958828,0.7586764244736502,0.09277791164313279,4.028046144702076,101325.0,128408.53301286617,1.2672936887526887,1.0,0.0,4.028046144702418,1.2847243414776524,1.2850240798994343,3.135338854146046,0.0,16545.2193345548,0.0,0.0,22740.58510579955,2318.89433249882,19329.499608892118,1971.0604139937816,0.85,0.8500000997759068,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.268350602451,4632.441516551485,6.179953287285822,5.021130952673379,-3.711207252460029,8.732338205133408,2.9352443026884183,3.5,0.8386412293395481,0.6,0.00023329737612010483,1.0000480955455961,0.0002332861560951474,198.9271825081665,0.0,2.2399219355440154e-06,6.347938765331739,0.0388688012039314,7.858874362817194e-05,0.0001547086324919329,0.0006231735106612605,0.09277791164341816,0.09277791164341816,0.09277791164341816,0.09277608064608452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487984.35467774543,595.5722844379169,0.0,0.09277791164341816,0.09277791164313279,0.09277791164313279,0.3724801665746597,0.3724801665746597,0.5,10.005269912559422,4.9681148084346205e-11,4.9681148084346205e-11,4.9681148084346205e-11,4.9681148084346205e-11,4.9681148084346205e-11,4.9681148084346205e-11,27568.781935736613,20915.78490609841,0.7586764244736502,1.0237394922343108,0.6365875282497758,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515285588479692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.80734352252,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.64819080362355,260.64819080362355,-12.501809196376428,244.89630130201942,276.4000803052298,127516.98663291107,127562.69479657538,-45.70816366431337,0.0,nan,276.4000803052298,3.250080305229801,270.0993245045821,-3.050675495417863,263.79856870394326,-9.351431296056717,257.4978129033044,-15.65218709669557,251.19705710266254,-21.952942897337437,244.89630130201942,-28.253698697980553,1.0,1.0,26381.15544483698,26381.15544483698,275.5860780622841,2.436078062284139,275.5860780622841,275.5860780622841,77417.51800573317,77418.94655387761,-1.4285481444385368,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5860780622841,2.436078062284139,1.0,0.002,0.12920074319558628,0.004909184955234213,0.00019956535449320613,0.0018004346455551758,0.09978267724660306,0.09978267724660306,0.0,4.8381871425862144e-14,0.999980132296632,0.999980132296632,0.0,0.09277606835910515,1.8432840276317294e-06,0.0,0.0,0.0,1600113.4814216217,266.62943527651083,0.0,1.0,1284450.6270386588,2598.3602318419385,,,,,,,,,,,,,,,,,3.0,16545.2193345548,1554.825089953596,0.3724801665746597,6.17534620354742,2.9352443026884183
2561.0,-30.006480265824294,5.021050435358435,35.06544728488488,24.123891570512228,4.999949244946581,-26.505837314749584,-40.03035865081472,1.4993062938628055,-6.520591337786925,-6.520591337759551,40.130517398207296,42355.91293512194,25759.66207776377,25759.66207776377,68115.5750128857,77427.0205877511,77418.71916884863,25759.66207776377,103178.3812466124,103178.3812466124,103178.3812466124,130747.09996980532,126221.24653099419,4525.853438811127,0.0,91600.05819526696,56529.078579891626,38967.75512819482,27568.718723192917,66536.47385138774,20915.73705749964,1554.8228527211552,0.0,0.8784520235747514,2.7266638470140623,0.0014947054983599872,1.0,1.0,-6.520591337786925,334119.63715291047,1560168.463566501,4.669490476108972,1560168.463566501,4.669490476108972,0.7586764284371228,0.09277766616886585,4.028046144702076,101325.0,128408.52076412563,1.2672935678670183,1.0,0.0,4.028046144704202,1.2847248379118246,1.2850245620340341,3.1353376426108572,0.0,16545.209892583574,0.0,0.0,22740.56823200617,2318.8926118507516,19329.48407650891,1971.0588301314833,0.85,0.8500000474615961,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.277688172765,4632.441516551485,6.179929458839857,5.021050435358435,-3.711241058809445,8.73229149416788,2.935255261703939,3.5,0.8386443604868398,0.6,0.0002332861560951474,1.0000479473782202,0.0002332749711718753,198.92756295615158,0.0,2.231967952454531e-06,6.325397177256141,0.038871033171883854,7.85851963547165e-05,0.0001547009597404309,0.0006231426044641537,0.09277766616862618,0.09277766616862618,0.09277766616862618,0.09277585051808902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487984.4893191941,595.5722393515007,0.0,0.09277766616862618,0.09277766616886585,0.09277766616886585,0.372479315614738,0.372479315614738,0.5,10.005215442957857,-2.7398527890909463e-11,-2.7398527890909463e-11,-2.7398527890909463e-11,-2.7398527890909463e-11,-2.7398527890909463e-11,-2.7398527890909463e-11,27568.718723192917,20915.73705749964,0.7586764284371228,1.0237328651503979,0.6365818698136275,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515313271960464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.784801934446,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6479260192477,260.6479260192477,-12.5020739807523,244.8958540125092,276.39999802598896,127518.51536131267,127564.07643472533,-45.56107341266287,0.0,nan,276.39999802598896,3.2499980259889867,270.09916922328614,-3.0508307767138376,263.79834042059605,-9.351659579403929,257.4975116179004,-15.652488382099591,251.19668281520535,-21.953317184794628,244.8958540125092,-28.254145987490773,1.0,1.0,26381.15544483698,26381.15544483698,275.58602514175766,2.436025141757682,275.58602514175766,275.58602514175766,77417.28753076306,77418.71916884863,-1.4316380855743773,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58602514175766,2.436025141757682,1.0,0.002,0.12920257138889682,0.004909172415222901,0.00019956816743101167,0.001800431832527478,0.09978408371550583,0.09978408371550583,0.0,-4.151019805664902e-14,0.9999802948978558,0.9999802948978558,0.0,0.09277583797547728,1.8281933885597065e-06,0.0,0.0,0.0,1600113.450217199,266.62940866221305,0.0,1.0,1284450.7178827734,2598.3598641884764,,,,,,,,,,,,,,,,,3.0,16545.209892583574,1554.8228527211552,0.372479315614738,6.17534620354742,2.935255261703939
2562.0,-30.00693926447554,5.020970251908668,35.065433253154765,24.123769858293258,4.999883063697369,-26.506257031656943,-40.03076475402338,1.4992008308873215,-6.520618411739747,-6.520618411777487,40.13048971735411,42355.611810561786,25759.622014004814,25759.622014004814,68115.2338245666,77426.7941530695,77418.47230067599,25759.622014004814,103178.0943146808,103178.0943146808,103178.0943146808,130746.74489349878,126220.9280973202,4525.816796178579,0.0,91599.9905069816,56528.935739773,38967.83863023178,27568.650578817975,66536.48920904976,20915.685628393385,1554.8203920593894,0.0,0.878451982159145,2.7266610954934234,0.0014947054983599872,1.0,1.0,-6.520618411739747,334119.2800236499,1560167.2667797848,4.66949188526131,1560167.2667797848,4.66949188526131,0.7586764382462625,0.09277741957507156,4.028046144702076,101325.0,128408.51547489679,1.2672935156663883,1.0,0.0,4.028046144703158,1.2847253543308788,1.2850250642032655,3.1353363823040574,0.0,16545.20046376141,0.0,0.0,22740.551427758423,2318.890898294364,19329.468361892,1971.057227686519,0.85,0.8499999845341191,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.28700003913,4632.441516551485,6.179906041441723,5.020970251908668,-3.7112751481546087,8.732245400063277,2.935266190568387,3.5,0.8386474830195391,0.6,0.0002332749711718753,1.0000477766394031,0.00023326382661014553,198.92794204925687,0.0,2.2249895283703253e-06,6.305620323401502,0.038873258161412225,7.858158399189703e-05,0.00015469338717997825,0.000623112101841217,0.09277741957478276,0.09277741957478276,0.09277741957478276,0.09277560569560549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487984.6178097116,595.572196205549,0.0,0.09277741957478276,0.09277741957507156,0.09277741957507156,0.3724784666392797,0.3724784666392797,0.5,10.005161026525053,3.774403012357652e-11,3.774403012357652e-11,3.774403012357652e-11,3.774403012357652e-11,3.774403012357652e-11,3.774403012357652e-11,27568.650578817975,20915.685628393385,0.7586764382462625,1.0237275010191267,0.6365771971750038,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515340870155187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.76502508059,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.64766163386145,260.64766163386145,-12.502338366138531,244.89540816513266,276.3999151025925,127519.9808660229,127565.47328651391,-45.492420490964754,0.0,nan,276.3999151025925,3.2499151025925244,270.0990137150946,-3.0509862849053775,263.79811232761017,-9.351887672389807,257.49721094011505,-15.652789059884924,251.19630955262346,-21.953690447376516,244.89540816513266,-28.254591834867313,1.0,1.0,26381.15544483698,26381.15544483698,275.58596950741776,2.4359695074177807,275.58596950741776,275.58596950741776,77417.05165831446,77418.47230067599,-1.420642361525097,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58596950741776,2.4359695074177807,1.0,0.002,0.1292043978862645,0.004909159799057539,0.0001995709775603952,0.0018004290224092855,0.09978548878019759,0.09978548878019759,0.0,-3.0319496913122634e-14,0.99998031312575,0.99998031312575,0.0,0.09277559307767914,1.8264973924161923e-06,0.0,0.0,0.0,1600113.4184738349,266.62938158826023,0.0,1.0,1284450.8102958382,2598.3594901854235,,,,,,,,,,,,,,,,,3.0,16545.20046376141,1554.8203920593894,0.3724784666392797,6.17534620354742,2.935266190568387
2563.0,-30.00739827865614,5.020890465367395,35.06541923823765,24.123659077473008,4.999829119840358,-26.50667553879988,-40.03115936703978,1.4991063800046964,-6.520641807324239,-6.52064180731458,40.13046213898784,42355.26276774552,25759.57438491291,25759.57438491291,68114.83715265842,77426.56242417473,77418.23733366224,25759.57438491291,103177.81171857515,103177.81171857515,103177.81171857515,130746.3915341061,126220.6113749606,4525.780159145489,0.0,91599.92248639891,56528.75040402354,38967.96898041707,27568.579815530946,66536.54879594801,20915.632541436837,1554.817718823576,0.0,0.8784519602835278,2.7266587178063726,0.0014947054983599872,1.0,1.0,-6.520641807324239,334118.97141553846,1560166.0744250342,4.669492629571999,1560166.0744250342,4.669492629571999,0.7586764599913802,0.09277717163969923,4.028046144702076,101325.0,128408.49693475768,1.2672933326894418,1.0,0.0,4.028046144703113,1.284725819155732,1.2850255148181047,3.1353352479123826,0.0,16545.19105247957,0.0,0.0,22740.534541014764,2318.8891763257348,19329.45056670456,1971.0554130824044,0.85,0.8499998331983805,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.296283365682,4632.441516551485,6.179880851491055,5.020890465367395,-3.711306375973175,8.73219684134057,2.935277085953305,3.5,0.8386505959866586,0.6,0.00023326382661014553,1.0000477784355124,0.00023325268216191274,198.92832115646263,0.0,2.2169647299416257e-06,6.282878044654567,0.038875475126142166,7.857807398351446e-05,0.00015468575262663108,0.0006230813495080403,0.09277717163918009,0.09277717163918009,0.09277717163918009,0.09277536297269409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487984.7460424197,595.5721531484705,0.0,0.09277717163918009,0.09277717163969923,0.09277717163969923,0.3724776189458154,0.3724776189458154,0.5,10.005106766366836,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,27568.579815530946,20915.632541436837,0.7586764599913802,1.0237206225040414,0.636571381206428,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451536837007222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.742282801846,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.64739868599713,260.64739868599713,-12.502601314002845,244.89496360625077,276.39983376574554,127521.58036229324,127566.82543054051,-45.24506824725793,0.0,nan,276.39983376574554,3.2498337657455636,270.09885973384326,-3.0511402661567217,263.79788570195126,-9.352114298048718,257.4969116700447,-15.653088329955267,251.19593763814729,-21.954062361852692,244.89496360625077,-28.255036393749208,1.0,1.0,26381.15544483698,26381.15544483698,275.5859189284107,2.4359189284107288,275.5859189284107,275.5859189284107,77416.83676114616,77418.23733366224,-1.4005725160823204,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5859189284107,2.4359189284107288,1.0,0.002,0.12920621848058655,0.0049091478765525744,0.00019957378008032071,0.0018004262198406849,0.09978689004016035,0.09978689004016035,0.0,-7.899453660642486e-14,0.9999803766986761,0.9999803766986761,0.0,0.09277535104530417,1.8205943950630503e-06,0.0,0.0,0.0,1600113.391043232,266.62935819267574,0.0,1.0,1284450.8901533165,2598.359166995916,,,,,,,,,,,,,,,,,3.0,16545.19105247957,1554.817718823576,0.3724776189458154,6.17534620354742,2.935277085953305
2564.0,-30.00785427536624,5.02081099078797,35.06540527433234,24.123537504952424,4.999762783875578,-26.50709256944068,-40.03156131422145,1.4990010779554162,-6.520669503266902,-6.52066950325247,40.1304355809774,42354.95725795944,25759.5369495176,25759.5369495176,68114.49420747704,77426.3372713058,77418.00269626253,25759.5369495176,103177.53964578013,103177.53964578013,103177.53964578013,130746.05659022031,126220.3127014903,4525.7438887300095,0.0,91599.85480303736,56528.60151948148,38968.05920395098,27568.516944440184,66536.57614839116,20915.58487477537,1554.8155230959267,0.0,0.8784519112274078,2.726655903077157,0.0014947054983599872,1.0,1.0,-6.520669503266902,334118.60608225083,1560164.92618747,4.669494298690449,1560164.92618747,4.669494298690449,0.7586764611577509,0.0927769277247486,4.028046144702076,101325.0,128408.49142282442,1.26729327829089,1.0,0.0,4.028046144702196,1.2847263347391995,1.2850260162035338,3.135333989646731,0.0,16545.18162558667,0.0,0.0,22740.517737989398,2318.8874628939952,19329.443678315452,1971.0547106621989,0.85,0.8500001583527915,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.305554830811,4632.441516551485,6.1798581247634,5.02081099078797,-3.7113407890883043,8.732151779876274,2.9352879674332018,3.5,0.8386537049809147,0.6,0.00023325268216191274,1.0000474645197504,0.00023324161146083896,198.92869777275305,0.0,2.2169463771642176e-06,6.282826032883393,0.03887769207251933,7.85744988881248e-05,0.00015467818327378794,0.0006230508598055026,0.09277692772431066,0.09277692772431066,0.09277692772431066,0.09277513100171618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487984.8774816346,595.5721090987188,0.0,0.09277692772431066,0.0927769277247486,0.0927769277247486,0.37247677238628124,0.37247677238628124,0.5,10.005052864569624,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,27568.516944440184,20915.58487477537,0.7586764611577509,1.0237150474284515,0.636566527912386,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515395871019163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.74223079007,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6471360620449,260.6471360620449,-12.502863937955055,244.8945205101323,276.39975161395887,127523.02790742854,127568.21724018152,-45.18933275299512,0.0,nan,276.39975161395887,3.2497516139588924,270.09870539319076,-3.051294606809222,263.79765917243066,-9.352340827569321,257.4966129516606,-15.653387048339368,251.1955667308961,-21.954433269103873,244.8945205101323,-28.255479489867668,1.0,1.0,26381.15544483698,26381.15544483698,275.5858640871361,2.4358640871361104,275.5858640871361,275.5858640871361,77416.59855643046,77418.00269626253,-1.4041398320696317,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5858640871361,2.4358640871361104,1.0,0.002,0.12920802786428529,0.0049091352194158755,0.00019957656351995534,0.001800423436422237,0.09978828175997767,0.09978828175997767,0.0,-5.780749143258213e-14,0.9999804974806168,0.9999804974806168,0.0,0.09277511834091734,1.809383831266368e-06,0.0,0.0,0.0,1600113.3585705839,266.6293304967331,0.0,1.0,1284450.9846894355,2598.3587844008525,,,,,,,,,,,,,,,,,3.0,16545.18162558667,1554.8155230959267,0.37247677238628124,6.17534620354742,2.9352879674332018
2565.0,-30.008308897753388,5.020731875436957,35.06539130168647,24.12342078695076,4.999701601668997,-26.507507847809553,-40.0319554033689,1.4989005517221967,-6.5206944240228495,-6.520694424031231,40.130407400979266,42354.625144300924,25759.493842111922,25759.493842111922,68114.11898641285,77426.11072862269,77417.75297229357,25759.493842111922,103177.24681440549,103177.24681440549,103177.24681440549,130745.69154405128,126219.98415146448,4525.707392586809,0.0,91599.78726196209,56528.42801993577,38968.1769355848,27568.44472964579,66536.62166523059,20915.5306499786,1554.812816942641,0.0,0.878451883376304,2.7266533703912463,0.0014947054983599872,1.0,1.0,-6.5206944240228495,334118.2773563368,1560163.7078224416,4.6694952463152095,1560163.7078224416,4.6694952463152095,0.7586764815748577,0.09277668040626746,4.028046144702076,101325.0,128408.47806056203,1.2672931464156134,1.0,0.0,4.028046144702073,1.2847268278309194,1.2850264951867076,3.1353327862724445,0.0,16545.172243843288,0.0,0.0,22740.500970287925,2318.885753064291,19329.423005736346,1971.052602645791,0.85,0.8499998760357833,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.314793164226,4632.441516551485,6.179834086512821,5.020731875436957,-3.711373036207755,8.732104911644711,2.9352988100440207,3.5,0.8386568028697202,0.6,0.00023324161146083896,1.0000473216401196,0.00023323057460752252,198.92907325521648,0.0,2.2022801480378146e-06,6.241261939539166,0.038879894352667366,7.857099383155065e-05,0.0001546706176292883,0.0006230203850403436,0.0927766804068331,0.0927766804068331,0.0927766804068331,0.09277488041027769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487985.0015495478,595.572067366512,0.0,0.0927766804068331,0.09277668040626746,0.09277668040626746,0.3724759276539848,0.3724759276539848,0.5,10.004998864819411,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,27568.44472964579,20915.5306499786,0.7586764815748577,1.023708707801836,0.6365611010039269,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515423191278736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.70066669673,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.64687429657414,260.64687429657414,-12.503125703425837,244.8940788950571,276.39966969809313,127524.53521367615,127569.5768284557,-45.04161477954391,0.0,nan,276.39966969809313,3.2496696980931574,270.098551537483,-3.051448462516987,263.79743337687967,-9.35256662312031,257.4963152162683,-15.653684783731705,251.19519705566336,-21.95480294433662,244.8940788950571,-28.25592110494287,1.0,1.0,26381.15544483698,26381.15544483698,275.5858102756467,2.435810275646702,275.5858102756467,275.5858102756467,77416.37400453341,77417.75297229357,-1.3789677601598669,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5858102756467,2.435810275646702,1.0,0.002,0.12920984001973343,0.0049091230556114526,0.00019957935237890746,0.0018004206476932522,0.09978967618945372,0.09978967618945372,0.0,7.215972611107624e-14,0.9999804675558029,0.9999804675558029,0.0,0.09277486825093464,1.8121553328235921e-06,0.0,0.0,0.0,1600113.329351747,266.6293055759771,0.0,1.0,1284451.0697528364,2598.3584401426865,,,,,,,,,,,,,,,,,3.0,16545.172243843288,1554.812816942641,0.3724759276539848,6.17534620354742,2.9352988100440207
2566.0,-30.008761904516863,5.020653139771535,35.06537736872492,24.123310844320827,4.999647875446824,-26.50792092651829,-40.03234914327038,1.4988068974473936,-6.520717943083355,-6.520717943102783,40.1303806006838,42354.29863410937,25759.448279859393,25759.448279859393,68113.74691396876,77425.8816231909,77417.5261758178,25759.448279859393,103176.97445567719,103176.97445567719,103176.97445567719,130745.35173513067,126219.68059054633,4525.671144584342,0.0,91599.71952356264,56528.26242231953,38968.2856680479,27568.37727945347,66536.66294750138,20915.479945578587,1554.8103033436378,0.0,0.8784518578725706,2.7266509801607035,0.0014947054983599872,1.0,1.0,-6.520717943083355,334117.9671202024,1560162.549109249,4.669496114071484,1560162.549109249,4.669496114071484,0.7586764985680443,0.09277643466383367,4.028046144702076,101325.0,128408.46720372386,1.2672930392669515,1.0,0.0,4.028046144702592,1.2847272887080847,1.2850269419912894,3.135331661517565,0.0,16545.162874432288,0.0,0.0,22740.484153598885,2318.8840382392445,19329.413400241618,1971.0516231579202,0.85,0.8500000822182392,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.3240109580665,4632.441516551485,6.179809489891054,5.020653139771535,-3.711404143497405,8.73205728326894,2.9353096285644455,3.5,0.8386598938755558,0.6,0.00023323057460752252,1.0000471536411988,0.00023321957745524668,198.92944740454516,0.0,2.195551001893806e-06,6.222191539367046,0.03888208990366926,7.85674920255518e-05,0.00015466308258197073,0.000622990033522046,0.09277643466460031,0.09277643466460031,0.09277643466460031,0.09277464640373016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487985.13059168705,595.5720240844028,0.0,0.09277643466460031,0.09277643466383367,0.09277643466383367,0.3724750834773832,0.3724750834773832,0.5,10.004945217206624,1.944044925039634e-11,1.944044925039634e-11,1.944044925039634e-11,1.944044925039634e-11,1.944044925039634e-11,1.944044925039634e-11,27568.37727945347,20915.479945578587,0.7586764985680443,1.0237024806565929,0.6365557988312049,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451545042929587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.681596296556,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.64661405819066,260.64661405819066,-12.503385941809313,244.89363883858792,276.39958927779475,127526.121321353,127570.90017246376,-44.778851110755085,0.0,nan,276.39958927779475,3.249589277794769,270.09839918995175,-3.051600810048228,263.79720910211245,-9.35279089788753,257.4960190142684,-15.65398098573155,251.19482892642878,-21.955171073571194,244.89363883858792,-28.25636116141206,1.0,1.0,26381.15544483698,26381.15544483698,275.5857605183594,2.435760518359416,275.5857605183594,275.5857605183594,77416.15916615869,77417.5261758178,-1.3670096591085894,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5857605183594,2.435760518359416,1.0,0.002,0.12921164013194128,0.0049091111971892,0.00019958212321038315,0.001800417876894268,0.09979106160519158,0.09979106160519158,0.0,1.0465109681612184e-13,0.9999805973133424,0.9999805973133424,0.0,0.09277463455174269,1.8001120909884942e-06,0.0,0.0,0.0,1600113.3017763493,266.6292820569166,0.0,1.0,1284451.1500317454,2598.3581152477964,,,,,,,,,,,,,,,,,3.0,16545.162874432288,1554.8103033436378,0.3724750834773832,6.17534620354742,2.9353096285644455
2567.0,-30.009213421797686,5.020574717360569,35.06536348679243,24.12319122757765,4.999583060080836,-26.508333773605823,-40.03274665502829,1.498703411902684,-6.520744776689071,-6.5207447766798206,40.130354207081496,42353.99405215532,25759.41068933443,25759.41068933443,68113.40474148975,77425.6581548088,77417.29403021932,25759.41068933443,103176.70471955375,103176.70471955375,103176.70471955375,130745.01891748983,126219.38371781955,4525.635199670276,0.0,91599.65233049942,56528.113696388355,38968.376260123405,27568.314197936084,66536.69045805949,20915.43218556077,1554.80807604485,0.0,0.8784518128633518,2.7266482530766223,0.0014947054983599872,1.0,1.0,-6.520744776689071,334117.61316271714,1560161.4079819424,4.6694976454956745,1560161.4079819424,4.6694976454956745,0.7586765021390613,0.09277619157525872,4.028046144702076,101325.0,128408.45868528158,1.2672929551964627,1.0,0.0,4.028046144700187,1.2847277954914436,1.2850274347637691,3.13533042473113,0.0,16545.153522233533,0.0,0.0,22740.467472294647,2318.882337219606,19329.39570477649,1971.0498187226515,0.85,0.8499999275883856,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.333213980678,4632.441516551485,6.179786827726925,5.020574717360569,-3.711437691691863,8.732012409052432,2.9353204297644377,3.5,0.8386629799326965,0.6,0.00023321957745524668,1.0000469987708804,0.00023320861693689195,198.92982032490931,0.0,2.187657425256131e-06,6.199821143175876,0.03888427756109451,7.856395682014708e-05,0.0001546556206350996,0.0006229599764557197,0.09277619157443923,0.09277619157443923,0.09277619157443923,0.09277441595934763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487985.25977365754,595.5719807767925,0.0,0.09277619157443923,0.09277619157525872,0.09277619157525872,0.3724742406429574,0.3724742406429574,0.5,10.00489194851979,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,27568.314197936084,20915.43218556077,0.7586765021390613,1.023696914778533,0.63655095798389,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515477570612445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.65922590037,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.64635419654616,260.64635419654616,-12.503645803453821,244.89320021380885,276.39950817928496,127527.56263102345,127572.27665735468,-44.714026331224325,0.0,nan,276.39950817928496,3.2495081792849874,270.09824658618834,-3.051753413811639,263.7969849930943,-9.35301500690565,257.49572339999656,-15.654276600003413,251.19446180690403,-21.955538193095947,244.89320021380885,-28.256799786191124,1.0,1.0,26381.15544483698,26381.15544483698,275.5857068277236,2.4357068277236067,275.5857068277236,275.5857068277236,77415.92383547603,77417.29403021932,-1.3701947432855377,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5857068277236,2.4357068277236067,1.0,0.002,0.12921342816589296,0.004909098786187264,0.00019958487402572166,0.001800415125857009,0.09979243701286084,0.09979243701286084,0.0,-1.1726947538037713e-13,0.9999807274466955,0.9999807274466955,0.0,0.0927744035411612,1.7880340975201185e-06,0.0,0.0,0.0,1600113.2703147354,266.6292552233109,0.0,1.0,1284451.241624359,2598.3577445655455,,,,,,,,,,,,,,,,,3.0,16545.153522233533,1554.80807604485,0.3724742406429574,6.17534620354742,2.9353204297644377
2568.0,-30.009663542350694,5.020496677863326,35.06534961853381,24.123081005550944,4.999528606049779,-26.50874432750545,-40.03314001075921,1.498609391217096,-6.520767600597992,-6.52076760058821,40.13032683774084,42353.67838018944,25759.3647396566,25759.3647396566,68113.04311984604,77425.43076751893,77417.05953163643,25759.3647396566,103176.42427129304,103176.42427129304,103176.42427129304,130744.66777475359,126219.06860871013,4525.599166043447,0.0,91599.58484904026,56527.957536720416,38968.47479146649,27568.243503460537,66536.71829492704,20915.37919184214,1554.805390776895,0.0,0.8784517932901782,2.726645933497469,0.0014947054983599872,1.0,1.0,-6.520767600597992,334117.312096689,1560160.2246672614,4.669498311466639,1560160.2246672614,4.669498311466639,0.7586765253729971,0.09277594554113654,4.028046144702076,101325.0,128408.4483852043,1.2672928535426036,1.0,0.0,4.028046144703272,1.2847282579256138,1.285027883223773,3.1353292961781345,0.0,16545.144184773857,0.0,0.0,22740.45071939343,2318.8806288991073,19329.381977037625,1971.0484188828627,0.85,0.8499999501132671,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.342385696467,4632.441516551485,6.179762206686531,5.020496677863326,-3.7114681329560555,8.731964810819381,2.935331194236749,3.5,0.838666055496214,0.6,0.00023320861693689195,1.0000468535540659,0.00023319769079627818,198.93019209290577,0.0,2.180373946975384e-06,6.179179765728238,0.03888645793504149,7.856045872044633e-05,0.0001546481582164456,0.0006229299174890303,0.09277594553906934,0.09277594553906934,0.09277594553906934,0.09277417474023983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487985.38354219304,595.5719391817518,0.0,0.09277594553906934,0.09277594554113654,0.09277594554113654,0.3724733998906554,0.3724733998906554,0.5,10.004838823990118,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,27568.243503460537,20915.37919184214,0.7586765253729971,1.0236910515774444,0.6365459473437634,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515504622785036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.638584522916,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.64609571205534,260.64609571205534,-12.503904287944636,244.892763095856,276.399428328257,127529.12267224693,127573.59973341344,-44.47706116652408,0.0,nan,276.399428328257,3.249428328257011,270.09809528177414,-3.051904718225842,263.7967622352963,-9.353237764703692,257.49542918881275,-15.654570811187227,251.1940961423361,-21.955903857663884,244.892763095856,-28.25723690414398,1.0,1.0,26381.15544483698,26381.15544483698,275.58565687453824,2.4356568745382674,275.58565687453824,275.58565687453824,77415.70869904316,77417.05953163643,-1.350832593278028,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58565687453824,2.4356568745382674,1.0,0.002,0.1292152106417377,0.004909087127973694,0.0001995876179004278,0.00180041238182339,0.0997938089502139,0.0997938089502139,0.0,-2.761822888441845e-13,0.9999807873016656,0.9999807873016656,0.0,0.09277416306488216,1.7824762543688159e-06,0.0,0.0,0.0,1600113.2435543651,266.629232399402,0.0,1.0,1284451.3195304407,2598.3574292737767,,,,,,,,,,,,,,,,,3.0,16545.144184773857,1554.805390776895,0.3724733998906554,6.17534620354742,2.935331194236749
2569.0,-30.010112057285134,5.0204189554438585,35.065335796222485,24.12296316996219,4.999465405473616,-26.509154311016147,-40.033529489859916,1.498507659191187,-6.520793696403416,-6.520793696339081,40.1303004269239,42353.35357191947,25759.326690356665,25759.326690356665,68112.68026227613,77425.20799363886,77416.82763118473,25759.326690356665,103176.1543215414,103176.1543215414,103176.1543215414,130744.33395435933,126218.77048180164,4525.563472557697,0.0,91599.51779065757,56527.78799232437,38968.58866481467,27568.179632817933,66536.7682976326,20915.330911502107,1554.8031078614415,0.0,0.8784517523439855,2.7266432813994412,0.0014947054983599872,1.0,1.0,-6.520793696403416,334116.9678719254,1560159.0827957722,4.669499704647794,1560159.0827957722,4.669499704647794,0.7586765317868109,0.09277570306899224,4.028046144702076,101325.0,128408.43702728125,1.2672927414486184,1.0,0.0,4.028046144704119,1.2847287563606031,1.28502836773715,3.1353280797674206,0.0,16545.134860244718,0.0,0.0,22740.43407152489,2318.878931288961,19329.367014870557,1971.0468931664286,0.85,0.8499999144288278,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.351544454949,4632.441516551485,6.179739500288461,5.0204189554438585,-3.7115009807604333,8.731919936204292,2.935341943517348,3.5,0.8386691267192423,0.6,0.00023319769079627818,1.0000466865913655,0.00023318680409924338,198.9305625359932,0.0,2.1735392511305136e-06,6.1598102377038755,0.03888863147429262,7.855699523736508e-05,0.0001546406955589131,0.0006228998575601273,0.09277570306637198,0.09277570306637198,0.09277570306637198,0.09277394395832905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487985.51025586703,595.5718966760005,0.0,0.09277570306637198,0.09277570306899224,0.09277570306899224,0.3724725608747331,0.3724725608747331,0.5,10.00478605001426,-6.434675015043467e-11,-6.434675015043467e-11,-6.434675015043467e-11,-6.434675015043467e-11,-6.434675015043467e-11,-6.434675015043467e-11,27568.179632817933,20915.330911502107,0.7586765317868109,1.0236848287790918,0.6365405873405849,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515531591370026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.61921499489,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.64583770515236,260.64583770515236,-12.504162294847617,244.89232740858048,276.3993480017259,127530.5676031286,127574.96248633564,-44.394883207069014,0.0,nan,276.3993480017259,3.2493480017259344,270.09794388309587,-3.0520561169041116,263.79653976446775,-9.353460235532225,257.4951356458348,-15.65486435416517,251.19373152720908,-21.956268472790896,244.89232740858048,-28.257672591419492,1.0,1.0,26381.15544483698,26381.15544483698,275.58560395008976,2.435603950089785,275.58560395008976,275.58560395008976,77415.47699140022,77416.82763118473,-1.3506397845048923,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58560395008976,2.435603950089785,1.0,0.002,0.12921698198043777,0.00490907492186291,0.00019959034323012111,0.0018004096564061566,0.09979517161506056,0.09979517161506056,0.0,-3.637220732932711e-13,0.999980907294232,0.999980907294232,0.0,0.09277393172979112,1.7713392011205617e-06,0.0,0.0,0.0,1600113.2129577824,266.62920630359656,0.0,1.0,1284451.408604655,2598.357068783809,,,,,,,,,,,,,,,,,3.0,16545.134860244718,1554.8031078614415,0.3724725608747331,6.17534620354742,2.935341943517348
2570.0,-30.01055916124694,5.02034161075746,35.0653219939941,24.122853855974995,4.999411594254587,-26.509562085698327,-40.03391865463925,1.4984145187060043,-6.520816264233815,-6.5208162642588565,40.13027336174314,42353.033466787536,25759.28136234756,25759.28136234756,68112.3148291351,77424.98175567616,77416.59646415245,25759.28136234756,103175.87782650001,103175.87782650001,103175.87782650001,130743.98771747253,126218.45996108175,4525.5277563907775,0.0,91599.45049933578,56527.62643650774,38968.69340314227,27568.10989097251,66536.80329411478,20915.278623358827,1554.8004610396115,0.0,0.8784517330014967,2.726640987848628,0.0014947054983599872,1.0,1.0,-6.520816264233815,334116.670184227,1560157.9126326991,4.66950036276984,1560157.9126326991,4.66950036276984,0.7586765543983764,0.09277545843457183,4.028046144702076,101325.0,128408.42527962559,1.2672926255082713,1.0,0.0,4.028046144699232,1.2847292145256668,1.2850288120218762,3.135326961634686,0.0,16545.125552877453,0.0,0.0,22740.41736582705,2318.8772277818675,19329.35240506084,1971.045403380445,0.85,0.8499998964006634,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.360673878135,4632.441516551485,6.17971509130034,5.02034161075746,-3.711531086198353,8.731872696955813,2.9353526583839145,3.5,0.8386721881096898,0.6,0.00023318680409924338,1.0000465398884117,0.00023317595211645156,198.93093181492378,0.0,2.1656967652920357e-06,6.137584632837629,0.03889079717105791,7.855353469041346e-05,0.00015463326940882993,0.0006228699446849149,0.0927754584347039,0.0927754584347039,0.0927754584347039,0.09277370594381668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487985.6328444967,595.5718554796091,0.0,0.0927754584347039,0.09277545843457183,0.09277545843457183,0.37247172414752056,0.37247172414752056,0.5,10.004733475307635,2.5067947717616335e-11,2.5067947717616335e-11,2.5067947717616335e-11,2.5067947717616335e-11,2.5067947717616335e-11,2.5067947717616335e-11,27568.10989097251,20915.278623358827,0.7586765543983764,1.0236787981540987,0.6365354415897176,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515558463850948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.596989390026,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.64558107085264,260.64558107085264,-12.504418929147334,244.8918932209344,276.3992689207721,127532.11860406773,127576.27730557731,-44.15870150958308,0.0,nan,276.3992689207721,3.249268920772124,270.09779378080407,-3.0522062191959094,263.79631864083717,-9.353681359162806,257.4948435008664,-15.655156499133568,251.19336836090164,-21.956631639098333,244.8918932209344,-28.25810677906557,1.0,1.0,26381.15544483698,26381.15544483698,275.58555463832204,2.43555463832206,275.58555463832204,275.58555463832204,77415.26280670425,77416.59646415245,-1.3336574481945718,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58555463832204,2.43555463832206,1.0,0.002,0.1292187460030659,0.004909063389423453,0.0001995930587062508,0.001800406941304174,0.0997965293531254,0.0997965293531254,0.0,1.0424820728882622e-14,0.9999809861079308,0.9999809861079308,0.0,0.09277369441201849,1.7640225533411333e-06,0.0,0.0,0.0,1600113.1864976408,266.62918373576616,0.0,1.0,1284451.4856366357,2598.356757029727,,,,,,,,,,,,,,,,,3.0,16545.125552877453,1554.8004610396115,0.37247172414752056,6.17534620354742,2.9353526583839145
2571.0,-30.0110058468944,5.02026458266715,35.065308239891166,24.122737172897928,4.999349414530202,-26.509970320752302,-40.03430785434318,1.4983138883847715,-6.520841853153513,-6.520841853105646,40.130247145830445,42352.71539871682,25759.24337082341,25759.24337082341,68111.95876954023,77424.75949093743,77416.36709071045,25759.24337082341,103175.61046153386,103175.61046153386,103175.61046153386,130743.65674618898,126218.16436610806,4525.492380080917,0.0,91599.38362467854,56527.46363696363,38968.7999863499,27568.046284655124,66536.84627100502,20915.230568501953,1554.798177834018,0.0,0.8784516940603538,2.726638387268759,0.0014947054983599872,1.0,1.0,-6.520841853153513,334116.3326462045,1560156.779189587,4.669501687729931,1560156.779189587,4.669501687729931,0.75867656171717,0.09277521717480136,4.028046144702076,101325.0,128408.41214006758,1.2672924958309162,1.0,0.0,4.0280461446999745,1.2847297076547648,1.285029291323381,3.1353257581745755,0.0,16545.116258826176,0.0,0.0,22740.400763570062,2318.875534822805,19329.34083145959,1971.0442232015614,0.85,0.8500000080220679,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.369790006618,4632.441516551485,6.179692462165771,5.02026458266715,-3.7115634086645364,8.731827991331686,2.935363357662591,3.5,0.8386752450464545,0.6,0.00023317595211645156,1.0000464965144944,0.0002331651107514999,198.9313007495616,0.0,2.1587950488162317e-06,6.1180251683452,0.03889295596610672,7.855007397385651e-05,0.00015462587814259505,0.000622840172323453,0.09277521717487076,0.09277521717487076,0.09277521717487076,0.09277347710981541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487985.75774281466,595.5718135737953,0.0,0.09277521717487076,0.09277521717480136,0.09277521717480136,0.37247088954764124,0.37247088954764124,0.5,10.004681273372931,-4.786215868080035e-11,-4.786215868080035e-11,-4.786215868080035e-11,-4.786215868080035e-11,-4.786215868080035e-11,-4.786215868080035e-11,27568.046284655124,20915.230568501953,0.75867656171717,1.0236727856339893,0.6365302501145594,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515585251888932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.577429925535,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.64532483684627,260.64532483684627,-12.504675163153706,244.89146025643248,276.3991894172613,127533.55393950597,127577.6437630896,-44.08982358362657,0.0,nan,276.3991894172613,3.2491894172613343,270.0976435850941,-3.052356414905887,263.7960977529294,-9.35390224707055,257.49455192076204,-15.655448079237942,251.19300608859825,-21.956993911401725,244.89146025643248,-28.258539743567496,1.0,1.0,26381.15544483698,26381.15544483698,275.58550251312886,2.435502513128881,275.58550251312886,275.58550251312886,77415.03236004975,77416.36709071045,-1.3347306607029168,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58550251312886,2.435502513128881,1.0,0.002,0.12922049810013958,0.0049090513568011696,0.00019959575452243677,0.0018004042454864237,0.09979787726121839,0.09979787726121839,0.0,8.860533834420536e-15,0.9999811146006656,0.9999811146006656,0.0,0.09277346507777669,1.752097024678784e-06,0.0,0.0,0.0,1600113.1564953483,266.62915814684646,0.0,1.0,1284451.5729806484,2598.356403542157,,,,,,,,,,,,,,,,,3.0,16545.116258826176,1554.798177834018,0.37247088954764124,6.17534620354742,2.935363357662591
2572.0,-30.011449868733962,5.020187900994893,35.06529449183782,24.122623563185357,4.99929042109298,-26.5103758397514,-40.034696634951956,1.4982163921124443,-6.520865599939896,-6.520865599976103,40.1302198121733,42352.40719310397,25759.201800699448,25759.201800699448,68111.60899380341,77424.5368306976,77416.12681993944,25759.201800699448,103175.32862063889,103175.32862063889,103175.32862063889,130743.30489399597,126217.84797644264,4525.456917553325,0.0,91599.31656628892,56527.310287862136,38968.89586491865,27567.976273357082,66536.87213827574,20915.1780149413,1554.7955460704936,0.0,0.8784516693510837,2.7266359739050476,0.0014947054983599872,1.0,1.0,-6.520865599939896,334116.019407611,1560155.5974211884,4.669502528455086,1560155.5974211884,4.669502528455086,0.7586765821165719,0.09277497397804424,4.028046144702076,101325.0,128408.4075189518,1.2672924502240495,1.0,0.0,4.028046144703154,1.2847301861020655,1.285029755953296,3.135324590545635,0.0,16545.10695825166,0.0,0.0,22740.384115699806,2318.873837212484,19329.330601388123,1971.0431800245879,0.85,0.8500001804298145,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.378877662873,4632.441516551485,6.179669016829421,5.020187900994893,-3.7115942713328898,8.731782172327783,2.935374023539943,3.5,0.8386782924399837,0.6,0.0002331651107514999,1.0000462193949518,0.00023315433449922897,198.9316674852557,0.0,2.1566868317349004e-06,6.112050481136707,0.038895112652938456,7.854661712456764e-05,0.00015461849362693227,0.0006228104271536071,0.09277497397674685,0.09277497397674685,0.09277497397674685,0.09277323535098016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487985.8770292554,595.571773438115,0.0,0.09277497397674685,0.09277497397804424,0.09277497397804424,0.3724700576435549,0.3724700576435549,0.5,10.004629114318794,3.6209257814334705e-11,3.6209257814334705e-11,3.6209257814334705e-11,3.6209257814334705e-11,3.6209257814334705e-11,3.6209257814334705e-11,27567.976273357082,20915.1780149413,0.7586765821165719,1.023667130794112,0.6365253705507521,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515612014958084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.57145523832,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.64506946217904,260.64506946217904,-12.50493053782094,244.89102878176425,276.3991101425961,127535.0306722528,127578.97263046143,-43.941958208650966,0.0,nan,276.3991101425961,3.2491101425961233,270.0974938704276,-3.0525061295723503,263.79587759826165,-9.354122401738323,257.4942613260933,-15.655738673906683,251.19264505393122,-21.95735494606876,244.89102878176425,-28.25897121823573,1.0,1.0,26381.15544483698,26381.15544483698,275.5854509691937,2.4354509691937096,275.5854509691937,275.5854509691937,77414.81080925102,77416.12681993944,-1.316010688417009,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5854509691937,2.4354509691937096,1.0,0.002,0.1292222484259029,0.004909039666267494,0.00019959844835804386,0.001800401551506219,0.09979922417902193,0.09979922417902193,0.0,-1.3573734150562622e-13,0.9999811336415256,0.9999811336415256,0.0,0.09277322365212771,1.750325916519906e-06,0.0,0.0,0.0,1600113.1286528995,266.6291344000601,0.0,1.0,1284451.6540367939,2598.356075502084,,,,,,,,,,,,,,,,,3.0,16545.10695825166,1554.7955460704936,0.3724700576435549,6.17534620354742,2.935374023539943
