time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2573.0,-30.011892632837718,5.020111584837057,35.06528078327108,24.12251568110662,4.9992376200051245,-26.510779607554145,-40.03508136430753,1.4981245947213404,-6.520888031716254,-6.520888031745487,40.13019345535431,42352.087578667655,25759.157938920755,25759.157938920755,68111.24551758841,77424.31222315675,77415.90350116287,25759.157938920755,103175.06144008363,103175.06144008363,103175.06144008363,130742.97077805482,126217.5490896766,4525.421688378226,0.0,91599.24956020196,56527.14792021766,38969.00182220477,27567.909337971192,66536.91116017597,20915.12776027662,1554.7930286488033,0.0,0.878451648051696,2.726633694186097,0.0014947054983599872,1.0,1.0,-6.520888031716254,334115.7235152309,1560154.4578863068,4.669503253160087,1560154.4578863068,4.669503253160087,0.7586766012564023,0.09277473210405524,4.028046144702076,101325.0,128408.39354425238,1.2672923123044892,1.0,0.0,4.028046144702591,1.2847306377574101,1.2850301938686541,3.1353234883020464,0.0,16545.097696152578,0.0,0.0,22740.367480814166,2318.8721409262253,19329.31015228737,1971.04109479663,0.85,0.8499999029740978,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.387944961708,4632.441516551485,6.179645052005203,5.020111584837057,-3.7116240630306763,8.731735647867733,2.935384665539924,3.5,0.8386813330114069,0.6,0.00023315433449922897,1.000046088638324,0.00023314358922866746,198.93203318332252,0.0,2.1437378334970472e-06,6.075353020130632,0.038897256390771955,7.854319643551809e-05,0.00015461113806371088,0.000622780798605531,0.09277473210406803,0.09277473210406803,0.09277473210406803,0.0927730053224483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487985.9993249821,595.5717323717594,0.0,0.09277473210406803,0.09277473210405524,0.09277473210405524,0.3724692275708723,0.3724692275708723,0.5,10.004577310882794,2.921751729445532e-11,2.921751729445532e-11,2.921751729445532e-11,2.921751729445532e-11,2.921751729445532e-11,2.921751729445532e-11,27567.909337971192,20915.12776027662,0.7586766012564023,1.023661067668478,0.6365201936818561,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515638618519193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.53475777732,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6448154678895,260.6448154678895,-12.50518453211049,244.89059879959032,276.3990321361907,127536.57021063287,127580.27464942331,-43.70443879043313,0.0,nan,276.3990321361907,3.249032136190749,270.0973454688686,-3.0526545311313953,263.795658801551,-9.354341198448992,257.493972134226,-15.656027865773979,251.19228546691014,-21.957714533089842,244.89059879959032,-28.259401200409656,1.0,1.0,26381.15544483698,26381.15544483698,275.58540270154566,2.4354027015456836,275.58540270154566,275.58540270154566,77414.59800881076,77415.90350116287,-1.3054923521121964,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58540270154566,2.4354027015456836,1.0,0.002,0.12922398660648363,0.0049090282668286305,0.00019960112397323496,0.0018003988760352623,0.09980056198661748,0.09980056198661748,0.0,8.497109266203395e-15,0.9999812645054924,0.9999812645054924,0.0,0.09277299392357145,1.738180483778984e-06,0.0,0.0,0.0,1600113.1023522534,266.6291119682837,0.0,1.0,1284451.7306043454,2598.3557656277558,,,,,,,,,,,,,,,,,3.0,16545.097696152578,1554.7930286488033,0.3724692275708723,6.17534620354742,2.935384665539924
2574.0,-30.01233383952719,5.02003558138049,35.06526712469604,24.122400290239625,4.999176248759275,-26.51118283069826,-40.03546979567034,1.498025239936081,-6.520913047068859,-6.52091304707719,40.130167480614006,42351.790010082004,25759.12041482207,25759.12041482207,68110.91042490408,77424.09211238689,77415.67671336219,25759.12041482207,103174.79712818426,103174.79712818426,103174.79712818426,130742.64320647172,126217.25644843924,4525.386758032488,0.0,91599.18295132095,56527.00341568841,38969.08837292505,27567.846078287457,66536.93445121251,20915.079995749544,1554.7907471875124,0.0,0.8784516113009591,2.726631151902735,0.0014947054983599872,1.0,1.0,-6.520913047068859,334115.3935437458,1560153.3348720882,4.66950450359246,1560153.3348720882,4.66950450359246,0.7586766095673445,0.09277449274489745,4.028046144702076,101325.0,128408.38725285386,1.2672922502132136,1.0,0.0,4.028046144704913,1.284731124700582,1.2850306671198624,3.1353222999410466,0.0,16545.08844444941,0.0,0.0,22740.350944538608,2318.8704546953963,19329.29730043007,1971.0397842719044,0.85,0.8499999559185454,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.396997303449,4632.441516551485,6.179622629870845,5.02003558138049,-3.7116557428506973,8.731691324231187,2.935395290000635,3.5,0.83868436857161,0.6,0.00023314358922866746,1.0000459266849873,0.00023313288220822609,198.93239759623322,0.0,2.13757851990673e-06,6.057897525415672,0.03889939396929186,7.853974297105852e-05,0.00015460384625760892,0.0006227514268740741,0.09277449274403214,0.09277449274403214,0.09277449274403214,0.09277277880821566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487986.1216115423,595.5716913271506,0.0,0.09277449274403214,0.09277449274489745,0.09277449274489745,0.3724683998924192,0.3724683998924192,0.5,10.004525892588381,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,27567.846078287457,20915.079995749544,0.7586766095673445,1.0236556731486581,0.636515498638369,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515665146815813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.517302282606,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6445619654772,260.6445619654772,-12.505438034522797,244.89017022964433,276.398953701312,127537.99640908734,127581.61621137087,-43.619802283539876,0.0,nan,276.398953701312,3.2489537013120184,270.09719700697434,-3.0528029930256366,263.7954403126439,-9.354559687356073,257.4936836183104,-15.656316381689578,251.19192692397823,-21.958073076021748,244.89017022964433,-28.25982977035565,1.0,1.0,26381.15544483698,26381.15544483698,275.58535144900185,2.435351449001871,275.58535144900185,275.58535144900185,77414.36905982555,77415.67671336219,-1.3076535366417374,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58535144900185,2.435351449001871,1.0,0.002,0.12922571236741398,0.004909016449160578,0.00019960377934473867,0.0018003962205444869,0.09980188967236933,0.09980188967236933,0.0,-1.1077467068631996e-13,0.9999813983242629,0.9999813983242629,0.0,0.09277276698386673,1.7257610307130695e-06,0.0,0.0,0.0,1600113.073022428,266.6290869529311,0.0,1.0,1284451.815990533,2598.355420063827,,,,,,,,,,,,,,,,,3.0,16545.08844444941,1554.7907471875124,0.3724683998924192,6.17534620354742,2.935395290000635
2575.0,-30.012775264367345,5.019959956555544,35.065253494187644,24.12229439886289,4.999125447963358,-26.511585193134497,-40.03585050869731,1.4979353767342611,-6.520934245138108,-6.520934245112329,40.1301409732573,42351.45954700328,25759.07497900119,25759.07497900119,68110.53452600447,77423.86735618167,77415.45316736639,25759.07497900119,103174.52814636758,103174.52814636758,103174.52814636758,130742.30539542028,126216.95354519774,4525.351850222532,0.0,91599.11606600256,56526.830878905304,38969.2057634414,27567.777249052702,66536.9830124941,20915.028458367906,1554.788109281847,0.0,0.8784515972583203,2.7266289975671785,0.0014947054983599872,1.0,1.0,-6.520934245138108,334115.11392531876,1560152.1888315899,4.669504981388882,1560152.1888315899,4.669504981388882,0.7586766342972608,0.09277425144305762,4.028046144702076,101325.0,128408.37489276115,1.2672921282285827,1.0,0.0,4.028046144703961,1.2847315671659654,1.285031095932046,3.1353212201266953,0.0,16545.07920918764,0.0,0.0,22740.334339634897,2318.8687614664436,19329.288389494723,1971.0388756093798,0.85,0.8500001847292568,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.40602163275,4632.441516551485,6.179598351340893,5.019959956555544,-3.7116844602469126,8.731644416802457,2.935405881599299,3.5,0.8386873947426569,0.6,0.00023313288220822609,1.0000459495596594,0.00023312217034715177,198.93276219050333,0.0,2.129973247514378e-06,6.036344183455747,0.03890152394253937,7.853635826498297e-05,0.00015459652394324313,0.0006227219322539226,0.09277425144329095,0.09277425144329095,0.09277425144329095,0.09277254662356804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487986.2400027915,595.5716515231718,0.0,0.09277425144329095,0.09277425144305762,0.09277425144305762,0.372467575180218,0.372467575180218,0.5,10.004474748028803,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,27567.777249052702,20915.028458367906,0.7586766342972608,1.023649276571721,0.63651006747707,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515691581891765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.495748940644,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.64430980662695,260.64430980662695,-12.505690193373027,244.8897428735729,276.39887673968207,127539.53518859686,127582.9238059421,-43.38861734527475,0.0,nan,276.39887673968207,3.248876739682089,270.0970499664569,-3.052950033543084,263.7952231932373,-9.354776806762686,257.4933964200173,-15.656603579982686,251.19156964679524,-21.958430353204733,244.8897428735729,-28.260257126427064,1.0,1.0,26381.15544483698,26381.15544483698,275.5853043888009,2.435304388800944,275.5853043888009,275.5853043888009,77414.1590553022,77415.45316736639,-1.2941120641917223,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5853043888009,2.435304388800944,1.0,0.002,0.12922742826736178,0.004909005367888295,0.00019960642105058054,0.0018003935789622852,0.09980321052529027,0.09980321052529027,0.0,1.286557665958199e-14,0.999981504566939,0.999981504566939,0.0,0.09277253554310028,1.7158999573478986e-06,0.0,0.0,0.0,1600113.048168257,266.62906575486187,0.0,1.0,1284451.8883469845,2598.35512723221,,,,,,,,,,,,,,,,,3.0,16545.07920918764,1554.788109281847,0.372467575180218,6.17534620354742,2.935405881599299
2576.0,-30.013213479685437,5.019884662132755,35.06523993563377,24.122183967288606,4.999069293337784,-26.51198520238477,-40.03623087247831,1.4978410160342648,-6.520957746167312,-6.520957746149547,40.13011578831317,42351.14155278778,25759.035330722694,25759.035330722694,68110.17688351047,77423.6461096026,77415.24012267603,25759.035330722694,103174.27545339872,103174.27545339872,103174.27545339872,130741.9913863276,126216.67397010556,4525.317416222043,0.0,91599.0492231526,56526.66639169901,38969.314257170656,27567.715932928884,66537.03019009954,20914.98219294007,1554.7858829051136,0.0,0.8784515657086602,2.7266266091860465,0.0014947054983599872,1.0,1.0,-6.520957746167312,334114.80392934254,1560151.0999651954,4.669506054856314,1560151.0999651954,4.669506054856314,0.7586766434994238,0.09277401411336798,4.028046144702076,101325.0,128408.36041697687,1.2672919853636997,1.0,0.0,4.028046144702326,1.2847320306797751,1.2850315457913342,3.1353200889455235,0.0,16545.06995484869,0.0,0.0,22740.317745274362,2318.8670693125955,19329.27051914783,1971.037053341134,0.85,0.850000019158247,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.415035339702,4632.441516551485,6.1795754770910145,5.019884662132755,-3.711714846435037,8.731599508567792,2.9354164607460747,3.5,0.8386904173560213,0.6,0.00023312217034715177,1.0000456156252617,0.00023311153681864405,198.93312413503912,0.0,2.1309401117141967e-06,6.039084276598033,0.03890365488265109,7.853297679852425e-05,0.00015458919354862752,0.0006226924050861521,0.09277401411362436,0.09277401411362436,0.09277401411362436,0.09277232918244806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487986.3619122696,595.571610639979,0.0,0.09277401411362436,0.09277401411336798,0.09277401411336798,0.37246675344886665,0.37246675344886665,0.5,10.004424200145671,-1.779199010343291e-11,-1.779199010343291e-11,-1.779199010343291e-11,-1.779199010343291e-11,-1.779199010343291e-11,-1.779199010343291e-11,27567.715932928884,20914.98219294007,0.7586766434994238,1.0236431756709967,0.6365048369575333,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451571803013032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.49848903379,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.64405855211766,260.64405855211766,-12.505941447882321,244.8893170163701,276.39880008786577,127541.00498059485,127584.23798914654,-43.233008551678296,0.0,nan,276.39880008786577,3.2488000878657886,270.0969034735644,-3.0530965264355814,263.7950068592668,-9.3549931407332,257.4931102449691,-15.656889755030875,251.19121363066967,-21.958786369330312,244.8893170163701,-28.26068298362989,1.0,1.0,26381.15544483698,26381.15544483698,275.5852562405001,2.4352562405001095,275.5852562405001,275.5852562405001,77413.9367281265,77415.24012267603,-1.3033945495262742,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5852562405001,2.4352562405001095,1.0,0.002,0.12922912461478575,0.004908993949874145,0.00019960903161031634,0.0018003909684148798,0.09980451580515817,0.09980451580515817,0.0,2.5195991126825135e-14,0.9999817152736004,0.9999817152736004,0.0,0.09277231776590292,1.696347465059476e-06,0.0,0.0,0.0,1600113.0206139188,266.62904225383267,0.0,1.0,1284451.968564236,2598.354802587449,,,,,,,,,,,,,,,,,3.0,16545.06995484869,1554.7858829051136,0.37246675344886665,6.17534620354742,2.9354164607460747
2577.0,-30.013650351914823,5.019809686849642,35.065226402581835,24.122069763857894,4.999008652994759,-26.512384451420445,-40.036614903341956,1.4977427525146754,-6.520981618763926,-6.520981618722417,40.13008940700148,42350.84446881103,25758.99703395158,25758.99703395158,68109.8415027626,77423.42776372447,77415.0081085184,25758.99703395158,103174.00514246998,103174.00514246998,103174.00514246998,130741.65480853355,126216.37178522204,4525.283023311513,0.0,91598.98292307694,56526.520975430125,38969.402164052015,27567.649666063568,66537.05183011558,20914.93233983883,1554.7834298963878,0.0,0.8784515366958275,2.726624183044665,0.0014947054983599872,1.0,1.0,-6.520981618763926,334114.4890323503,1560149.9593738045,4.669507042009018,1560149.9593738045,4.669507042009018,0.7586766588080089,0.09277377624328757,4.028046144702076,101325.0,128408.34811256026,1.2672918639285493,1.0,0.0,4.028046144703519,1.284732512288556,1.2850320138504436,3.1353189136053876,0.0,16545.060750093002,0.0,0.0,22740.301285662612,2318.865390899299,19329.252081165585,1971.035173190191,0.85,0.849999823588633,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.424026565736,4632.441516551485,6.179552960492312,5.019809686849642,-3.7117454503679785,8.73155513721762,2.9354270135227924,3.5,0.8386934324350835,0.6,0.00023311153681864405,1.0000454759774822,0.00023310093632571263,198.93348497140553,0.0,2.1153610466207596e-06,5.994933206123233,0.03890577024369771,7.852956286794146e-05,0.00015458197395070257,0.0006226633242125642,0.09277377624463301,0.09277377624463301,0.09277377624463301,0.09277209720184815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487986.47718330997,595.5715718569046,0.0,0.09277377624463301,0.09277377624328757,0.09277377624328757,0.3724659360074925,0.3724659360074925,0.5,10.00437382921071,-4.149569576838985e-11,-4.149569576838985e-11,-4.149569576838985e-11,-4.149569576838985e-11,-4.149569576838985e-11,-4.149569576838985e-11,27567.649666063568,20914.93233983883,0.7586766588080089,1.0236378022378074,0.6365001650049433,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515744286159444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.45433796331,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6438077518314,260.6438077518314,-12.506192248168588,244.8888925767269,276.3987229269363,127542.41481039989,127585.56966157466,-43.15485117473129,0.0,nan,276.3987229269363,3.2487229269362956,270.09675685689257,-3.0532431431074087,263.7947907868507,-9.355209213149294,257.49282471681227,-15.657175283187712,251.19085864676964,-21.959141353230336,244.8888925767269,-28.261107423273074,1.0,1.0,26381.15544483698,26381.15544483698,275.58520552607484,2.435205526074867,275.58520552607484,275.58520552607484,77413.71009695431,77415.0081085184,-1.2980115640966687,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58520552607484,2.435205526074867,1.0,0.002,0.12923081510647616,0.0049089824893313195,0.00019961163297251962,0.001800388367198411,0.09980581648625982,0.09980581648625982,0.0,1.709305440245057e-13,0.999981778347866,0.999981778347866,0.0,0.0927720857518097,1.690491477867741e-06,0.0,0.0,0.0,1600112.9926239208,266.62901838123605,0.0,1.0,1284452.0500497648,2598.354472809938,,,,,,,,,,,,,,,,,3.0,16545.060750093002,1554.7834298963878,0.3724659360074925,6.17534620354742,2.9354270135227924
2578.0,-30.014085777825645,5.01973507535431,35.06521288918686,24.121963453386,4.99895667158316,-26.512781532887047,-40.036994813103206,1.4976524266318234,-6.521002821390368,-6.521002821391976,40.130062908052,42350.536591220065,25758.953379421557,25758.953379421557,68109.48997064162,77423.20625419063,77414.78175414012,25758.953379421557,103173.73513356167,103173.73513356167,103173.73513356167,130741.3158175618,126216.0671391075,4525.2486784542925,0.0,91598.91638050819,56526.36765790555,38969.498580669606,27567.58068400013,66537.07926466974,20914.88069642874,1554.7807839833322,0.0,0.8784515225966933,2.7266220282503273,0.0014947054983599872,1.0,1.0,-6.521002821390368,334114.2093544075,1560148.8136965216,4.669507521727737,1560148.8136965216,4.669507521727737,0.7586766838980349,0.09277353779763797,4.028046144702076,101325.0,128408.34070763987,1.267291790847667,1.0,0.0,4.0280461447025555,1.284732956699189,1.2850324447451675,3.135317829046098,0.0,16545.051557636685,0.0,0.0,22740.28476584969,2318.863706347192,19329.239145831114,1971.033854153163,0.85,0.8499998722469331,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.432992885374,4632.441516551485,6.179529195596186,5.01973507535431,-3.7117739616195267,8.731509036973836,2.935437537082608,3.5,0.8386964391664594,0.6,0.00023310093632571263,1.0000453255822679,0.0002330903713689093,198.93384461432842,0.0,2.108793001261356e-06,5.976319365574684,0.03890787903669897,7.852618570784803e-05,0.00015457475061786462,0.0006226342282945744,0.0927735377975277,0.0927735377975277,0.0927735377975277,0.09277186451861082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487986.5910536491,595.5715335235718,0.0,0.0927735377975277,0.09277353779763797,0.09277353779763797,0.3724651222261696,0.3724651222261696,0.5,10.004323630815644,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,27567.58068400013,20914.88069642874,0.7586766838980349,1.0236320969202326,0.636495275405147,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515770461806603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.43572412276,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6435582418401,260.6435582418401,-12.506441758159895,244.88846962543906,276.39864685824205,127543.92284938665,127586.85568122347,-42.93283183682195,0.0,nan,276.39864685824205,3.2486468582420684,270.09661141167874,-3.0533885883212406,263.7945759651198,-9.355424034880173,257.4925405185609,-15.657459481439105,251.190505072,-21.95949492799997,244.88846962543906,-28.26153037456092,1.0,1.0,26381.15544483698,26381.15544483698,275.58515813633613,2.435158136336156,275.58515813633613,275.58515813633613,77413.49977274588,77414.78175414012,-1.2819813942332985,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58515813633613,2.435158136336156,1.0,0.002,0.1292324993357904,0.004908971539823158,0.00019961422575690024,0.0018003857742312254,0.09980711287845012,0.09980711287845012,0.0,-1.1874182193061245e-14,0.999981845800116,0.999981845800116,0.0,0.09277185356828885,1.6842293491284358e-06,0.0,0.0,0.0,1600112.967764387,266.6289971786096,0.0,1.0,1284452.1224217433,2598.354179915639,,,,,,,,,,,,,,,,,3.0,16545.051557636685,1554.7807839833322,0.3724651222261696,6.17534620354742,2.935437537082608
2579.0,-30.014519714292526,5.019660802649025,35.065199440484605,24.1218562348746,4.998903472266201,-26.51317739563441,-40.03737074146045,1.4975611536114146,-6.521025078526009,-6.521025078535702,40.13003774781697,42350.21867874025,25758.912724656595,25758.912724656595,68109.13140339685,77422.98598881657,77414.57005697058,25758.912724656595,103173.48278162717,103173.48278162717,103173.48278162717,130741.00101284937,126215.78626442446,4525.2147484249135,0.0,91598.84998676898,56526.20319841,38969.60754262109,27567.518231222206,66537.12577384329,20914.833694224642,1554.778472876109,0.0,0.8784514976926163,2.7266197662890903,0.0014947054983599872,1.0,1.0,-6.521025078526009,334113.9157669247,1560147.7259001937,4.669508369081343,1560147.7259001937,4.669508369081343,0.7586766976556156,0.09277330275414453,4.028046144702076,101325.0,128408.33063026694,1.267291691391729,1.0,0.0,4.028046144705485,1.2847334054672117,1.2850328800439443,3.1353167338536037,0.0,16545.04237959254,0.0,0.0,22740.268282985086,2318.8620255627648,19329.22716376085,1971.0326323220315,0.85,0.8499999614438818,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.441946227659,4632.441516551485,6.17950616967757,5.019660802649025,-3.711803196498212,8.731463999147238,2.9354480454262655,3.5,0.8386994415503616,0.6,0.0002330903713689093,1.0000451706962137,0.00023307984299012806,198.93420302817657,0.0,2.1017274750726284e-06,5.956295664355829,0.03890998076417404,7.85228440721119e-05,0.00015456752729679738,0.0006226051324239976,0.09277330275433901,0.09277330275433901,0.09277330275433901,0.09277164702568672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487986.70885876653,595.5714939763612,0.0,0.09277330275433901,0.09277330275414453,0.09277330275414453,0.3724643115849674,0.3724643115849674,0.5,10.00427395904809,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,27567.518231222206,20914.833694224642,0.7586766976556156,1.0236259924255933,0.6364900525262656,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515796550885807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.415700421545,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6433098122297,260.6433098122297,-12.506690187770289,244.88804813809367,276.3985714863667,127545.4029647281,127588.14989677914,-42.74693205106316,0.0,nan,276.3985714863667,3.2485714863667,270.0964668167098,-3.053533183290199,263.7943621470546,-9.355637852945392,257.4922574774039,-15.657742522596095,251.19015280774934,-21.959847192250635,244.88804813809367,-28.26195186190631,1.0,1.0,26381.15544483698,26381.15544483698,275.58511138782416,2.435111387824179,275.58511138782416,275.58511138782416,77413.28391825652,77414.57005697058,-1.2861387140583247,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58511138782416,2.435111387824179,1.0,0.002,0.12923416612862648,0.004908960472654401,0.00019961679117581443,0.001800383208869548,0.09980839558790722,0.09980839558790722,0.0,4.536215153505552e-14,0.999982033702238,0.999982033702238,0.0,0.09277163596136288,1.6667927816416214e-06,0.0,0.0,0.0,1600112.9416684594,266.62897492147397,0.0,1.0,1284452.1983931218,2598.3538724543773,,,,,,,,,,,,,,,,,3.0,16545.04237959254,1554.778472876109,0.3724643115849674,6.17534620354742,2.9354480454262655
2580.0,-30.01495219180425,5.019586868164341,35.06518604573834,24.12174838772046,4.998849428981777,-26.513572029722706,-40.037746460270114,1.4974692669071423,-6.521047099649593,-6.5210470996353145,40.13001240718139,42349.90627648951,25758.872138171355,25758.872138171355,68108.77841466086,77422.76679660914,77414.35545448698,25758.872138171355,103173.22759265834,103173.22759265834,103173.22759265834,130740.68223087676,126215.50118866205,4525.181042214711,0.0,91598.78373480207,56526.043326217805,38969.711565093625,27567.454638218427,66537.16620331205,20914.785888973114,1554.776101230601,0.0,0.8784514747533163,2.726617528314899,0.0014947054983599872,1.0,1.0,-6.521047099649593,334113.6252928105,1560146.630305474,4.669509149584045,1560146.630305474,4.669509149584045,0.7586767136628452,0.09277306840181265,4.028046144702076,101325.0,128408.31682259578,1.2672915551206096,1.0,0.0,4.028046144701106,1.284733857030667,1.2850333181857914,3.1353156318397897,0.0,16545.03321687273,0.0,0.0,22740.251835316783,2318.8603483673614,19329.21130656549,1971.0310153381113,0.85,0.8499998789171819,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.450880684166,4632.441516551485,6.179483188235041,5.019586868164341,-3.7118321825102183,8.731419050674559,2.935458531619095,3.5,0.8387024376054557,0.6,0.00023307984299012806,1.000045018982355,0.00023306935044515285,198.93456023812078,0.0,2.094454642023576e-06,5.9356844554948145,0.03891207521881607,7.851950443040439e-05,0.00015456033855972367,0.0006225761758593425,0.09277306840477892,0.09277306840477892,0.09277306840477892,0.0927714269444045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487986.82372439007,595.5714553762409,0.0,0.09277306840477892,0.09277306840181265,0.09277306840181265,0.3724635050893073,0.3724635050893073,0.5,10.004224716044122,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,27567.454638218427,20914.785888973114,0.7586767136628452,1.0236200653112664,0.6364849706265585,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515822550812245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.39508921268,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6430623224774,260.6430623224774,-12.506937677522558,244.88762809284694,276.3984965521084,127546.86259967116,127589.44781194537,-42.5852122742356,0.0,nan,276.3984965521084,3.2484965521084064,270.09632286025476,-3.0536771397452185,263.7941491684017,-9.355850831598275,257.49197547655257,-15.65802452344741,251.1898017847002,-21.960198215299783,244.88762809284694,-28.26237190715304,1.0,1.0,26381.15544483698,26381.15544483698,275.5850645392389,2.4350645392389083,275.5850645392389,275.5850645392389,77413.0661769788,77414.35545448698,-1.289277508185478,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5850645392389,2.4350645392389083,1.0,0.002,0.12923581852492058,0.004908949509851557,0.00019961933445423636,0.0018003806659417088,0.09980966722711818,0.09980966722711818,0.0,3.959449955404093e-13,0.9999821888422884,0.9999821888422884,0.0,0.09277141600605995,1.6523957526937624e-06,0.0,0.0,0.0,1600112.9158492445,266.6289529003504,0.0,1.0,1284452.273558897,2598.3535682534925,,,,,,,,,,,,,,,,,3.0,16545.03321687273,1554.776101230601,0.3724635050893073,6.17534620354742,2.935458531619095
2581.0,-30.015383237207065,5.019513236951134,35.06517267576047,24.12163446368652,4.998788303769616,-26.513966083103426,-40.03812588108701,1.4973711496843127,-6.521070766772141,-6.521070766759374,40.12998633232149,42349.61534775138,25758.835745601937,25758.835745601937,68108.45109335332,77422.551425194,77414.12450376373,25758.835745601937,103172.96024936566,103172.96024936566,103172.96024936566,130740.34949954606,126215.20207063394,4525.147428912123,0.0,91598.7178574665,56525.901488914984,38969.79596505724,27567.38925018041,66537.18521523765,20914.73668797332,1554.7736838167755,0.0,0.8784514456882092,2.7266151230618934,0.0014947054983599872,1.0,1.0,-6.521070766772141,334113.3131070346,1560145.502966302,4.669510138515501,1560145.502966302,4.669510138515501,0.7586767284405231,0.09277283491557087,4.028046144702076,101325.0,128408.30852685789,1.2672914732480423,1.0,0.0,4.028046144703643,1.2847343376652982,1.28503378545162,3.135314458880347,0.0,16545.024068916096,0.0,0.0,22740.2354806542,2318.858680655902,19329.20171310874,1971.030037077773,0.85,0.8500000683613269,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.459796589707,4632.441516551485,6.179461240498399,5.019513236951134,-3.7118623518854705,8.731375588836604,2.935468996053964,3.5,0.8387054274439897,0.6,0.00023306935044515285,1.0000448700615632,0.0002330588930782726,198.93491626632374,0.0,2.087329820421178e-06,5.915492711073618,0.038914162548636486,7.851613201602598e-05,0.00015455321842912687,0.0006225474956447424,0.0927728349150998,0.0927728349150998,0.0927728349150998,0.09277119779395511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487986.9344164604,595.571418097335,0.0,0.0927728349150998,0.09277283491557087,0.09277283491557087,0.37246270315615426,0.37246270315615426,0.5,10.004175602267402,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,27567.38925018041,20914.73668797332,0.7586767284405231,1.023614853454243,0.6364804163379745,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515848463411787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.37489746826,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6428150880801,260.6428150880801,-12.507184911919865,244.8872094104837,276.3984207656773,127548.23232410084,127590.77359809213,-42.54127399128771,0.0,nan,276.3984207656773,3.248420765677338,270.09617849463626,-3.0538215053637146,263.7939362235988,-9.356063776401186,257.49169395256143,-15.658306047438543,251.1894516815229,-21.960548318477066,244.8872094104837,-28.26279058951627,1.0,1.0,26381.15544483698,26381.15544483698,275.58501415329187,2.4350141532918883,275.58501415329187,275.58501415329187,77412.83937060474,77414.12450376373,-1.2851331589918118,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58501415329187,2.4350141532918883,1.0,0.002,0.12923746689826687,0.004908938262447216,0.00019962187084321853,0.0018003781290844832,0.09981093542160926,0.09981093542160926,0.0,-7.229850398915438e-14,0.9999822321548356,0.9999822321548356,0.0,0.09277118654220462,1.648373366240894e-06,0.0,0.0,0.0,1600112.8881001286,266.62892923322784,0.0,1.0,1284452.354343032,2598.3532413147977,,,,,,,,,,,,,,,,,3.0,16545.024068916096,1554.7736838167755,0.37246270315615426,6.17534620354742,2.935468996053964
2582.0,-30.015812873603654,5.019439938980141,35.06515929795749,24.121524800453358,4.9987318269051855,-26.51435840355574,-40.038497478794284,1.4972773568398365,-6.521092591716126,-6.521092591736227,40.12995936659138,42349.29803955288,25758.795756541804,25758.795756541804,68108.09379609468,77422.33466642295,77413.88597411134,25758.795756541804,103172.68173065314,103172.68173065314,103172.68173065314,130740.00026719813,126214.88658380535,4525.113683392784,0.0,91598.65190534497,56525.73459099556,38969.9081270549,27567.318536544994,66537.2266635999,20914.683763645735,1554.77096954246,0.0,0.8784514299924815,2.72661290502813,0.0014947054983599872,1.0,1.0,-6.521092591716126,334113.02522107505,1560144.3371104153,4.669510672557895,1560144.3371104153,4.669510672557895,0.7586767547202641,0.0927726000621118,4.028046144702076,101325.0,128408.29783704794,1.2672913677478208,1.0,0.0,4.028046144702828,1.2847347979992185,1.285034232457193,3.135313335464372,0.0,16545.01493523347,0.0,0.0,22740.219107425302,2318.8570110512055,19329.183281102283,1971.0281575361907,0.85,0.8499998698249471,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.4686854418305,4632.441516551485,6.179438470175658,5.019439938980141,-3.7118910636435087,8.73133100262365,2.935479428751587,3.5,0.8387084082147391,0.6,0.0002330588930782726,1.0000447235441607,0.00023304847032471846,198.93527113185638,0.0,2.08033540469029e-06,5.895670536892282,0.03891624288404118,7.851282926576052e-05,0.00015454606381251206,0.0006225186765188702,0.0927726000605007,0.0927726000605007,0.0927726000605007,0.09277095871243544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487987.0414132309,595.5713819764162,0.0,0.0927726000605007,0.0927726000621118,0.0927726000621118,0.3724619049221656,0.3724619049221656,0.5,10.004126361396851,2.0122570276726037e-11,2.0122570276726037e-11,2.0122570276726037e-11,2.0122570276726037e-11,2.0122570276726037e-11,2.0122570276726037e-11,27567.318536544994,20914.683763645735,0.7586767547202641,1.0236088459237533,0.6364752509698551,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515874290292086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.35507529408,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6425686132732,260.6425686132732,-12.50743138672675,244.88679212883505,276.3983450977137,127549.65723269708,127592.06780429717,-42.4105716000842,0.0,nan,276.3983450977137,3.2483450977136954,270.0960345039332,-3.0539654960667804,263.79372391016216,-9.35627608983782,257.4914133163852,-15.658586683614772,251.18910272261044,-21.960897277389535,244.88679212883505,-28.263207871164923,1.0,1.0,26381.15544483698,26381.15544483698,275.58496473268127,2.434964732681294,275.58496473268127,275.58496473268127,77412.62432776285,77413.88597411134,-1.2616463484882843,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58496473268127,2.434964732681294,1.0,0.002,0.12923911918867714,0.004908927334458133,0.0001996244140381121,0.0018003755857496687,0.09981220701905605,0.09981220701905605,0.0,-2.1221913115709867e-13,0.9999821898848489,0.9999821898848489,0.0,0.09277094777142182,1.6522906899748147e-06,0.0,0.0,0.0,1600112.8625109138,266.62890740828385,0.0,1.0,1284452.428839161,2598.35293982413,,,,,,,,,,,,,,,,,3.0,16545.01493523347,1554.77096954246,0.3724619049221656,6.17534620354742,2.935479428751587
2583.0,-30.01624127718062,5.019366993697763,35.06514595684189,24.12142149349677,4.998682292003034,-26.514748920263422,-40.03887256896121,1.497189935082151,-6.521113090248491,-6.521113090234315,40.12993366951049,42349.000601802516,25758.7534338982,25758.7534338982,68107.75403570072,77422.11543106256,77413.66865388719,25758.7534338982,103172.42208778538,103172.42208778538,103172.42208778538,130739.67423564414,126214.59407474635,4525.080160897792,0.0,91598.58578883614,56525.589924900596,38969.99540437282,27567.252147858755,66537.24755223158,20914.634038805805,1554.7684286516396,0.0,0.878451416658444,2.72661082179669,0.0014947054983599872,1.0,1.0,-6.521113090248491,334112.75483156607,1560143.2261061994,4.669511126244503,1560143.2261061994,4.669511126244503,0.7586767780346333,0.09277236699568246,4.028046144702076,101325.0,128408.29043212756,1.2672912946669386,1.0,0.0,4.028046144698413,1.2847352284595281,1.2850346496266547,3.1353122849537924,0.0,16545.00581540975,0.0,0.0,22740.202693385727,2318.855337284978,19329.176419642736,1971.027457862036,0.85,0.8500001816283225,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.477555374538,4632.441516551485,6.179415168179736,5.019366993697763,-3.711918698032982,8.731285691730745,2.9354898392585893,3.5,0.8387113826453112,0.6,0.00023304847032471846,1.0000445953661172,0.00023303807790631497,198.93562498023272,0.0,2.0734533042326356e-06,5.876166664195289,0.03891831633734541,7.850949560486615e-05,0.00015453897471985232,0.0006224901213265127,0.0927723669961385,0.0927723669961385,0.0927723669961385,0.09277073481267582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487987.1532166914,595.5713443546244,0.0,0.0927723669961385,0.09277236699568246,0.09277236699568246,0.3724611086701724,0.3724611086701724,0.5,10.004077396023728,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,27567.252147858755,20914.634038805805,0.7586767780346333,1.023603418254359,0.6364705809112204,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515900032836517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.33557142138,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.64232350311596,260.64232350311596,-12.507676496884017,244.88637626927928,276.39827073695494,127551.1549971649,127593.33075564266,-42.17575847775221,0.0,nan,276.39827073695494,3.2482707369549644,270.0958918434157,-3.0541081565842774,263.7935129498837,-9.3564870501163,257.4911340563473,-15.6588659436527,251.1887551628147,-21.96124483718529,244.88637626927928,-28.263623730720695,1.0,1.0,26381.15544483698,26381.15544483698,275.58491909228053,2.434919092280552,275.58491909228053,275.58491909228053,77412.41848048182,77413.66865388719,-1.2501734053657856,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58491909228053,2.434919092280552,1.0,0.002,0.12924076201359117,0.004908916688688693,0.00019962694315645818,0.0018003730569067947,0.09981347157822909,0.09981347157822909,0.0,6.325278842367332e-14,0.9999822918729578,0.9999822918729578,0.0,0.0927707241708217,1.6428248607614123e-06,0.0,0.0,0.0,1600112.8384768781,266.6288869097515,0.0,1.0,1284452.4988077816,2598.3526566566384,,,,,,,,,,,,,,,,,4.0,16545.00581540975,1554.7684286516396,0.3724611086701724,6.17534620354742,2.9354898392585893
2584.0,-30.016668074805537,5.019294374861686,35.06513268431226,24.12131563704463,4.9986297047487085,-26.515138296850576,-40.03924371264873,1.49709992678608,-6.521134724186254,-6.5211347241970286,40.12990896616213,42348.69368927674,25758.714260343422,25758.714260343422,68107.40794962016,77421.89826804525,77413.46084961593,25758.714260343422,103172.17510995935,103172.17510995935,103172.17510995935,130739.36592739052,126214.31891423886,4525.047013151658,0.0,91598.51985952315,56525.43379524277,38970.095626978204,27567.19081743116,66537.28644440937,20914.587891458294,1554.7661544315542,0.0,0.8784513933933427,2.7266086231773605,0.0014947054983599872,1.0,1.0,-6.521134724186254,334112.46946549107,1560142.158065586,4.669511917832584,1560142.158065586,4.669511917832584,0.7586767919143098,0.09277213662522553,4.028046144702076,101325.0,128408.27356227128,1.267291128174402,1.0,0.0,4.028046144704437,1.2847356709567026,1.2850350788747522,3.135311205068756,0.0,16544.996705962305,0.0,0.0,22740.186325819264,2318.853668257689,19329.15867927589,1971.0256488480666,0.85,0.8500000132949445,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.486411859326,4632.441516551485,6.1793926416696445,5.019294374861686,-3.7119471206233365,8.731241495485023,2.935500233996706,3.5,0.8387143525704873,0.6,0.00023303807790631497,1.0000444283438448,0.00023302772487042908,198.93597750324557,0.0,2.067422250153393e-06,5.859074656934715,0.03892038375959556,7.850619714760562e-05,0.00015453188075870936,0.0006224615465236802,0.09277213662310071,0.09277213662310071,0.09277213662310071,0.09277052185022809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487987.26731055544,595.5713060367766,0.0,0.09277213662310071,0.09277213662522553,0.09277213662522553,0.37246031463942847,0.37246031463942847,0.5,10.004028952325413,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,27567.19081743116,20914.587891458294,0.7586767919143098,1.023597618555163,0.636465596243668,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515925701600856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.31847941412,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6420793779991,260.6420793779991,-12.507920622000881,244.88596182289558,276.39819693310466,127552.60313032482,127594.60939446562,-42.00626414079227,0.0,nan,276.39819693310466,3.24819693310468,270.0957499110602,-3.0542500889397957,263.7933028890202,-9.35669711097978,257.4908558669763,-15.659144133023688,251.1884088449376,-21.961591155062365,244.88596182289558,-28.264038177104396,1.0,1.0,26381.15544483698,26381.15544483698,275.58487341732126,2.4348734173212847,275.58487341732126,275.58487341732126,77412.2036558492,77413.46084961593,-1.2571937667380553,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58487341732126,2.4348734173212847,1.0,0.002,0.12924238758474332,0.004908905907525229,0.00019962944515836457,0.0018003705545937196,0.09981472257918228,0.09981472257918228,0.0,-2.479158371648804e-13,0.9999824778046296,0.9999824778046296,0.0,0.09277051105372265,1.6255715028798056e-06,0.0,0.0,0.0,1600112.8131116026,266.6288652758137,0.0,1.0,1284452.5726519136,2598.352357804722,,,,,,,,,,,,,,,,,3.0,16544.996705962305,1554.7661544315542,0.37246031463942847,6.17534620354742,2.935500233996706
2585.0,-30.017093475451304,5.019222081327631,35.06511945617075,24.12120841853323,4.998575407157475,-26.515526587186056,-40.03961468171326,1.4970085189006104,-6.521156168946902,-6.521156168977016,40.129883701812446,42348.392100533136,25758.67522406371,25758.67522406371,68107.06732459685,77421.68255676853,77413.2446615833,25758.67522406371,103171.91988564702,103171.91988564702,103171.91988564702,130739.046663358,126214.03266577836,4525.013997579641,0.0,91598.45412485638,56525.28179043385,38970.19148269169,27567.126777710986,66537.31826040268,20914.539806942263,1554.7637464313252,0.0,0.8784513732867713,2.7266064437850934,0.0014947054983599872,1.0,1.0,-6.521156168946902,334112.1865949692,1560141.0657711665,4.669512601952658,1560141.0657711665,4.669512601952658,0.7586768100857149,0.09277190619126544,4.028046144702076,101325.0,128408.26370760273,1.2672910309163852,1.0,0.0,4.028046144701665,1.2847361199198069,1.2850355146408756,3.135310109404806,0.0,16544.987614407313,0.0,0.0,22740.17000657554,2318.852004157948,19329.142347081972,1971.0239834277734,0.85,0.849999905079547,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.495248652164,4632.441516551485,6.179370177378152,5.019222081327631,-3.7119753334553804,8.731197414783011,2.9355106056373184,3.5,0.8387173158963767,0.6,0.00023302772487042908,1.000044283073894,0.00023301740614341422,198.9363288734893,0.0,2.0595913140863145e-06,5.8368817841206155,0.03892244335090965,7.85029003702952e-05,0.00015452482450013387,0.0006224331235885291,0.09277190619058281,0.09277190619058281,0.09277190619058281,0.09277030189330521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487987.37717491604,595.5712690668482,0.0,0.09277190619058281,0.09277190619126544,0.09277190619126544,0.37245952401101456,0.37245952401101456,0.5,10.003980823207883,3.012701199622825e-11,3.012701199622825e-11,3.012701199622825e-11,3.012701199622825e-11,3.012701199622825e-11,3.012701199622825e-11,27567.126777710986,20914.539806942263,0.7586768100857149,1.0235920097959275,0.6364607592809354,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451595127422717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.29628654131,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.64183603033484,260.64183603033484,-12.508163969665134,244.8855487584923,276.3981233021792,127554.02208297877,127595.8945716044,-41.87248862560699,0.0,nan,276.3981233021792,3.2481233021792377,270.09560839343857,-3.05439160656141,263.7930934847036,-9.356906515296373,257.49057857596534,-15.659421424034633,251.18806366723018,-21.961936332769795,244.8855487584923,-28.264451241507686,1.0,1.0,26381.15544483698,26381.15544483698,275.5848269616225,2.434826961622548,275.5848269616225,275.5848269616225,77411.98675612995,77413.2446615833,-1.2579054533562157,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5848269616225,2.434826961622548,1.0,0.002,0.1292440025895791,0.0049088952065373965,0.00019963193091680095,0.0018003680689859692,0.09981596545840048,0.09981596545840048,0.0,-9.722994978589306e-14,0.9999825916592874,0.9999825916592874,0.0,0.0927702911863139,1.6150049515368917e-06,0.0,0.0,0.0,1600112.7879681245,266.6288438310531,0.0,1.0,1284452.6458503164,2598.3520615661732,,,,,,,,,,,,,,,,,3.0,16544.987614407313,1554.7637464313252,0.37245952401101456,6.17534620354742,2.9355106056373184
2586.0,-30.017517490464748,5.019150117455834,35.06510626127456,24.121102212835126,4.9985220240044335,-26.51591353902177,-40.03998540630562,1.496918072555379,-6.521177123683458,-6.5211771236729215,40.12985820474326,42348.095641520704,25758.63566459636,25758.63566459636,68106.73130611706,77421.4670985876,77413.0257284916,25758.63566459636,103171.66139308797,103171.66139308797,103171.66139308797,130738.72268688682,126213.74159226543,4524.981094621384,0.0,91598.38845347796,56525.134728623205,38970.281916505286,27567.061293798844,66537.34321030413,20914.490713189076,1554.761257951489,0.0,0.878451356720295,2.7266043141944056,0.0014947054983599872,1.0,1.0,-6.521177123683458,334111.9101883683,1560139.963415724,4.669513165622069,1560139.963415724,4.669513165622069,0.7586768313927517,0.09277167606597592,4.028046144702076,101325.0,128408.25652538672,1.2672909600334243,1.0,0.0,4.028046144700873,1.2847365643144968,1.2850359458815912,3.1353090248905153,0.0,16544.978536611885,0.0,0.0,22740.15370304374,2318.8503416603776,19329.134036172778,1971.0231359508884,0.85,0.8500001490133111,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.504065922593,4632.441516551485,6.179347616612036,5.019150117455834,-3.7120031077044624,8.731153225160297,2.935520954379315,3.5,0.8387202726798043,0.6,0.00023301740614341422,1.000044138983647,0.00023300712144589108,198.9366791003252,0.0,2.052769670982919e-06,5.8175492475655926,0.03892449612058063,7.849960589345776e-05,0.00015451780024995648,0.0006224048295846826,0.09277167606504791,0.09277167606504791,0.09277167606504791,0.0927700792028419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487987.4848387098,595.5712328011335,0.0,0.09277167606504791,0.09277167606597592,0.09277167606597592,0.37245873690441533,0.37245873690441533,0.5,10.00393291710732,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,27567.061293798844,20914.490713189076,0.7586768313927517,1.0235865758999811,0.6364560650952258,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515976763235683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.27695400475,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6415935278693,260.6415935278693,-12.508406472130673,244.88513707245008,276.3980499832899,127555.44514698931,127597.17220391925,-41.72705692996147,0.0,nan,276.3980499832899,3.2480499832899454,270.0954674011195,-3.054532598880485,263.7928848189512,-9.357115181048755,257.4903022367854,-15.65969776321458,251.18771965461949,-21.962280345380492,244.88513707245008,-28.2648629275499,1.0,1.0,26381.15544483698,26381.15544483698,275.5847806784304,2.4347806784304,275.5847806784304,275.5847806784304,77411.77285598037,77413.0257284916,-1.2528725112351822,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5847806784304,2.4347806784304,1.0,0.002,0.1292456100400374,0.004908884626038751,0.00019963440520748857,0.0018003655946806682,0.09981720260374428,0.09981720260374428,0.0,-1.1184326034752168e-13,0.9999826730454726,0.9999826730454726,0.0,0.09277006861536329,1.6074506126245257e-06,0.0,0.0,0.0,1600112.7633991821,266.6288228763165,0.0,1.0,1284452.717376091,2598.3517720969116,,,,,,,,,,,,,,,,,3.0,16544.978536611885,1554.761257951489,0.37245873690441533,6.17534620354742,2.935520954379315
