time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2587.0,-30.017940069019588,5.019078453934289,35.065093087208204,24.120991711411648,4.998463715823061,-26.516299690534154,-40.04035225426776,1.4968233373338673,-6.521199421958897,-6.521199421894391,40.129832415946275,42347.78917468435,25758.599622577876,25758.599622577876,68106.38879726223,77421.25449873212,77412.79776355308,25758.599622577876,103171.39738613096,103171.39738613096,103171.39738613096,130738.39303963562,126213.44476516588,4524.948274469731,0.0,91598.32306572741,56524.97507029438,38970.38666159226,27566.995653504644,66537.38231509691,20914.44142350754,1554.7587941862569,0.0,0.8784513339838056,2.7266020480637936,0.0014947054983599872,1.0,1.0,-6.521199421958897,334111.6160598101,1560138.8484480595,4.669513939224356,1560138.8484480595,4.669513939224356,0.7586768498963595,0.09277144698718585,4.028046144702076,101325.0,128408.24739450745,1.2672908699186523,1.0,0.0,4.028046144703691,1.2847370287016262,1.285036397163117,3.13530789158687,0.0,16544.969472395267,0.0,0.0,22740.137469925197,2318.848686342961,19329.12105081594,1971.0218118129983,0.85,0.8500001847561179,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.512865253311,4632.441516551485,6.179325926348695,5.019078453934289,-3.712031836768235,8.731110290702524,2.935531282080202,3.5,0.8387232234514863,0.6,0.00023300712144589108,1.000043989600867,0.00023299687200648825,198.93702814176117,0.0,2.0460035708061263e-06,5.798374119664562,0.03892654212415144,7.849634599245883e-05,0.00015451077545343224,0.0006223765333801259,0.0927714469873371,0.0927714469873371,0.0927714469873371,0.09276985269007515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487987.590719513,595.5711971009339,0.0,0.0927714469873371,0.09277144698718585,0.09277144698718585,0.3724579530510871,0.3724579530510871,0.5,10.003885088223164,-6.45172804070171e-11,-6.45172804070171e-11,-6.45172804070171e-11,-6.45172804070171e-11,-6.45172804070171e-11,-6.45172804070171e-11,27566.995653504644,20914.44142350754,0.7586768498963595,1.0235808267108417,0.6364510851079259,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451600216930542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.257778876854,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.64135139978447,260.64135139978447,-12.508648600215508,244.88472671750017,276.39797608206965,127556.80452756185,127598.46716519965,-41.66263763779792,0.0,nan,276.39797608206965,3.2479760820696697,270.09532620915456,-3.0546737908454134,263.79267633623925,-9.357323663760724,257.4900264633279,-15.659973536672055,251.18737659041548,-21.962623409584495,244.88472671750017,-28.265273282499805,1.0,1.0,26381.15544483698,26381.15544483698,275.5847320068131,2.4347320068131353,275.5847320068131,275.5847320068131,77411.5521475073,77412.79776355308,-1.24561604578048,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5847320068131,2.4347320068131353,1.0,0.002,0.12924721515071516,0.004908873811477218,0.0001996368753326478,0.0018003631246840356,0.0998184376663239,0.0998184376663239,0.0,1.6683269349337948e-14,0.9999826982260608,0.9999826982260608,0.0,0.09276984187658206,1.605110603786215e-06,0.0,0.0,0.0,1600112.7372549637,266.6288005780411,0.0,1.0,1284452.793487823,2598.35146406805,,,,,,,,,,,,,,,,,3.0,16544.969472395267,1554.7587941862569,0.3724579530510871,6.17534620354742,2.935531282080202
2588.0,-30.01836131172528,5.019007195979279,35.0650799620922,24.120899789873533,4.998426010348585,-26.51668257951753,-40.04071861328555,1.4967472781400026,-6.521215752580019,-6.521215752567213,40.12980748015471,42347.48645210959,25758.550954548115,25758.550954548115,68106.0374066577,77421.03341944286,77412.59915004818,25758.550954548115,103171.1501045963,103171.1501045963,103171.1501045963,130738.07872014849,126213.16310912106,4524.91561102744,0.0,91598.2569999961,56524.826985663676,38970.47779370269,27566.928615552195,66537.40640925488,20914.391500832728,1554.7561204625183,0.0,0.8784513403368095,2.7266003884153607,0.0014947054983599872,1.0,1.0,-6.521215752580019,334111.4006485788,1560137.770361103,4.669513723065286,1560137.770361103,4.669513723065286,0.7586768839033318,0.09277121689482995,4.028046144702076,101325.0,128408.23503441467,1.267290747934021,1.0,0.0,4.028046144703764,1.284737405653894,1.2850367610346982,3.1353069716623665,0.0,16544.960422821867,0.0,0.0,22740.121068491615,2318.847013862187,19329.107268013307,1971.020406358268,0.85,0.8500001917226132,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.521639578656,4632.441516551485,6.179301244349959,5.019007195979279,-3.712055968129236,8.731063164108516,2.9355415804469622,3.5,0.8387261658419892,0.6,0.00023299687200648825,1.0000438506901097,0.00023298665538086342,198.93737608088793,0.0,2.0389930149180733e-06,5.77850620427782,0.03892858111716636,7.849309056124434e-05,0.00015450378144524392,0.0006223483611924069,0.09277121689137681,0.09277121689137681,0.09277121689137681,0.09276963735662593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487987.69859510235,595.5711607939045,0.0,0.09277121689137681,0.09277121689482995,0.09277121689482995,0.3724571716537281,0.3724571716537281,0.5,10.003837701175968,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,27566.928615552195,20914.391500832728,0.7586768839033318,1.023575174958798,0.6364463049798008,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516027489390144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.23791096146,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.64111157242434,260.64111157242434,-12.508888427575641,244.8843178696598,276.39790527519,127558.39983613208,127599.66659097844,-41.26675484635515,0.0,nan,276.39790527519,3.2479052751900213,270.09518779408137,-3.0548122059186085,263.7924703129738,-9.357529687026158,257.4897528318732,-15.660247168126773,251.18703535076767,-21.962964649232305,244.8843178696598,-28.265682130340167,1.0,1.0,26381.15544483698,26381.15544483698,275.5846926984288,2.434692698428819,275.5846926984288,275.5846926984288,77411.36433891529,77412.59915004818,-1.2348111328901723,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5846926984288,2.434692698428819,1.0,0.002,0.12924880438303207,0.004908864147270255,0.00019963932338025873,0.0018003606761268136,0.09981966169012936,0.09981966169012936,0.0,-4.929277472309757e-13,0.9999828693317961,0.9999828693317961,0.0,0.09276962766189446,1.5892329354934262e-06,0.0,0.0,0.0,1600112.71810768,266.62878424741996,0.0,1.0,1284452.8492298736,2598.3512384765713,,,,,,,,,,,,,,,,,3.0,16544.960422821867,1554.7561204625183,0.3724571716537281,6.17534620354742,2.9355415804469622
2589.0,-30.01878186982888,5.018936199463234,35.06506694220205,24.120788170862966,4.998366144739311,-26.51706706837428,-40.04108140999449,1.4966513432809527,-6.521239561440325,-6.521239561375876,40.12978426596368,42347.17192852802,25758.519581913988,25758.519581913988,68105.691510442,77420.82252336139,77412.40066562664,25758.519581913988,103170.92024754063,103170.92024754063,103170.92024754063,130737.79524754647,126212.91158869755,4524.8836588489185,0.0,91598.19186921057,56524.658032585634,38970.59315180548,27566.87500000583,66537.4681518113,20914.35078806952,1554.7542624680611,0.0,0.878451299624203,2.72659796876978,0.0014947054983599872,1.0,1.0,-6.521239561440325,334111.0865948264,1560136.7667049586,4.669515108299662,1560136.7667049586,4.669515108299662,0.7586768826014954,0.09277099404886317,4.028046144702076,101325.0,128408.21894402373,1.267290589134209,1.0,0.0,4.028046144703046,1.284737875512688,1.2850372178766043,3.135305825007021,0.0,16544.95138592403,0.0,0.0,22740.104899167036,2318.8453650499446,19329.09099761624,1971.0187472394998,0.85,0.8500000806207477,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.530416368226,4632.441516551485,6.179280707841336,5.018936199463234,-3.7120856921263385,8.731021891589574,2.935551881720425,3.5,0.8387291090629786,0.6,0.00023298665538086342,1.0000437795735146,0.00023297645577099083,198.93772345561652,0.0,2.0324686942029116e-06,5.760016279371051,0.03893061358586056,7.848986690736885e-05,0.00015449678847349456,0.0006223201931795119,0.09277099404954238,0.09277099404954238,0.09277099404954238,0.09276943986806101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487987.8111232639,595.5711230583659,0.0,0.09277099404954238,0.09277099404886317,0.09277099404886317,0.3724563935371871,0.3724563935371871,0.5,10.003791075920208,-6.446043698815629e-11,-6.446043698815629e-11,-6.446043698815629e-11,-6.446043698815629e-11,-6.446043698815629e-11,-6.446043698815629e-11,27566.87500000583,20914.35078806952,0.7586768826014954,1.0235690266280144,0.6364409873833654,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516052729517344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.219421036556,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.64087167515646,260.64087167515646,-12.509128324843516,244.88391017170252,276.3978331786105,127559.70795699453,127600.98674091023,-41.27878391566927,0.0,nan,276.3978331786105,3.247833178610506,270.0950485772288,-3.0549514227711825,263.7922639758449,-9.357736024155088,257.4894793744666,-15.660520625533366,251.18669477308546,-21.963305226914514,244.88391017170252,-28.266089828297453,1.0,1.0,26381.15544483698,26381.15544483698,275.5846459268424,2.4346459268424496,275.5846459268424,275.5846459268424,77411.13285871419,77412.40066562664,-1.2678069124522153,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5846459268424,2.4346459268424496,1.0,0.002,0.12925036947764693,0.004908853227818106,0.00019964173107587136,0.0018003582690182473,0.09982086553793568,0.09982086553793568,0.0,9.411872323172865e-14,0.9999831294848391,0.9999831294848391,0.0,0.09276942895440159,1.5650944615894525e-06,0.0,0.0,0.0,1600112.6901923227,266.62876043855965,0.0,1.0,1284452.9304977327,2598.350909580642,,,,,,,,,,,,,,,,,3.0,16544.95138592403,1554.7542624680611,0.3724563935371871,6.17534620354742,2.935551881720425
2590.0,-30.019200150220804,5.01886551276368,35.06505389790548,24.120677913911663,4.998307493461008,-26.51744938584897,-40.04144762931389,1.4965567291103974,-6.521260588132293,-6.5212605881402474,40.129757521998165,42346.88160101822,25758.48240398494,25758.48240398494,68105.36400500315,77420.61199778394,77412.16008646309,25758.48240398494,103170.64249044802,103170.64249044802,103170.64249044802,130737.44633408771,126212.5950664647,4524.8512676230175,0.0,91598.12667876125,56524.512403284134,38970.68252830791,27566.803843639686,66537.4863719476,20914.297611080707,1554.7515047647435,0.0,0.8784512874098915,2.7265958318716375,0.0014947054983599872,1.0,1.0,-6.521260588132293,334110.80923980445,1560135.610444052,4.669515523888008,1560135.610444052,4.669515523888008,0.7586769119012733,0.09277076573045408,4.028046144702076,101325.0,128408.20959044006,1.2672904968215155,1.0,0.0,4.028046144701667,1.284738339158774,1.285037668526207,3.1353046935141484,0.0,16544.94234869963,0.0,0.0,22740.088715030368,2318.843714727289,19329.07340037032,1971.0169528198028,0.85,0.8499999117239374,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.539159153887,4632.441516551485,6.179258829180171,5.01886551276368,-3.7121132575187175,8.730978770282398,2.93556214309805,3.5,0.8387320408851571,0.6,0.00023297645577099083,1.0000435426110281,0.00023296631180949305,198.93806895005076,0.0,2.029087168190114e-06,5.750433034650783,0.03893264267302875,7.848661296579923e-05,0.00015448984280519158,0.0006222922157070816,0.09277076572917452,0.09277076572917452,0.09277076572917452,0.09276920132544385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487987.90806316125,595.5710902189198,0.0,0.09277076572917452,0.09277076573045408,0.09277076573045408,0.37245562064841625,0.37245562064841625,0.5,10.003744143494114,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,27566.803843639686,20914.297611080707,0.7586769119012733,1.0235638242221994,0.6364364497374789,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516077928708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.20983779184,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6406320381513,260.6406320381513,-12.509367961848682,244.883503819023,276.39776025728037,127561.04060938997,127602.27461073543,-41.23400134546308,0.0,nan,276.39776025728037,3.2477602572803903,270.094908969627,-3.055091030372978,263.79205768197454,-9.357942318025437,257.4892063943274,-15.660793605672552,251.1863551066759,-21.963644893324073,244.883503819023,-28.266496180976986,1.0,1.0,26381.15544483698,26381.15544483698,275.5845970673352,2.4345970673352326,275.5845970673352,275.5845970673352,77410.91369360643,77412.16008646309,-1.2463928566576215,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5845970673352,2.4345970673352326,1.0,0.002,0.12925194434895,0.0049088427708535096,0.00019964415501402385,0.0018003558448297318,0.09982207750701193,0.09982207750701193,0.0,-1.5624437507688604e-13,0.9999830240544894,0.9999830240544894,0.0,0.09276919085899006,1.574871464020946e-06,0.0,0.0,0.0,1600112.6655389902,266.6287394118677,0.0,1.0,1284453.0022690794,2598.3506191177066,,,,,,,,,,,,,,,,,3.0,16544.94234869963,1554.7515047647435,0.37245562064841625,6.17534620354742,2.93556214309805
2591.0,-30.019617079284494,5.018795172539562,35.06504085977693,24.120577156450622,4.998259350182519,-26.517829436334956,-40.0418097624555,1.4964717072340237,-6.521279377804149,-6.52127937784854,40.12973161136649,42346.579971276355,25758.440826902082,25758.440826902082,68105.02079817843,77420.39759882935,77411.93748432324,25758.440826902082,103170.37831122531,103170.37831122531,103170.37831122531,130737.11286420184,126212.29394439352,4524.818919808324,0.0,91598.06132380027,56524.35943767283,38970.77987347493,27566.73455297653,66537.51442645147,20914.245914495805,1554.7487826010472,0.0,0.8784512841469467,2.726593922318251,0.0014947054983599872,1.0,1.0,-6.521279377804149,334110.56139261083,1560134.490210934,4.669515634908744,1560134.490210934,4.669515634908744,0.7586769435568704,0.09277053817997966,4.028046144702076,101325.0,128408.19823251701,1.2672903847275303,1.0,0.0,4.0280461447048035,1.284738757819524,1.2850380742514813,3.135303671805255,0.0,16544.933343086785,0.0,0.0,22740.07249005214,2318.8420602399538,19329.05964344062,1971.0155500033775,0.85,0.849999913232304,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.54788074113,4632.441516551485,6.179235926713757,5.018795172539562,-3.7121390595817667,8.730934232121328,2.935572379609457,3.5,0.838734965602702,0.6,0.00023296631180949305,1.000043402084406,0.00023295620102479326,198.93841332935833,0.0,2.01802011187082e-06,5.719068997041904,0.03893466069314062,7.848339545347975e-05,0.00015448291635601332,0.0006222643156501728,0.09277053818042026,0.09277053818042026,0.09277053818042026,0.09276897358410767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487988.00905848853,595.5710561015333,0.0,0.09277053818042026,0.09277053817997966,0.09277053817997966,0.3724548502662046,0.3724548502662046,0.5,10.003697205755447,4.439471013029106e-11,4.439471013029106e-11,4.439471013029106e-11,4.439471013029106e-11,4.439471013029106e-11,4.439471013029106e-11,27566.73455297653,20914.245914495805,0.7586769435568704,1.0235582345574337,0.6364316481657121,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516102991504571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.17847375423,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6403936922056,260.6403936922056,-12.5096063077944,244.88309889596195,276.39768848844926,127562.49530714717,127603.50715744225,-41.011850295062345,0.0,nan,276.39768848844926,3.2476884884492847,270.09477056995223,-3.0552294300477456,263.79185265145173,-9.358147348548243,257.48893473295766,-15.661065267042318,251.18601681446088,-21.963983185539092,244.88309889596195,-28.266901104038027,1.0,1.0,26381.15544483698,26381.15544483698,275.5845525246564,2.4345525246563966,275.5845525246564,275.5845525246564,77410.71302859532,77411.93748432324,-1.2244557279191213,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5845525246564,2.4345525246563966,1.0,0.002,0.12925351898812623,0.0049088327229908245,0.00019964657951132778,0.0018003534205644374,0.09982328975566389,0.09982328975566389,0.0,7.576534885589403e-14,0.9999830265184441,0.9999830265184441,0.0,0.09276896354096092,1.574639018732278e-06,0.0,0.0,0.0,1600112.6435085076,266.62872062219583,0.0,1.0,1284453.0664047003,2598.350359557063,,,,,,,,,,,,,,,,,3.0,16544.933343086785,1554.7487826010472,0.3724548502662046,6.17534620354742,2.935572379609457
2592.0,-30.020032545720102,5.01872510807229,35.065027859046,24.120467563066654,4.998201063793894,-26.518209184770093,-40.042171825747914,1.4963777028409642,-6.521301736821499,-6.521301736805502,40.12970661412804,42346.28443542,25758.4077360885,25758.4077360885,68104.6921715085,77420.18837634039,77411.71614731038,25758.4077360885,103170.12388339888,103170.12388339888,103170.12388339888,130736.79597654121,126212.00914169628,4524.78683484493,0.0,91597.996447283,56524.20783714036,38970.87623349182,27566.67209314233,66537.54832663415,20914.198918854163,1554.7464700588368,0.0,0.8784512580708655,2.726591650021431,0.0014947054983599872,1.0,1.0,-6.521301736821499,334110.2664637696,1560133.4094690846,4.669516522139744,1560133.4094690846,4.669516522139744,0.7586769577477188,0.09277031420385604,4.028046144702076,101325.0,128408.18793243977,1.2672902830736716,1.0,0.0,4.028046144704127,1.2847392184303892,1.285038521979261,3.1353025477211482,0.0,16544.924350602865,0.0,0.0,22740.056383852032,2318.8404178646156,19329.05042299493,1971.0146097795812,0.85,0.8500001097939539,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.556590992131,4632.441516551485,6.179215076928561,5.01872510807229,-3.712167502175787,8.730892610248077,2.935582602829787,3.5,0.8387378865227963,0.6,0.00023295620102479326,1.0000432499698062,0.00023294612611187243,198.93875650159583,0.0,2.0114234656920062e-06,5.700374101771145,0.038936672116606307,7.848017868366833e-05,0.00015447602234112492,0.00062223654624008,0.09277031420331068,0.09277031420331068,0.09277031420331068,0.09276875553328151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487988.11361497274,595.5710208708832,0.0,0.09277031420331068,0.09277031420385604,0.09277031420385604,0.37245408142096403,0.37245408142096403,0.5,10.003650445528514,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,27566.67209314233,20914.198918854163,0.7586769577477188,1.0235527740995387,0.6364268822701619,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516127973413633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.15977885896,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6401556134475,260.6401556134475,-12.509844386552459,244.88269530301596,276.3976159238785,127563.81963273566,127604.7855083733,-40.96587563764834,0.0,nan,276.3976159238785,3.247615923878527,270.0946317997071,-3.0553682002928895,263.7916476755319,-9.358352324468058,257.4886635513625,-15.661336448637485,251.18567942718943,-21.96432057281055,244.88269530301596,-28.267304696984013,1.0,1.0,26381.15544483698,26381.15544483698,275.5845045590921,2.4345045590921472,275.5845045590921,275.5845045590921,77410.49304113569,77411.71614731038,-1.2231061746861087,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5845045590921,2.4345045590921472,1.0,0.002,0.1292550883380582,0.004908822047335821,0.00019964899437400246,0.0018003510055648912,0.09982449718700123,0.09982449718700123,0.0,-6.110650180302102e-14,0.9999830834887387,0.9999830834887387,0.0,0.0927687448537911,1.5693500649480006e-06,0.0,0.0,0.0,1600112.6172930407,266.6286982631785,0.0,1.0,1284453.1427237145,2598.350050689543,,,,,,,,,,,,,,,,,3.0,16544.924350602865,1554.7464700588368,0.37245408142096403,6.17534620354742,2.935582602829787
2593.0,-30.020446659485195,5.018655359397875,35.06501484774997,24.12036209078508,4.998147231678705,-26.51858727036896,-40.042533609643556,1.4962878425619994,-6.521321737408357,-6.5213217373952705,40.129680307836296,42345.993686886344,25758.369840953244,25758.369840953244,68104.3635278396,77419.97783870099,77411.48298453722,25758.369840953244,103169.85282549047,103169.85282549047,103169.85282549047,130736.45483477497,126211.70031838333,4524.754516391642,0.0,91597.93151229103,56524.06231120257,38970.96577898718,27566.602009284496,66537.56778827167,20914.14657756805,1554.7437388396904,0.0,0.8784512497516623,2.7265896174079174,0.0014947054983599872,1.0,1.0,-6.521321737408357,334110.00264421594,1560132.2721319797,4.669516805198195,1560132.2721319797,4.669516805198195,0.7586769878465296,0.092770087414123,4.028046144702076,101325.0,128408.17974805401,1.2672902023000643,1.0,0.0,4.02804614470192,1.2847396595821727,1.285038950289505,3.1353014711261347,0.0,16544.915373522632,0.0,0.0,22740.04026313503,2318.8387740089665,19329.032545214315,1971.0127867533067,0.85,0.8499999261896443,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.5652722227405,4632.441516551485,6.179193117736286,5.018655359397875,-3.7121941020932576,8.730849461491133,2.9355927920030593,3.5,0.8387407977151599,0.6,0.00023294612611187243,1.0000431093005313,0.0002329360844002054,198.93909855757693,0.0,2.004290648332206e-06,5.680159697373472,0.03893867640725464,7.847696451792222e-05,0.0001544691615939502,0.0006222089108338731,0.09277008741287644,0.09277008741287644,0.09277008741287644,0.09276852253117437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487988.2127405881,595.5709873421063,0.0,0.09277008741287644,0.092770087414123,0.092770087414123,0.37245331407001175,0.37245331407001175,0.5,10.003603498746521,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,27566.602009284496,20914.14657756805,0.7586769878465296,1.023547535499849,0.6364223264312122,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451615286776539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.13956445456,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6399182812018,260.6399182812018,-12.510081718798176,244.88229307248093,276.3975434899221,127565.1964969396,127606.03392124914,-40.8374243095097,0.0,nan,276.3975434899221,3.2475434899221227,270.09449340643425,-3.055506593565724,263.79144332294317,-9.35855667705681,257.4883932394598,-15.661606760540167,251.18534315597054,-21.964656844029435,244.88229307248093,-28.267706927519043,1.0,1.0,26381.15544483698,26381.15544483698,275.58445758376604,2.4344575837660614,275.58445758376604,275.58445758376604,77410.28422964962,77411.48298453722,-1.198754887591349,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58445758376604,2.4344575837660614,1.0,0.002,0.129256663502035,0.0049088117761718845,0.00019965141918464746,0.0018003485806506155,0.09982570959232373,0.09982570959232373,0.0,-1.647371475343995e-13,0.9999830207746782,0.9999830207746782,0.0,0.09276851224990566,1.5751642173316342e-06,0.0,0.0,0.0,1600112.5938427744,266.6286782625916,0.0,1.0,1284453.2109925882,2598.3497744014708,,,,,,,,,,,,,,,,,3.0,16544.915373522632,1554.7437388396904,0.37245331407001175,6.17534620354742,2.9355927920030593
2594.0,-30.02085951330932,5.018585940858673,35.065001865875345,24.120261787343793,4.9980990784962716,-26.518963654124907,-40.042895114142425,1.4962032193209647,-6.521340706313765,-6.521340706263582,40.12965513412528,42345.70730512669,25758.330224690195,25758.330224690195,68104.03752981688,77419.7653899887,77411.26827385268,25758.330224690195,103169.59849854288,103169.59849854288,103169.59849854288,130736.13444538414,126211.41209344906,4524.722351935079,0.0,91597.8664561883,56523.92296781311,38971.048320416885,27566.53594684126,66537.58426725815,20914.097197877138,1554.7411738287894,0.0,0.8784512427150346,2.726587689642891,0.0014947054983599872,1.0,1.0,-6.521340706313765,334109.7524332993,1560131.1837601892,4.669517044617395,1560131.1837601892,4.669517044617395,0.758677014703895,0.09276986185061842,4.028046144702076,101325.0,128408.167777694,1.2672900841617962,1.0,0.0,4.02804614470143,1.2847400761678702,1.2850393540705884,3.1353004544833336,0.0,16544.906409692012,0.0,0.0,22740.02411235115,2318.837127087349,19329.022884527105,1971.0118016373692,0.85,0.8500001050583155,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.573935114756,4632.441516551485,6.179170772937508,5.018585940858673,-3.712219852770368,8.73080579362904,2.935602959666398,3.5,0.8387437027618281,0.6,0.0002329360844002054,1.0000429782832632,0.00023292607363743325,198.9394395738859,0.0,1.9976890670120484e-06,5.661450815912145,0.038940674096321654,7.847375295595432e-05,0.00015446233144425107,0.0006221813986757097,0.09276986184902183,0.09276986184902183,0.09276986184902183,0.0927683031493961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487988.3164494583,595.5709523784358,0.0,0.09276986184902183,0.09276986185061842,0.09276986185061842,0.37245254672115763,0.37245254672115763,0.5,10.003556737325626,-5.019273885409348e-11,-5.019273885409348e-11,-5.019273885409348e-11,-5.019273885409348e-11,-5.019273885409348e-11,-5.019273885409348e-11,27566.53594684126,20914.097197877138,0.758677014703895,1.0235423825467849,0.63641786475203,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451617768114757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.1208555731,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6396821905454,260.6396821905454,-12.510317809454591,244.88189222589946,276.3974721551906,127566.63205477562,127607.25584051684,-40.62378574120261,0.0,nan,276.3974721551906,3.2474721551906214,270.09435616933297,-3.055643830667009,263.79124018347227,-9.358759816527709,257.48812419761805,-15.661875802381928,251.18500821175888,-21.964991788241093,244.88189222589946,-28.268107774100514,1.0,1.0,26381.15544483698,26381.15544483698,275.58441377489424,2.434413774894267,275.58441377489424,275.58441377489424,77410.08256590611,77411.26827385268,-1.1857079465698916,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58441377489424,2.434413774894267,1.0,0.002,0.1292582322724808,0.004908801719712153,0.00019965383454290865,0.001800346165246675,0.09982691727145432,0.09982691727145432,0.0,-2.1041631978468978e-13,0.9999830896512041,0.9999830896512041,0.0,0.09276829307989677,1.568770721643055e-06,0.0,0.0,0.0,1600112.571602129,266.6286592936862,0.0,1.0,1284453.2757399713,2598.3495123651087,,,,,,,,,,,,,,,,,3.0,16544.906409692012,1554.7411738287894,0.37245254672115763,6.17534620354742,2.935602959666398
2595.0,-30.021270895527476,5.018516804851525,35.06498892400947,24.120154743455373,4.998043097627695,-26.51933949620754,-40.04325281186027,1.4961116983209444,-6.521362005651554,-6.521362005705806,40.12963032473508,42345.41122946741,25758.29632088952,25758.29632088952,68103.70755035694,77419.55708291948,77411.05078451811,25758.29632088952,103169.34710540764,103169.34710540764,103169.34710540764,130735.82038222536,126211.12999850526,4524.690383720091,0.0,91597.80177754584,56523.770107611905,38971.1462999266,27566.473276817713,66537.61957674431,20914.05011989749,1554.7388252744913,0.0,0.8784512216659875,2.726585525042779,0.0014947054983599872,1.0,1.0,-6.521362005651554,334109.47148279235,1560130.1111420963,4.6695177608050775,1560130.1111420963,4.6695177608050775,0.7586770316928919,0.09276963810557243,4.028046144702076,101325.0,128408.15809005374,1.2672899885522204,1.0,0.0,4.028046144701561,1.2847405249562787,1.2850397901016393,3.135299359253228,0.0,16544.89745729842,0.0,0.0,22740.008055275306,2318.835489721292,19329.006678275753,1971.0101490596437,0.85,0.849999992580994,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.582583802964,4632.441516551485,6.179149819646954,5.018516804851525,-3.7122473069940582,8.730764111845584,2.935613110672735,3.5,0.8387466030493529,0.6,0.00023292607363743325,1.0000428252296805,0.00023291609895199935,198.9397793756777,0.0,1.9915355355989626e-06,5.64401170788746,0.038942665631857255,7.847057533255925e-05,0.000154455498304874,0.0006221538744749857,0.09276963810360361,0.09276963810360361,0.09276963810360361,0.09276808714562476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487988.42080067535,595.5709172237591,0.0,0.09276963810360361,0.09276963810557243,0.09276963810557243,0.3724517796700796,0.3724517796700796,0.5,10.003510208097115,5.4228621593210846e-11,5.4228621593210846e-11,5.4228621593210846e-11,5.4228621593210846e-11,5.4228621593210846e-11,5.4228621593210846e-11,27566.473276817713,20914.05011989749,0.7586770316928919,1.023536880092416,0.6364130772761765,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516202419115687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.10341646508,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6394465379116,260.6394465379116,-12.510553462088353,244.88149269466913,276.3974003811539,127567.96459733469,127608.51301357985,-40.548416245177975,0.0,nan,276.3974003811539,3.247400381153909,270.0942188438569,-3.055781156143098,263.79103730656055,-9.358962693439423,257.4878557692637,-15.66214423073626,251.1846742319658,-21.965325768034177,244.88149269466913,-28.268507305330843,1.0,1.0,26381.15544483698,26381.15544483698,275.5843673139849,2.4343673139849216,275.5843673139849,275.5843673139849,77409.86630812321,77411.05078451811,-1.1844763949047774,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5843673139849,2.4343673139849216,1.0,0.002,0.12925979369611504,0.004908791270469356,0.0001996562375967266,0.0018003437621629797,0.0998281187983633,0.0998281187983633,0.0,-2.402938958923073e-13,0.9999831688045477,0.9999831688045477,0.0,0.09276807668166144,1.5614239109903553e-06,0.0,0.0,0.0,1600112.5466290936,266.6286379943484,0.0,1.0,1284453.3484419133,2598.3492181362353,,,,,,,,,,,,,,,,,3.0,16544.89745729842,1554.7388252744913,0.3724517796700796,6.17534620354742,2.935613110672735
2596.0,-30.021680998750778,5.018448006407853,35.064975999293544,24.120055382978194,4.9979956379860875,-26.51971333507679,-40.04360638847572,1.4960279743088882,-6.521380107310279,-6.521380107299431,40.12960493581953,42345.10373064629,25758.255813209118,25758.255813209118,68103.3595438554,77419.34563238494,77410.83414474102,25758.255813209118,103169.08995795014,103169.08995795014,103169.08995795014,130735.49533090997,126210.83698231676,4524.658348593208,0.0,91597.73688860024,56523.60881083505,38971.25341973909,27566.405372959816,66537.6587926989,20913.99947185673,1554.7361511725544,0.0,0.8784512201466125,2.7265836854161494,0.0014947054983599872,1.0,1.0,-6.521380107310279,334109.23271165986,1560129.0134682616,4.669517812501371,1560129.0134682616,4.669517812501371,0.7586770632188227,0.09276941207755116,4.028046144702076,101325.0,128408.14461643912,1.267289855577983,1.0,0.0,4.028046144703416,1.284740937197689,1.2850401896235224,3.13529835321365,0.0,16544.88852062421,0.0,0.0,22739.991945989746,2318.8338470313256,19328.991622886453,1971.0086138371873,0.85,0.8499999326646713,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.591206521234,4632.441516551485,6.179127320739337,5.018448006407853,-3.712272276178792,8.730720282586645,2.93562323121201,3.5,0.8387494946320029,0.6,0.00023291609895199935,1.0000426922260686,0.00023290615566974875,198.9401181220389,0.0,1.9843617195628027e-06,5.623681113240983,0.038944649993576816,7.846743443606731e-05,0.00015444866451593204,0.0006221263476577844,0.09276941207729443,0.09276941207729443,0.09276941207729443,0.09276786483647778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487988.5218098766,595.5708831274736,0.0,0.09276941207729443,0.09276941207755116,0.09276941207755116,0.3724510133428564,0.3724510133428564,0.5,10.003463790786128,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,27566.405372959816,20913.99947185673,0.7586770632188227,1.0235310466218013,0.6364080807618192,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516227068986096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.08308587043,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6392121345861,260.6392121345861,-12.510787865413874,244.8810945380189,276.39732973115395,127569.39332472868,127609.72677403755,-40.33344930891679,0.0,nan,276.39732973115395,3.247329731153968,270.09408269252475,-3.0559173074752266,263.7908356539012,-9.359164346098794,257.4875886152724,-15.66241138472759,251.18434157664515,-21.965658423354824,244.8810945380189,-28.268905461981063,1.0,1.0,26381.15544483698,26381.15544483698,275.5843241492099,2.4343241492099423,275.5843241492099,275.5843241492099,77409.6657112204,77410.83414474102,-1.1684335206227843,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5843241492099,2.4343241492099423,1.0,0.002,0.12926135078860834,0.004908781421584948,0.0001996586352725699,0.0018003413646851217,0.09982931763628494,0.09982931763628494,0.0,-4.230860453646734e-14,0.9999832154523176,0.9999832154523176,0.0,0.09276785498493068,1.5570926204830692e-06,0.0,0.0,0.0,1600112.525405265,266.6286198926897,0.0,1.0,1284453.410229075,2598.3489680801467,,,,,,,,,,,,,,,,,3.0,16544.88852062421,1554.7361511725544,0.3724510133428564,6.17534620354742,2.93562323121201
2597.0,-30.022089680387417,5.018379514209528,35.06496313196715,24.119953892100625,4.997945534022446,-26.520086158949177,-40.04396356232462,1.4959420125770369,-6.5213996297170524,-6.521399629754773,40.12958074222521,42344.81740246387,25758.219063783068,25758.219063783068,68103.03646624694,77419.1360115423,77410.62910139911,25758.219063783068,103168.84816518218,103168.84816518218,103168.84816518218,130735.19188083033,126210.5652279936,4524.626652836728,0.0,91597.67218395784,56523.46699982627,38971.339093479524,27566.343715648156,66537.68280912768,20913.953237822334,1554.7338073731091,0.0,0.8784512063833462,2.7265817014034757,0.0014947054983599872,1.0,1.0,-6.5213996297170524,334108.9752002017,1560127.967474191,4.669518280792504,1560127.967474191,4.669518280792504,0.758677082951354,0.09276918877106786,4.028046144702076,101325.0,128408.13481744668,1.2672897588694467,1.0,0.0,4.028046144703773,1.2847413598421336,1.2850405995912018,3.1352973217870357,0.0,16544.879595859784,0.0,0.0,22739.975882459166,2318.8322090070683,19328.983311072734,1971.0077662680667,0.85,0.8500001675895552,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.599817815047,4632.441516551485,6.179105740422003,5.018379514209528,-3.7122982531076834,8.73067776731721,2.9356333383562547,3.5,0.8387523823875014,0.6,0.00023290615566974875,1.000042544376764,0.0002328962472440591,198.9404556951783,0.0,1.9781177454553857e-06,5.605985690620563,0.03894662811132227,7.846426170259086e-05,0.0001544418939671579,0.0006220990755748972,0.09276918877232466,0.09276918877232466,0.09276918877232466,0.09276765603048674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487988.62650030013,595.5708478927244,0.0,0.09276918877232466,0.09276918877106786,0.09276918877106786,0.3724502476003176,0.3724502476003176,0.5,10.003417808867056,3.774403012357652e-11,3.774403012357652e-11,3.774403012357652e-11,3.774403012357652e-11,3.774403012357652e-11,3.774403012357652e-11,27566.343715648156,20913.953237822334,0.758677082951354,1.0235258216251637,0.6364035478051692,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516251642299187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.06539044781,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6389786422641,260.6389786422641,-12.511021357735899,244.8806977275297,276.3972595569986,127570.77813271292,127610.95482670385,-40.17669399093508,0.0,nan,276.3972595569986,3.2472595569986424,270.09394719110264,-3.056052808897334,263.79063482521167,-9.359365174788309,257.48732245931865,-15.66267754068133,251.18401009342313,-21.96598990657685,244.8806977275297,-28.26930227247027,1.0,1.0,26381.15544483698,26381.15544483698,275.5842809051715,2.4342809051715335,275.5842809051715,275.5842809051715,77409.45779255248,77410.62910139911,-1.171308846634929,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5842809051715,2.4342809051715335,1.0,0.002,0.12926289356612838,0.004908771374670699,0.00019966101025414566,0.001800338989911572,0.09983050512707282,0.09983050512707282,0.0,1.657176999791954e-13,0.9999833697228251,0.9999833697228251,0.0,0.0927676459937453,1.5427773225545565e-06,0.0,0.0,0.0,1600112.5025156338,266.6286003702829,0.0,1.0,1284453.4768657286,2598.34869839792,,,,,,,,,,,,,,,,,3.0,16544.879595859784,1554.7338073731091,0.3724502476003176,6.17534620354742,2.9356333383562547
2598.0,-30.02249705305062,5.018311334270317,35.06495030555379,24.119852540921443,4.997895482173924,-26.520457799526756,-40.044320561550535,1.4958562286579355,-6.521418588624101,-6.521418588603366,40.12955618802007,42344.53596524377,25758.181592693425,25758.181592693425,68102.7175579372,77418.92700319835,77410.41976344811,25758.181592693425,103168.60135614153,103168.60135614153,103168.60135614153,130734.88125023647,126210.28617556948,4524.5950746670005,0.0,91597.60758381205,56523.32960315405,38971.41997850888,27566.279894094936,66537.69987260381,20913.905482781698,1554.7313466665687,0.0,0.8784511970446855,2.726579774659039,0.0014947054983599872,1.0,1.0,-6.521418588624101,334108.725121781,1560126.9058898834,4.669518598537721,1560126.9058898834,4.669518598537721,0.7586771070717356,0.09276896511727398,4.028046144702076,101325.0,128408.12468439774,1.267289658864029,1.0,0.0,4.028046144704678,1.2847417815830926,1.2850410086999609,3.135296292565975,0.0,16544.87068590437,0.0,0.0,22739.95984487085,2318.830573628186,19328.965835257924,1971.005984230897,0.85,0.8499999985539861,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.608410114412,4632.441516551485,6.179084015230508,5.018311334270317,-3.7123237397262936,8.730635073996611,2.93564342322044,3.5,0.8387552637772685,0.6,0.0002328962472440591,1.000042408249517,0.00023288637094073114,198.94079218810484,0.0,1.9711867219224793e-06,5.586343169928306,0.03894859929804419,7.846109063878326e-05,0.00015443515660527583,0.0006220719371703426,0.09276896511810777,0.09276896511810777,0.09276896511810777,0.0927674426648255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487988.7279594859,595.5708136910929,0.0,0.09276896511810777,0.09276896511727398,0.09276896511727398,0.37244948362917085,0.37244948362917085,0.5,10.003372135466677,-2.0747847884194925e-11,-2.0747847884194925e-11,-2.0747847884194925e-11,-2.0747847884194925e-11,-2.0747847884194925e-11,-2.0747847884194925e-11,27566.279894094936,20913.905482781698,0.7586771070717356,1.023520766247253,0.6363991548598553,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451627613051009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.04574792711,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.63874601904587,260.63874601904587,-12.511253980954109,244.88030224501665,276.3971897930751,127572.1547564822,127612.18190519136,-40.02714870919074,0.0,nan,276.3971897930751,3.2471897930751084,270.0938122834626,-3.0561877165373517,263.7904347738526,-9.359565226147367,257.4870572642405,-15.662942735759486,251.18367975462766,-21.966320245372316,244.88030224501665,-28.269697754983326,1.0,1.0,26381.15544483698,26381.15544483698,275.5842377278941,2.4342377278941285,275.5842377278941,275.5842377278941,77409.25013424287,77410.41976344811,-1.1696292052365607,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5842377278941,2.4342377278941285,1.0,0.002,0.12926442591403828,0.00490876147340558,0.00019966336935706947,0.0018003366307391062,0.09983168467853473,0.09983168467853473,0.0,9.617567159336815e-14,0.9999834821071399,0.9999834821071399,0.0,0.09276743276944743,1.532347826545528e-06,0.0,0.0,0.0,1600112.4802866904,266.6285814113759,0.0,1.0,1284453.5415789522,2598.3484364999617,,,,,,,,,,,,,,,,,3.0,16544.87068590437,1554.7313466665687,0.37244948362917085,6.17534620354742,2.93564342322044
2599.0,-30.022903056214215,5.0182434644969565,35.064937517664795,24.119751469139032,4.997845538334748,-26.5208281967606,-40.04466984244061,1.4957706788563616,-6.521437414281365,-6.521437414303305,40.129531646720906,42344.22827968194,25758.144372794068,25758.144372794068,68102.37265247601,77418.71858981403,77410.21009285792,25758.144372794068,103168.35446565198,103168.35446565198,103168.35446565198,130734.57042096992,126210.00676732782,4524.563653642091,0.0,91597.54306889007,56523.16543145732,38971.53070825861,27566.21595531793,66537.74666357654,20913.85765298091,1554.7288769219997,0.0,0.8784511883789206,2.726577861457414,0.0014947054983599872,1.0,1.0,-6.521437414281365,334108.4768011347,1560125.8448639384,4.6695188933878615,1560125.8448639384,4.6695188933878615,0.75867713170644,0.09276874200588264,4.028046144702076,101325.0,128408.10948482425,1.2672895088559017,1.0,0.0,4.028046144701661,1.2847422021628274,1.285041416688488,3.135295266179451,0.0,16544.86178854934,0.0,0.0,22739.94382844014,2318.828940406779,19328.948125275183,1971.0041783152437,0.85,0.8499998184296774,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.616985399932,4632.441516551485,6.179062375605338,5.0182434644969565,-3.712349060959429,8.730592525456386,2.9356534881291267,3.5,0.8387581394654647,0.6,0.00023288637094073114,1.0000422658198738,0.0002328765282233364,198.94112755081355,0.0,1.964799607952178e-06,5.568242088936472,0.038950564097652136,7.845798824815295e-05,0.0001544283826925782,0.0006220446515374163,0.09276874200473688,0.09276874200473688,0.09276874200473688,0.0927672292919285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487988.82807475916,595.5707799271487,0.0,0.09276874200473688,0.09276874200588264,0.09276874200588264,0.37244872187422784,0.37244872187422784,0.5,10.003326753766917,2.1941559680271894e-11,2.1941559680271894e-11,2.1941559680271894e-11,2.1941559680271894e-11,2.1941559680271894e-11,2.1941559680271894e-11,27566.21595531793,20913.85765298091,0.75867713170644,1.0235148628764124,0.636394083102631,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516300540365814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.02764684612,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6385142412292,260.6385142412292,-12.511485758770789,244.87990808656258,276.3971203958959,127573.5247452215,127613.40642656245,-39.881681340910255,0.0,nan,276.3971203958959,3.2471203958959336,270.09367793402845,-3.0563220659715284,263.790235472165,-9.359764527834955,257.48679301029506,-15.663206989704918,251.18335054842808,-21.966649451571897,244.87990808656258,-28.270091913437398,1.0,1.0,26381.15544483698,26381.15544483698,275.5841946452821,2.434194645282105,275.5841946452821,275.5841946452821,77409.0431353529,77410.21009285792,-1.1669575050182175,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5841946452821,2.434194645282105,1.0,0.002,0.12926594847363543,0.004908751637112823,0.0001996657133953468,0.0018003342864503797,0.0998328566976734,0.0998328566976734,0.0,-1.542737292081764e-13,0.9999835875777682,0.9999835875777682,0.0,0.09276721944611893,1.5225597637159032e-06,0.0,0.0,0.0,1600112.4582139752,266.6285625857186,0.0,1.0,1284453.6058373433,2598.3481764427597,,,,,,,,,,,,,,,,,3.0,16544.86178854934,1554.7288769219997,0.37244872187422784,6.17534620354742,2.9356534881291267
