time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2600.0,-30.023307643512947,5.0181758790905775,35.06492475234018,24.11964638102802,4.9977908834309135,-26.5211977908164,-40.045022720564134,1.495681030727787,-6.52145740742327,-6.521457407421807,40.12950672198403,42343.941864934015,25758.110248758538,25758.110248758538,68102.05211369255,77418.51293413769,77409.99065391882,25758.110248758538,103168.10090267737,103168.10090267737,103168.10090267737,130734.25219129761,126209.71987549613,4524.532315801475,0.0,91597.4788317661,56523.02003804792,38971.62088190909,27566.151288620244,66537.77217052934,20913.809227107224,1554.7264003991736,0.0,0.8784511748458399,2.7265758296086138,0.0014947054983599872,1.0,1.0,-6.52145740742327,334108.2130808934,1560124.7672604735,4.669519353847013,1560124.7672604735,4.669519353847013,0.7586771547517692,0.09276851953203347,4.028046144702076,101325.0,128408.09679067497,1.267289383574389,1.0,0.0,4.028046144700899,1.2847426418447028,1.2850418438267475,3.1352941931766116,0.0,16544.85290505086,0.0,0.0,22739.927880975374,2318.8273142179414,19328.939029089837,1971.0032507624762,0.85,0.8500000145233868,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.625543577074,4632.441516551485,6.179041504086657,5.0181758790905775,-3.7123752071182,8.730551086208777,2.9356635329712804,3.5,0.8387610094203658,0.6,0.0002328765282233364,1.0000421185619777,0.00023286672021194862,198.94146174499596,0.0,1.958121296672309e-06,5.5493157547693235,0.03895252221894881,7.845485402126091e-05,0.00015442167420207548,0.0006220176294281101,0.09276851953223106,0.09276851953223106,0.09276851953223106,0.09276701096403216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487988.9257345809,595.5707469429047,0.0,0.09276851953223106,0.09276851953203347,0.09276851953203347,0.3724479626268436,0.3724479626268436,0.5,10.003281496776104,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,27566.151288620244,20913.809227107224,0.7586771547517692,1.023509653120849,0.6363895346001506,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516324868238837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.008720511956,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.63828285554297,260.63828285554297,-12.511717144457009,244.87951521315762,276.3970504979287,127574.83341424678,127614.64762233334,-39.81420808658455,0.0,nan,276.3970504979287,3.24705049792874,270.0935434409731,-3.0564565590268558,263.7900363840226,-9.359963615977392,257.48652932706494,-15.663470672935034,251.18302227011068,-21.966977729889294,244.87951521315762,-28.27048478684236,1.0,1.0,26381.15544483698,26381.15544483698,275.5841492651456,2.4341492651456065,275.5841492651456,275.5841492651456,77408.83000099762,77409.99065391882,-1.1606529212003807,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5841492651456,2.4341492651456065,1.0,0.002,0.12926746707068654,0.004908741606399517,0.00019966805083374817,0.0018003319491942075,0.09983402541687408,0.09983402541687408,0.0,2.795550249623524e-14,0.9999836302548006,0.9999836302548006,0.0,0.0927670009350062,1.5185970272614933e-06,0.0,0.0,0.0,1600112.4347723995,266.6285425925767,0.0,1.0,1284453.6740807553,2598.3479002580293,,,,,,,,,,,,,,,,,3.0,16544.85290505086,1554.7264003991736,0.3724479626268436,6.17534620354742,2.9356635329712804
2601.0,-30.023710918631693,5.018108621446343,35.06491200190025,24.119548557233088,4.997744224507154,-26.521565404317222,-40.04537531929088,1.4955987102059636,-6.52147482806231,-6.521474828054602,40.129481620796156,42343.65987097785,25758.070917298905,25758.070917298905,68101.73078827675,77418.30437425087,77409.77589133158,25758.070917298905,103167.84680863048,103167.84680863048,103167.84680863048,130733.93050761672,126209.429532315,4524.500975301715,0.0,91597.41439737473,56522.88180119824,38971.702884640545,27566.083698986244,66537.78658362679,20913.758855983775,1554.7237232882271,0.0,0.8784511759220026,2.726574059197281,0.0014947054983599872,1.0,1.0,-6.52147482806231,334107.9832934754,1560123.682029939,4.669519317230891,1560123.682029939,4.669519317230891,0.7586771876758427,0.09276829603865532,4.028046144702076,101325.0,128408.08994251552,1.26728931598831,1.0,0.0,4.028046144704117,1.2847430471779644,1.2850422366529761,3.135293203999029,0.0,16544.844036383434,0.0,0.0,22739.911884537134,2318.8256830351993,19328.922568980783,1971.0015722984692,0.85,0.8499998886154091,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.63407845555,4632.441516551485,6.179019417996528,5.018108621446343,-3.712399342064858,8.7305079635112,2.935673550481184,3.5,0.8387638715660526,0.6,0.00023286672021194862,1.0000419820967803,0.0002328569443891733,198.94179485628715,0.0,1.951220122297528e-06,5.529757826591194,0.0389544734390711,7.845172239155857e-05,0.00015441499782039005,0.0006219907366546016,0.09276829603829599,0.09276829603829599,0.09276829603829599,0.09276679110544779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487989.0220160699,595.570714398243,0.0,0.09276829603829599,0.09276829603865532,0.09276829603865532,0.3724472054533232,0.3724472054533232,0.5,10.003236348693257,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,27566.083698986244,20913.758855983775,0.7586771876758427,1.023504602195992,0.6363851586460424,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516349111350133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.98916258378,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6380526368892,260.6380526368892,-12.511947363110778,244.8791236904966,276.3969815832824,127576.23310274062,127615.84650171867,-39.613398978052004,0.0,nan,276.3969815832824,3.246981583282434,270.09341000472386,-3.056589995276113,263.7898384261715,-9.360161573828464,257.48626684760853,-15.663733152391444,251.1826952690521,-21.967304730947887,244.8791236904966,-28.270876309503365,1.0,1.0,26381.15544483698,26381.15544483698,275.58410699850464,2.43410699850466,275.58410699850464,275.58410699850464,77408.63168346474,77409.77589133158,-1.1442078668333124,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58410699850464,2.43410699850466,1.0,0.002,0.12926898155303626,0.004908732060119849,0.00019967038297203038,0.0018003296169811851,0.09983519148601519,0.09983519148601519,0.0,-4.67846247853565e-14,0.9999836745685965,0.9999836745685965,0.0,0.09276678155620191,1.514482453399365e-06,0.0,0.0,0.0,1600112.4143470302,266.62852517193767,0.0,1.0,1284453.7335433278,2598.3476596098435,,,,,,,,,,,,,,,,,3.0,16544.844036383434,1554.7237232882271,0.3724472054533232,6.17534620354742,2.935673550481184
2602.0,-30.02411282397413,5.018041637567881,35.064899289408295,24.119444202538602,4.997690050510391,-26.521932536525718,-40.045724041387416,1.4955097630629737,-6.521494922331954,-6.521494922346737,40.129457214815716,42343.367777041065,25758.03806543471,25758.03806543471,68101.40584247577,77418.09978711446,77409.56198855164,25758.03806543471,103167.60005398635,103167.60005398635,103167.60005398635,130733.62133492513,126209.15144478118,4524.469890143953,0.0,91597.35033950541,56522.7298520691,38971.800541595905,27566.02128093879,66537.8218225347,20913.712045526867,1554.721355647834,0.0,0.8784511598680405,2.726572017073352,0.0014947054983599872,1.0,1.0,-6.521494922331954,334107.7182396075,1560122.6268559182,4.669519863462316,1560122.6268559182,4.669519863462316,0.7586772074353789,0.09276807537879248,4.028046144702076,101325.0,128408.07607916826,1.2672891791677103,1.0,0.0,4.028046144701949,1.2847434834431728,1.285042660459703,3.1352921393356463,0.0,16544.835180517104,0.0,0.0,22739.89598157401,2318.824061384266,19328.91277061035,1971.0005731427502,0.85,0.8500000521670127,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.642601592605,4632.441516551485,6.178998903766423,5.018041637567881,-3.7124254406867174,8.730467078254598,2.935683554223658,3.5,0.838766729778188,0.6,0.0002328569443891733,1.0000418396341284,0.00023284720214742762,198.9421268371018,0.0,1.9448197291216215e-06,5.511619112330675,0.038956418258800224,7.844862530607881e-05,0.00015440831908309448,0.0006219638343925867,0.09276807537811117,0.09276807537811117,0.09276807537811117,0.09276657865895253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487989.1204716878,595.5706811806762,0.0,0.09276807537811117,0.09276807537879248,0.09276807537879248,0.372446449944544,0.372446449944544,0.5,10.003191446971627,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,27566.02128093879,20913.712045526867,0.7586772074353789,1.023499176515146,0.6363804317186174,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516373275911785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.97102386952,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.63782281441274,260.63782281441274,-12.512177185587234,244.87873344126996,276.39691218755524,127577.53410091366,127617.07932987846,-39.5452289647827,0.0,nan,276.39691218755524,3.2469121875552673,270.09327643829863,-3.0567235617013466,263.78964068904355,-9.360359310956426,257.48600493978296,-15.663995060217019,251.182369190526,-21.967630809473974,244.87873344126996,-28.27126655873002,1.0,1.0,26381.15544483698,26381.15544483698,275.58406215767593,2.434062157675953,275.58406215767593,275.58406215767593,77408.41924200245,77409.56198855164,-1.1427465491869953,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58406215767593,2.434062157675953,1.0,0.002,0.12927048827678905,0.004908722060481933,0.00019967270202892566,0.0018003272979000748,0.09983635101446282,0.09983635101446282,0.0,-7.099962978651675e-14,0.9999837581646456,0.9999837581646456,0.0,0.09276656865498603,1.5067238064492066e-06,0.0,0.0,0.0,1600112.3907868732,266.628505077668,0.0,1.0,1284453.8021319096,2598.3473820282643,,,,,,,,,,,,,,,,,3.0,16544.835180517104,1554.721355647834,0.372446449944544,6.17534620354742,2.935683554223658
2603.0,-30.02451338606898,5.017974980751865,35.06488659332332,24.11934739155697,4.997644193382288,-26.522297628127745,-40.046072484087176,1.4954284354318186,-6.521511919541126,-6.521511919536427,40.12943226321365,42343.08020360195,25757.99881790751,25757.99881790751,68101.07902150946,77417.89215975815,77409.34914514169,25757.99881790751,103167.34796304921,103167.34796304921,103167.34796304921,130733.30181387639,126208.86305050754,4524.438763368841,0.0,91597.2860656752,56522.58525511047,38971.88978951637,27565.95385082718,66537.84364034355,20913.661818704124,1554.7186753658546,0.0,0.8784511626694641,2.726570289695919,0.0014947054983599872,1.0,1.0,-6.521511919541126,334107.4940377125,1560121.548094381,4.669519768144685,1560121.548094381,4.669519768144685,0.7586772412040645,0.09276785282978933,4.028046144702076,101325.0,128408.06761640208,1.267289095646702,1.0,0.0,4.028046144702952,1.284743883996561,1.2850430485894306,3.135291161824171,0.0,16544.82633864946,0.0,0.0,22739.880024996575,2318.8224342661947,19328.89531487501,1970.9987931531168,0.85,0.8499998809856484,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.651099575671,4632.441516551485,6.178976892676249,5.017974980751865,-3.7124491325364266,8.730424113288292,2.935693528456066,3.5,0.838769579558876,0.6,0.00023284720214742762,1.0000416999319202,0.00023283749283982777,198.9424577093433,0.0,1.9381422930438845e-06,5.492695258486369,0.03895835640109327,7.844553081488872e-05,0.0001544016713325389,0.0006219370569465904,0.09276785283073864,0.09276785283073864,0.09276785283073864,0.09276636025792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487989.215687216,595.5706489900205,0.0,0.09276785283073864,0.09276785282978933,0.09276785282978933,0.37244569632536717,0.37244569632536717,0.5,10.003146670032464,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,27565.95385082718,20913.661818704124,0.7586772412040645,1.0234939291031981,0.6363759010959035,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516397358471802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.952100015675,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6375941942733,260.6375941942733,-12.5124058057267,244.87834454156604,276.39684384698035,127578.92986398001,127618.2682080768,-39.338344096816314,0.0,nan,276.39684384698035,3.2468438469803687,270.09314398589675,-3.056856014103232,263.78944412481667,-9.360555875183309,257.4857442637319,-15.664255736268103,251.18204440264802,-21.96795559735196,244.87834454156604,-28.27165545843394,1.0,1.0,26381.15544483698,26381.15544483698,275.58402053650883,2.4340205365088536,275.58402053650883,275.58402053650883,77408.2222357291,77409.34914514169,-1.126909412589157,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58402053650883,2.4340205365088536,1.0,0.002,0.12927199025726682,0.004908712644599774,0.00019967501503009483,0.0018003249850906892,0.09983750751504741,0.09983750751504741,0.0,1.2078402514270614e-13,0.999983809258455,0.999983809258455,0.0,0.09276635084946049,1.5019803288534873e-06,0.0,0.0,0.0,1600112.3708579591,266.62848808045885,0.0,1.0,1284453.8601491603,2598.3471472294445,,,,,,,,,,,,,,,,,3.0,16544.82633864946,1554.7186753658546,0.37244569632536717,6.17534620354742,2.935693528456066
2604.0,-30.024912551202046,5.017908626958288,35.06487395676324,24.119249637611233,4.997597072568488,-26.522661588826058,-40.04642071723936,1.4953461101965861,-6.521529948149521,-6.521529948141267,40.1294085884927,42342.79793651451,25757.9624552416,25757.9624552416,68100.7603917561,77417.68575308264,77409.15023570265,25757.9624552416,103167.11269094425,103167.11269094425,103167.11269094425,130733.00538974261,126208.5973865441,4524.408003198513,0.0,91597.22193610207,56522.44487331487,38971.974514208,27565.892698798365,66537.86721300636,20913.616052759975,1554.7163175681485,0.0,0.8784511550265757,2.7265684575012683,0.0014947054983599872,1.0,1.0,-6.521529948149521,334107.25623125857,1560120.5245360578,4.6695200281917595,1560120.5245360578,4.6695200281917595,0.758677264011538,0.0927676331872899,4.028046144702076,101325.0,128408.05659253559,1.2672889868495987,1.0,0.0,4.028046144700094,1.284744289148803,1.2850434413613891,3.1352901730902616,0.0,16544.81751029469,0.0,0.0,22739.864104232307,2318.82081080005,19328.883356297116,1970.9975737175403,0.85,0.8499999502063715,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.659586491774,4632.441516551485,6.178955590115425,5.017908626958288,-3.712473538036842,8.730382164995131,2.9357034897125143,3.5,0.8387724256321469,0.6,0.00023283749283982777,1.000041554636354,0.00023282781776452747,198.94278742863267,0.0,1.931593516571716e-06,5.474136025964243,0.03896028799460984,7.84424382974225e-05,0.00015439505454240525,0.0006219104042106022,0.09276763318774824,0.09276763318774824,0.09276763318774824,0.09276615642980456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487989.3147905785,595.5706155977102,0.0,0.09276763318774824,0.0927676331872899,0.0927676331872899,0.3724449442905551,0.3724449442905551,0.5,10.003102367436906,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,27565.892698798365,20913.616052759975,0.758677264011538,1.0234887778074775,0.6363714334420029,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451642136061905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.93354078315,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.63736656998464,260.63736656998464,-12.512633430015342,244.8779569758247,276.396776164144,127580.29816795904,127619.46515792803,-39.16698996897248,0.0,nan,276.396776164144,3.2467761641440234,270.09301232647977,-3.0569876735202115,263.7892484888185,-9.36075151118149,257.48548465115323,-15.664515348846749,251.18172081348771,-21.968279186512262,244.8779569758247,-28.272043024175275,1.0,1.0,26381.15544483698,26381.15544483698,275.5839794959557,2.4339794959557253,275.5839794959557,275.5839794959557,77408.01979087178,77409.15023570265,-1.1304448308655992,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5839794959557,2.4339794959557253,1.0,0.002,0.1292734765485058,0.004908703106588823,0.00019967730337404934,0.0018003226966958876,0.09983865168702467,0.09983865168702467,0.0,6.993711165748095e-14,0.9999839783435037,0.9999839783435037,0.0,0.09276614689613699,1.4862911528995665e-06,0.0,0.0,0.0,1600112.3497197435,266.62847005185046,0.0,1.0,1284453.92168692,2598.3468981829633,,,,,,,,,,,,,,,,,3.0,16544.81751029469,1554.7163175681485,0.3724449442905551,6.17534620354742,2.9357034897125143
2605.0,-30.025310504598668,5.01784254643627,35.06486135129703,24.119145911559485,4.997543090509146,-26.523025145090728,-40.04676510868592,1.4952577309931552,-6.521549366469742,-6.521549366434796,40.129384212510125,42342.504929009665,25757.92966263717,25757.92966263717,68100.43459164683,77417.48298030076,77408.93631900157,25757.92966263717,103166.86598163874,103166.86598163874,103166.86598163874,130732.69555193212,126208.31821181576,4524.377340116369,0.0,91597.1581728983,56522.29053490933,38972.07515332108,27565.829570293386,66537.90472361447,20913.56877879331,1554.713898751723,0.0,0.878451142520916,2.7265664840753914,0.0014947054983599872,1.0,1.0,-6.521549366469742,334107.00009395584,1560119.4706608134,4.669520453693232,1560119.4706608134,4.669520453693232,0.7586772865102178,0.09276741388058081,4.028046144702076,101325.0,128408.04601407786,1.2672888824483381,1.0,0.0,4.028046144701328,1.2847447225500555,1.28504386243291,3.1352891154181313,0.0,16544.808696573655,0.0,0.0,22739.84827442265,2318.8191966086943,19328.86849741946,1970.9960585336948,0.85,0.8499998884847532,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.668056626687,4632.441516551485,6.178935168918356,5.01784254643627,-3.7124989391137686,8.730341485550039,2.9357134312860387,3.5,0.8387752660817254,0.6,0.00023282781776452747,1.0000414286225532,0.0002328181724283384,198.94311614796067,0.0,1.924786448823568e-06,5.454844795965992,0.038962212781058665,7.843938000743912e-05,0.00015438843775708835,0.0006218837514940162,0.09276741388172272,0.09276741388172272,0.09276741388172272,0.09276594364241948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487989.4095591654,595.5705835806714,0.0,0.09276741388172272,0.09276741388058081,0.09276741388058081,0.3724441949986797,0.3724441949986797,0.5,10.003058260570796,-3.495870259939693e-11,-3.495870259939693e-11,-3.495870259939693e-11,-3.495870259939693e-11,-3.495870259939693e-11,-3.495870259939693e-11,27565.829570293386,20913.56877879331,0.7586772865102178,1.0234833043589635,0.6363666710710565,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516445279134127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.914249553156,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6371392468878,260.6371392468878,-12.512860753112193,244.87757064842944,276.3967078453452,127581.57729496625,127620.6924590669,-39.115164100662426,0.0,nan,276.3967078453452,3.246707845345213,270.0928804059623,-3.0571195940376583,263.7890529665799,-9.360947033420075,257.4852255271975,-15.664774472802492,251.18139808781243,-21.96860191218755,244.87757064842944,-28.272429351570537,1.0,1.0,26381.15544483698,26381.15544483698,275.5839353295151,2.4339353295151227,275.5839353295151,275.5839353295151,77407.80718611617,77408.93631900157,-1.129132885398576,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5839353295151,2.4339353295151227,1.0,0.002,0.12927495654117407,0.004908693342775508,0.0001996795814186627,0.0018003204187357128,0.09983979070933134,0.09983979070933134,0.0,1.5437564421239003e-13,0.9999840462031963,0.9999840462031963,0.0,0.09276593388810975,1.4799924710598934e-06,0.0,0.0,0.0,1600112.326952111,266.62845063353024,0.0,1.0,1284453.9879682325,2598.346629939132,,,,,,,,,,,,,,,,,3.0,16544.808696573655,1554.713898751723,0.3724441949986797,6.17534620354742,2.9357134312860387
2606.0,-30.025707024079203,5.017776765621293,35.06484874345114,24.119045643042796,4.997492791565284,-26.52338704251038,-40.0471092556603,1.4951728100053878,-6.5215671547078955,-6.521567154717802,40.12935893291974,42342.21707225482,25757.893697823485,25757.893697823485,68100.1107700783,77417.2792328044,77408.71399006645,25757.893697823485,103166.60768788993,103166.60768788993,103166.60768788993,130732.36891717612,126208.02235282313,4524.346564352999,0.0,91597.09434630544,56522.14219709497,38972.16905467831,27565.761229286185,66537.9302839645,20913.517849963642,1554.7111934894624,0.0,0.8784511422839087,2.726564676310829,0.0014947054983599872,1.0,1.0,-6.5215671547078955,334106.76545837586,1560118.3777194454,4.669520461757337,1560118.3777194454,4.669520461757337,0.7586773198827855,0.092767193020829,4.028046144702076,101325.0,128408.03448912653,1.267288768705912,1.0,0.0,4.028046144701748,1.2847451397132117,1.2850442673007545,3.135288097374114,0.0,16544.799893822234,0.0,0.0,22739.832428876056,2318.8175808126175,19328.85465692648,1970.9946471961864,0.85,0.849999872135462,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.676502764288,4632.441516551485,6.178914022410516,5.017776765621293,-3.712523049301553,8.730299814922846,2.935723344706827,3.5,0.8387780984876648,0.6,0.0002328181724283384,1.000041279477112,0.00023280856221262307,198.94344368379188,0.0,1.9188732377465204e-06,5.4380867557736385,0.038964131654296415,7.843632399855137e-05,0.00015438184842978702,0.0006218572093795838,0.09276719302084374,0.09276719302084374,0.09276719302084374,0.09276572069561637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487989.5002611593,595.570552841748,0.0,0.09276719302084374,0.092767193020829,0.092767193020829,0.3724434482640061,0.3724434482640061,0.5,10.003014090847477,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,27565.761229286185,20913.517849963642,0.7586773198827855,1.023478044469476,0.63636210040725,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516469125115248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.89749151296,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6369126354063,260.6369126354063,-12.513087364593673,244.877185615388,276.3966396554238,127582.89992702722,127621.89264447238,-38.9927174451588,0.0,nan,276.3966396554238,3.2466396554238486,270.0927488474165,-3.05725115258349,263.7888580394113,-9.361141960588668,257.48496723140397,-15.665032768596006,251.18107642339447,-21.968923576605505,244.877185615388,-28.27281438461199,1.0,1.0,26381.15544483698,26381.15544483698,275.58389181986877,2.4338918198687907,275.58389181986877,275.58389181986877,77407.6045789212,77408.71399006645,-1.1094111452548532,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58389181986877,2.4338918198687907,1.0,0.002,0.12927643834098065,0.004908683867171515,0.00019968186292340217,0.0018003181370922464,0.09984093146170109,0.09984093146170109,0.0,1.5648506795917783e-14,0.9999840266821461,0.9999840266821461,0.0,0.09276571122096847,1.4817998605317883e-06,0.0,0.0,0.0,1600112.3060957147,266.6284328452921,0.0,1.0,1284454.0486855204,2598.3463842132333,,,,,,,,,,,,,,,,,3.0,16544.799893822234,1554.7111934894624,0.3724434482640061,6.17534620354742,2.935723344706827
2607.0,-30.02610368508458,5.0177113052179845,35.064836171517,24.118951346632116,4.997449231978872,-26.523748393378117,-40.04745703479273,1.495093940276378,-6.521583573238956,-6.521583573226547,40.12933475337414,42341.943901840175,25757.855248406362,25757.855248406362,68099.79915024654,77417.07255998874,77408.510656306,25757.855248406362,103166.36590471235,103166.36590471235,103166.36590471235,130732.06235546511,126207.74635873163,4524.315996733483,0.0,91597.03038120965,56522.01176946285,38972.242901940896,27565.696450752752,66537.93935269365,20913.46957396579,1554.7086243742779,0.0,0.8784511452845724,2.7265630077463348,0.0014947054983599872,1.0,1.0,-6.521583573238956,334106.54889002733,1560117.3323379285,4.669520359660619,1560117.3323379285,4.669520359660619,0.7586773514439791,0.09276697352422653,4.028046144702076,101325.0,128408.02675014958,1.267288692328148,1.0,0.0,4.02804614470326,1.2847455284972906,1.2850446438280296,3.1352871485869276,0.0,16544.791106531822,0.0,0.0,22739.816548944822,2318.8159615102836,19328.84372193802,1970.9935321376843,0.85,0.8499999848431021,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.684932087069,4632.441516551485,6.178892304895442,5.0177113052179845,-3.712546055889066,8.73025736110705,2.9357332384050356,3.5,0.8387809252585816,0.6,0.00023280856221262307,1.0000412943449568,0.00023279894893252025,198.94377133747858,0.0,1.911889408953635e-06,5.418294584974602,0.03896604354370537,7.843323584809453e-05,0.00015437532636452855,0.0006218309381997639,0.09276697352319616,0.09276697352319616,0.09276697352319616,0.09276551095046529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487989.5948737363,595.5705208850894,0.0,0.09276697352319616,0.09276697352422653,0.09276697352422653,0.3724427029030011,0.3724427029030011,0.5,10.002970213375947,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,27565.696450752752,20913.46957396579,0.7586773514439791,1.0234732216348637,0.636357908191307,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451649288524832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.87769934216,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.63668720595916,260.63668720595916,-12.513312794040814,244.87680167818397,276.3965727337335,127584.28810077228,127623.07742736368,-38.78932659139055,0.0,nan,276.3965727337335,3.246572733733501,270.09261852262415,-3.057381477375827,263.78866431151613,-9.361335688483848,257.48471010040436,-15.66528989959562,251.18075588929295,-21.969244110707024,244.87680167818397,-28.27319832181601,1.0,1.0,26381.15544483698,26381.15544483698,275.5838518775594,2.433851877559448,275.5838518775594,275.5838518775594,77407.4105558204,77408.510656306,-1.1001004855934298,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5838518775594,2.433851877559448,1.0,0.002,0.12927791010772066,0.004908674682844941,0.00019968412949291758,0.0018003158703631828,0.09984206474645879,0.09984206474645879,0.0,-1.438996491409661e-13,0.9999841347960791,0.9999841347960791,0.0,0.09276550175727444,1.4717669520902482e-06,0.0,0.0,0.0,1600112.286845274,266.628416426761,0.0,1.0,1284454.1047275178,2598.3461574084745,,,,,,,,,,,,,,,,,3.0,16544.791106531822,1554.7086243742779,0.3724427029030011,6.17534620354742,2.9357332384050356
2608.0,-30.02649738487988,5.017646137666477,35.06482366533721,24.1188543959521,4.997402359189602,-26.52410741047525,-40.04779699081553,1.4950123847775707,-6.521601222485685,-6.521601222510135,40.1293115066895,42341.65076407312,25757.820106196577,25757.820106196577,68099.4708702697,77416.86841673554,77408.31576505597,25757.820106196577,103166.13587125255,103166.13587125255,103166.13587125255,130731.7724114637,126207.48661547103,4524.28579599266,0.0,91596.96640530774,56521.85797333098,38972.3427021964,27565.636540211144,66537.97924240754,20913.42473261048,1554.7063151534837,0.0,0.8784511380691348,2.7265612141088997,0.0014947054983599872,1.0,1.0,-6.521601222485685,334106.31608806446,1560116.3272885901,4.669520605163811,1560116.3272885901,4.669520605163811,0.7586773736243383,0.09276675658096063,4.028046144702076,101325.0,128408.00976894113,1.2672885247366508,1.0,0.0,4.028046144702305,1.2847459298515276,1.2850450329244447,3.135286169124178,0.0,16544.78230318888,0.0,0.0,22739.800666330866,2318.8143419343883,19328.830993114905,1970.992234158954,0.85,0.8500000187659371,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.693350342101,4632.441516551485,6.178871397216774,5.017646137666477,-3.712569929428947,8.730216067095425,2.935743119126073,3.5,0.8387837483217352,0.6,0.00023279894893252025,1.0000409861949247,0.00023278940778047655,198.94409654606017,0.0,1.9125021985774245e-06,5.420031230768421,0.038967956045903945,7.843021727260851e-05,0.00015436873165991174,0.0006218043744252567,0.0927667565794652,0.0927667565794652,0.0927667565794652,0.0927653113785634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487989.69148522813,595.5704883241798,0.0,0.0927667565794652,0.09276675658096063,0.09276675658096063,0.3724419593920574,0.3724419593920574,0.5,10.002926856983638,2.4442670110147446e-11,2.4442670110147446e-11,2.4442670110147446e-11,2.4442670110147446e-11,2.4442670110147446e-11,2.4442670110147446e-11,27565.636540211144,20913.42473261048,0.7586773736243383,1.0234676743363877,0.636353121122244,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451651665393613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.879435987954,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.63646271163003,260.63646271163003,-12.513537288369946,244.8764191189369,276.39650630432243,127585.63217142657,127624.2605933583,-38.62842193171796,0.0,nan,276.39650630432243,3.246506304322452,270.0924888672459,-3.0575111327540867,263.7884714301701,-9.361528569829886,257.4844539930915,-15.665546006908471,251.18043655601323,-21.969563443986743,244.8764191189369,-28.273580881063083,1.0,1.0,26381.15544483698,26381.15544483698,275.5838116811942,2.4338116811942427,275.5838116811942,275.5838116811942,77407.2079648868,77408.31576505597,-1.1078001691785175,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5838116811942,2.4338116811942427,1.0,0.002,0.12927936465611048,0.0049086653475892885,0.00019968636896152775,0.0018003136308603173,0.09984318448076387,0.09984318448076387,0.0,-1.781547999402111e-13,0.9999843203678171,0.9999843203678171,0.0,0.09276530203233865,1.4545486219856546e-06,0.0,0.0,0.0,1600112.2661518336,266.6283987775143,0.0,1.0,1284454.1649703667,2598.3459136027186,,,,,,,,,,,,,,,,,3.0,16544.78230318888,1554.7063151534837,0.3724419593920574,6.17534620354742,2.935743119126073
2609.0,-30.02688992211178,5.0175812701423235,35.06481120398023,24.118757584970467,4.997355427562581,-26.52446538714397,-40.04813673729075,1.4949308925995501,-6.521618253043869,-6.521618253055545,40.12928778758426,42341.36190944682,25757.784102914153,25757.784102914153,68099.14601236097,77416.66511516817,77408.11511061623,25757.784102914153,103165.89921353039,103165.89921353039,103165.89921353039,130731.47315790335,126207.21741952871,4524.255738374642,0.0,91596.902778397,56521.708466788456,38972.43812400949,27565.573944372976,66538.01206838246,20913.37799812202,1554.7038629883994,0.0,0.8784511360025774,2.726559483347708,0.0014947054983599872,1.0,1.0,-6.521618253043869,334106.0914470183,1560115.3018149387,4.6695206754778305,1560115.3018149387,4.6695206754778305,0.7586774010338035,0.09276653943899382,4.028046144702076,101325.0,128407.99735317231,1.2672884022025395,1.0,0.0,4.028046144699792,1.2847463307608604,1.2850454216685154,3.135285190747781,0.0,16544.773545946813,0.0,0.0,22739.78487035722,2318.8127311933454,19328.81820322679,1970.9909299533267,0.85,0.8500000467648731,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.701750901085,4632.441516551485,6.1788503092950915,5.0175812701423235,-3.712593273099239,8.730174543241562,2.935752979090065,3.5,0.8387865654543043,0.6,0.00023278940778047655,1.0000408652951687,0.00023277989516135147,198.9444207952613,0.0,1.8981558733426566e-06,5.379373745053089,0.03896985420177729,7.842720066506338e-05,0.00015436220711541316,0.0006217780932589433,0.09276653943837322,0.09276653943837322,0.09276653943837322,0.09276510596068466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487989.7841156344,595.5704570347556,0.0,0.09276653943837322,0.09276653943899382,0.09276653943899382,0.3724412190325616,0.3724412190325616,0.5,10.002883852494056,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,27565.573944372976,20913.37799812202,0.7586774010338035,1.023462287126554,0.6363484659856046,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516540245256062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.83877850224,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6362390827383,260.6362390827383,-12.513760917261664,244.87603788737968,276.3964402780964,127586.96579691708,127625.44530448942,-38.479507572324025,0.0,nan,276.3964402780964,3.246440278096429,270.0923597999526,-3.0576402000473877,263.7882793218112,-9.36172067818876,257.48419884366757,-15.665801156332407,251.18011836552236,-21.969881634477616,244.87603788737968,-28.273962112620296,1.0,1.0,26381.15544483698,26381.15544483698,275.5837714368204,2.43377143682045,275.5837714368204,275.5837714368204,77407.00604399436,77408.11511061623,-1.1090666218660772,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5837714368204,2.43377143682045,1.0,0.002,0.1292808073114461,0.004908656175296746,0.00019968859031374724,0.001800311409606917,0.09984429515687362,0.09984429515687362,0.0,-7.93358434503233e-14,0.999984448536346,0.999984448536346,0.0,0.09276509678352743,1.442655466388334e-06,0.0,0.0,0.0,1600112.2461837921,266.6283817469561,0.0,1.0,1284454.223101414,2598.3456783435454,,,,,,,,,,,,,,,,,3.0,16544.773545946813,1554.7038629883994,0.3724412190325616,6.17534620354742,2.935752979090065
2610.0,-30.027282428854353,5.017516703590925,35.064798785888456,24.118661472480767,4.997309229087865,-26.52482326306137,-40.0484801857732,1.4948500632917372,-6.521634990310758,-6.521634990298215,40.12926411318134,42341.088766703004,25757.747986146238,25757.747986146238,68098.83675284924,77416.46157682994,77407.91502307092,25757.747986146238,103165.66300921715,103165.66300921715,103165.66300921715,130731.17424264888,126206.94836892595,4524.225873722935,0.0,91596.83920000978,56521.57527140993,38972.515476222055,27565.511233431716,66538.02670965377,20913.331200406505,1554.7013980405547,0.0,0.8784511353550732,2.7265577823936353,0.0014947054983599872,1.0,1.0,-6.521634990310758,334105.87067473953,1560114.2782749536,4.669520697508976,1560114.2782749536,4.669520697508976,0.75867742931764,0.09276632313662836,4.028046144702076,101325.0,128407.98811094082,1.2672883109888065,1.0,0.0,4.028046144701576,1.2847467285107077,1.285045807289017,3.135284220082374,0.0,16544.764798871438,0.0,0.0,22739.769086429995,2318.811121680696,19328.80474809196,1970.9895579114132,0.85,0.8500000450587893,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.7101360241595,4632.441516551485,6.1788292171142105,5.017516703590925,-3.712616331448994,8.73013303503992,2.935762820949723,3.5,0.8387893774142066,0.6,0.00023277989516135147,1.0000408622523966,0.00023277038363918475,198.94474502020964,0.0,1.8924825020846895e-06,5.36329541090801,0.03897174668427937,7.84241512964373e-05,0.00015435574386491417,0.0006217520589876886,0.09276632313680044,0.09276632313680044,0.09276632313680044,0.09276490094425119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487989.87532922765,595.5704262082902,0.0,0.09276632313680044,0.09276632313662836,0.09276632313662836,0.37244048219226855,0.37244048219226855,0.5,10.002841186718268,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,27565.511233431716,20913.331200406505,0.75867742931764,1.0234574140589747,0.6363442208988725,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516563766985657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.82270016809,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6360162313527,260.6360162313527,-12.513983768647279,244.87565775404596,276.39637470865824,127588.29441746569,127626.6401406819,-38.345723216231534,0.0,nan,276.39637470865824,3.2463747086582657,270.09223131773706,-3.0577686822629175,263.7880879268144,-9.361912073185579,257.48394453589276,-15.666055464107217,251.179801144968,-21.97019885503198,244.87565775404596,-28.274342245954017,1.0,1.0,26381.15544483698,26381.15544483698,275.5837315513337,2.4337315513337217,275.5837315513337,275.5837315513337,77406.80533535985,77407.91502307092,-1.1096877110685455,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5837315513337,2.4337315513337217,1.0,0.002,0.12928223857493898,0.004908647104266612,0.00019969079419021517,0.001800309205808744,0.09984539709510759,0.09984539709510759,0.0,-1.0408340855860843e-15,0.9999845713032427,0.9999845713032427,0.0,0.0927648918731594,1.4312634689649755e-06,0.0,0.0,0.0,1600112.226559626,266.6283650096892,0.0,1.0,1284454.280231352,2598.3454471359387,,,,,,,,,,,,,,,,,3.0,16544.764798871438,1554.7013980405547,0.37244048219226855,6.17534620354742,2.935762820949723
2611.0,-30.02767352136879,5.017452432206167,35.064786411194945,24.118565080594294,4.997262610390375,-26.525179908195888,-40.04881972270084,1.494768997202864,-6.521651800474672,-6.52165180049935,40.129240529149854,42340.80531162754,25757.712566143306,25757.712566143306,68098.51787777085,77416.2586943602,77407.71505568823,25757.712566143306,103165.42762183154,103165.42762183154,103165.42762183154,130730.87651619353,126206.68030331774,4524.196212875782,0.0,91596.77553481571,56521.430637183184,38972.60544181392,27565.448894361998,66538.05433617592,20913.28466784637,1554.6989521524742,0.0,0.8784511339689917,2.726556074032129,0.0014947054983599872,1.0,1.0,-6.521651800474672,334105.6489410309,1560113.2586415773,4.669520744670003,1560113.2586415773,4.669520744670003,0.7586774569857918,0.09276610798860094,4.028046144702076,101325.0,128407.97497138276,1.267288181311451,1.0,0.0,4.028046144701798,1.2847471273661506,1.2850461940167732,3.1352832467194847,0.0,16544.75603932229,0.0,0.0,22739.753280952154,2318.809509970495,19328.787037730555,1970.987751957147,0.85,0.8499998570310444,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.718506380402,4632.441516551485,6.178808314046637,5.017452432206167,-3.7126393825674833,8.730091814773651,2.935772645490288,3.5,0.8387921844257965,0.6,0.00023277038363918475,1.000040715150642,0.00023276090674380308,198.94506807788125,0.0,1.8922673522132696e-06,5.362685676172406,0.038973638951631584,7.8421136764996e-05,0.00015434924687418876,0.000621725888809245,0.09276610798629566,0.09276610798629566,0.09276610798629566,0.09276469673523172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487989.96540032706,595.5703957578105,0.0,0.09276610798629566,0.09276610798860094,0.09276610798860094,0.37243974911585204,0.37243974911585204,0.5,10.00279884856512,2.467004378559068e-11,2.467004378559068e-11,2.467004378559068e-11,2.467004378559068e-11,2.467004378559068e-11,2.467004378559068e-11,27565.448894361998,20913.28466784637,0.7586774569857918,1.0234521967491095,0.6363396966449524,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516587286961047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.82209043336,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6357941064718,260.6357941064718,-12.514205893528185,244.87527875971486,276.3963094532276,127589.61196664734,127627.83268108238,-38.22071443502484,0.0,nan,276.3963094532276,3.2463094532276386,270.09210331452715,-3.0578966854728264,263.7878971758245,-9.362102824175452,257.4836910371203,-15.666308962879668,251.17948489841666,-21.970515101583317,244.87527875971486,-28.274721240285118,1.0,1.0,26381.15544483698,26381.15544483698,275.5836916067902,2.4336916067902052,275.5836916067902,275.5836916067902,77406.60384019694,77407.71505568823,-1.1112154912843835,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5836916067902,2.4336916067902052,1.0,0.002,0.12928365888581522,0.004908638065082008,0.00019969298111907917,0.001800307018578616,0.09984649055953958,0.09984649055953958,0.0,-3.0230505598805024e-13,0.9999846893296217,0.9999846893296217,0.0,0.09276468767729924,1.4203113016911613e-06,0.0,0.0,0.0,1600112.2068499834,266.6283481995253,0.0,1.0,1284454.3376101113,2598.3452149213886,,,,,,,,,,,,,,,,,3.0,16544.75603932229,1554.6989521524742,0.37243974911585204,6.17534620354742,2.935772645490288
2612.0,-30.02806201006937,5.017388451154154,35.06477407268919,24.118468374386453,4.9972153192184265,-26.52553427714207,-40.04915513852609,1.4946875862830582,-6.52166864022746,-6.521668640250015,40.12921682387601,42340.516000847616,25757.677726253536,25757.677726253536,68098.19372710116,77416.057267519,77407.5124123736,25757.677726253536,103165.19013862713,103165.19013862713,103165.19013862713,130730.57611446569,126206.40940971923,4524.166704746459,0.0,91596.71199962651,56521.27849178459,38972.70389760213,27565.385975838555,66538.08987344068,20913.23771780726,1554.6964790957727,0.0,0.8784511328836427,2.7265543626643773,0.0014947054983599872,1.0,1.0,-6.52166864022746,334105.42681713914,1560112.2337675309,4.669520781598688,1560112.2337675309,4.669520781598688,0.7586774854572327,0.09276589367298473,4.028046144702076,101325.0,128407.96667564483,1.267288099438883,1.0,0.0,4.028046144701267,1.2847475277633966,1.285046582331173,3.135282269594602,0.0,16544.74729502129,0.0,0.0,22739.73750774924,2318.807901551421,19328.774168467484,1970.9864396575267,0.85,0.8499998806881843,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.726860904987,4632.441516551485,6.178787573686661,5.017388451154154,-3.7126623954649323,8.730050846619086,2.935782451461871,3.5,0.8387949861319631,0.6,0.00023276090674380308,1.0000404442011843,0.0002327514932955823,198.94538898561757,0.0,1.8853815968734423e-06,5.343171445539335,0.038975524333228456,7.841815892737464e-05,0.00015434274781642843,0.0006216997103046893,0.0927658936736794,0.0927658936736794,0.0927658936736794,0.09276449083479545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487990.0536645427,595.5703658889937,0.0,0.0927658936736794,0.09276589367298473,0.09276589367298473,0.37243901995780687,0.37243901995780687,0.5,10.002756763585582,2.2566837287740782e-11,2.2566837287740782e-11,2.2566837287740782e-11,2.2566837287740782e-11,2.2566837287740782e-11,2.2566837287740782e-11,27565.385975838555,20913.23771780726,0.7586774854572327,1.0234467784787313,0.6363350087353236,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516610722264789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.802576202725,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6355727515803,260.6355727515803,-12.514427248419679,244.8749011409288,276.3962443622311,127590.92132026686,127629.009543599,-38.08822333212885,0.0,nan,276.3962443622311,3.2462443622310957,270.091975717972,-3.0580242820279864,263.78770707371154,-9.362292926288433,257.48343842944985,-15.66656157055013,251.17916978518855,-21.97083021481143,244.8749011409288,-28.275098859071164,1.0,1.0,26381.15544483698,26381.15544483698,275.583651323117,2.433651323117033,275.583651323117,275.583651323117,77406.40243358994,77407.5124123736,-1.109978783657425,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.583651323117,2.433651323117033,1.0,0.002,0.12928507072549544,0.004908629058094041,0.00019969515495094544,0.0018003048451392684,0.09984757747547272,0.09984757747547272,0.0,9.021386068730486e-14,0.9999847806180067,0.9999847806180067,0.0,0.09276448183341296,1.4118395717624023e-06,0.0,0.0,0.0,1600112.1871056452,266.6283313597725,0.0,1.0,1284454.3950898629,2598.344982298136,,,,,,,,,,,,,,,,,3.0,16544.74729502129,1554.6964790957727,0.37243901995780687,6.17534620354742,2.935782451461871
