time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2613.0,-30.028449409610964,5.017324732288731,35.06476174732708,24.118366988282673,4.997162587310058,-26.525888209917404,-40.04949425635857,1.4946013876193738,-6.521686794003017,-6.521686793977186,40.12919252609177,42340.246721047544,25757.646263847488,25757.646263847488,68097.89298489504,77415.85898326912,77407.29666291457,25757.646263847488,103164.94292676206,103164.94292676206,103164.94292676206,130730.26453205966,126206.12730150137,4524.137230558293,0.0,91596.64896492366,56521.14415547034,38972.7831216148,27565.321605297613,66538.10472691241,20913.189639633965,1554.6939686309431,0.0,0.8784511269321016,2.7265525177578955,0.0014947054983599872,1.0,1.0,-6.521686794003017,334105.18736083596,1560111.1832774733,4.669520984098168,1560111.1832774733,4.669520984098168,0.758677512966683,0.09276568005177288,4.028046144702076,101325.0,128407.95726638506,1.2672880065767091,1.0,0.0,4.02804614469972,1.2847479504262447,1.2850469929978676,3.135281238133658,0.0,16544.738589846944,0.0,0.0,22739.72185879672,2318.806305802361,19328.76611375736,1970.9856183056763,0.85,0.8500001114252919,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.735198774723,4632.441516551485,6.178767668288978,5.017324732288731,-3.7126863492673388,8.73001108155607,2.9357922378981907,3.5,0.8387977822566259,0.6,0.0002327514932955823,1.0000403309385406,0.0002327421065879857,198.9457089945732,0.0,1.8727621179807163e-06,5.3074078423573505,0.038977397095346436,7.8415148329433e-05,0.00015433634496614927,0.0006216739193283072,0.09276568005287539,0.09276568005287539,0.09276568005287539,0.09276427764530798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487990.1390006047,595.5703369433395,0.0,0.09276568005287539,0.09276568005177288,0.09276568005177288,0.37243829454634386,0.37243829454634386,0.5,10.002714691655608,-2.580691216280684e-11,-2.580691216280684e-11,-2.580691216280684e-11,-2.580691216280684e-11,-2.580691216280684e-11,-2.580691216280684e-11,27565.321605297613,20913.189639633965,0.758677512966683,1.023442030162782,0.6363308196832717,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451663400161262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.76681259955,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.63535163108355,260.63535163108355,-12.514648368916426,244.87452478625772,276.39617847590875,127592.16080342367,127630.208694958,-38.04789153435411,0.0,nan,276.39617847590875,3.2461784759087777,270.0918477379797,-3.0581522620202577,263.78751700004955,-9.36248299995043,257.48318626211824,-15.66681373788174,251.17885552418736,-21.971144475812622,244.87452478625772,-28.275475213742254,1.0,1.0,26381.15544483698,26381.15544483698,275.5836082092099,2.433608209209922,275.5836082092099,275.5836082092099,77406.19442440558,77407.29666291457,-1.1022385089891031,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5836082092099,2.433608209209922,1.0,0.002,0.12928648236917192,0.004908619812080983,0.0001996973279405993,0.0018003026722051728,0.09984866397029965,0.09984866397029965,0.0,1.4577184945241406e-13,0.999984782696847,0.999984782696847,0.0,0.09276426840829734,1.4116434755433782e-06,0.0,0.0,0.0,1600112.1658206338,266.62831320599696,0.0,1.0,1284454.4570548045,2598.3447315231315,,,,,,,,,,,,,,,,,3.0,16544.738589846944,1554.6939686309431,0.37243829454634386,6.17534620354742,2.9357922378981907
2614.0,-30.028835483294966,5.0172613003763376,35.06474941129261,24.11826937403532,4.997113907630696,-26.52624054420297,-40.04982932293785,1.4945189685426372,-6.521703418310608,-6.521703418208023,40.12916756744209,42339.96648137354,25757.611829483263,25757.611829483263,68097.5783108568,77415.65950147882,77407.07576576115,25757.611829483263,103164.68759524441,103164.68759524441,103164.68759524441,130729.94076728728,126205.8331487989,4524.107618488378,0.0,91596.58583722054,56520.99989816713,38972.8732656149,27565.253172042863,66538.12643765776,20913.13872827879,1554.6912288184553,0.0,0.8784511317809196,2.7265508282868636,0.0014947054983599872,1.0,1.0,-6.521703418310608,334104.96807900176,1560110.1042158296,4.669520819118527,1560110.1042158296,4.669520819118527,0.7586775495132851,0.09276546530514089,4.028046144702076,101325.0,128407.94640954689,1.2672878994280472,1.0,0.0,4.028046144701408,1.2847483553537655,1.2850473859594558,3.135280249954414,0.0,16544.729893542455,0.0,0.0,22739.706186756022,2318.804707698962,19328.75426104505,1970.9844096653853,0.85,0.8500001760050195,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.743513167982,4632.441516551485,6.178747084852216,5.0172613003763376,-3.712709091002563,8.7299703913789,2.9358019967923785,3.5,0.8388005705121081,0.6,0.0002327421065879857,1.00004019303228,0.00023273275235295777,198.9460279092162,0.0,1.8674451979279016e-06,5.292339690927673,0.038979264540544366,7.841217380238902e-05,0.00015432993278559668,0.0006216480907691532,0.09276546530526868,0.09276546530526868,0.09276546530526868,0.09276405720031144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487990.2219661868,595.5703087361313,0.0,0.09276546530526868,0.09276546530514089,0.09276546530514089,0.3724375717836598,0.3724375717836598,0.5,10.002672448539274,-1.0260237104375847e-10,-1.0260237104375847e-10,-1.0260237104375847e-10,-1.0260237104375847e-10,-1.0260237104375847e-10,-1.0260237104375847e-10,27565.253172042863,20913.13872827879,0.7586775495132851,1.0234369669945569,0.6363264003389629,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516657215765956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.75174444811,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.63513119128055,260.63513119128055,-12.514868808719427,244.87414973171101,276.3961126508492,127593.44861685082,127631.3793823936,-37.93076554275666,0.0,nan,276.3961126508492,3.246112650849227,270.09172006702363,-3.0582799329763475,263.7873274831942,-9.362672516805787,257.4829348993669,-15.667065100633067,251.17854231553846,-21.971457684461512,244.87414973171101,-28.275850268288963,1.0,1.0,26381.15544483698,26381.15544483698,275.58356602925943,2.4335660292594525,275.58356602925943,275.58356602925943,77405.99654542502,77407.07576576115,-1.0792203361343127,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58356602925943,2.4335660292594525,1.0,0.002,0.1292878994643966,0.0049086108207313205,0.0001996995099783572,0.0018003004900377505,0.0998497549891786,0.0998497549891786,0.0,1.6107774836182642e-14,0.9999847238928478,0.9999847238928478,0.0,0.09276404820995286,1.4170951880287378e-06,0.0,0.0,0.0,1600112.1463288933,266.62829658168937,0.0,1.0,1284454.5137991605,2598.3445018761345,,,,,,,,,,,,,,,,,3.0,16544.729893542455,1554.6912288184553,0.3724375717836598,6.17534620354742,2.9358019967923785
2615.0,-30.02921464512548,5.017198245853652,35.064737144453304,24.118189920578175,4.997084837571202,-26.52658469685666,-40.050155588518805,1.4944548893210077,-6.521715192974511,-6.521715192988181,40.12914492662599,42339.679755339355,25757.567270864394,25757.567270864394,68097.24702620375,77415.45420661235,77406.90026997663,25757.567270864394,103164.46754084103,103164.46754084103,103164.46754084103,130729.65794135653,126205.57936779327,4524.078573563269,0.0,91596.52203817462,56520.85274709179,38972.96587898092,27565.1904005155,66538.15627949641,20913.092204593984,1554.6886402774207,0.0,0.8784511540908339,2.726549631668941,0.0014947054983599872,1.0,1.0,-6.521715192974511,334104.8127661486,1560109.125364134,4.6695200600301074,1560109.125364134,4.6695200600301074,0.7586775894064888,0.092765256045192,4.028046144702076,101325.0,128407.92814778828,1.2672877191985026,1.0,0.0,4.028046144703106,1.284748674423172,1.2850476930846604,3.1352794713025043,0.0,16544.721210885997,0.0,0.0,22739.690348048214,2318.8030926002475,19328.73745542262,1970.9826959688191,0.85,0.850000029005744,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.751810822469,4632.441516551485,6.178724097701222,5.017198245853652,-3.7127280826222515,8.729926328475903,2.935811736052621,3.5,0.8388033531578917,0.6,0.00023273275235295777,1.000039473568425,0.0002327235659233542,198.9463411152281,0.0,1.860987902935347e-06,5.274039716918773,0.0389811255284473,7.840927750575208e-05,0.0001543234748472057,0.0006216220778953147,0.09276525198640813,0.09276525198640813,0.09276525198640813,0.09276386439339612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487990.3131586168,595.5702779673045,0.0,0.09276525198640813,0.092765256045192,0.092765256045192,0.3724368500529381,0.3724368500529381,0.5,10.002630823881697,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,27565.1904005155,20913.092204593984,0.7586775894064888,1.0234315291238054,0.636321805754426,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516680350540432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.73344447411,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6349137197217,260.6349137197217,-12.515086280278297,244.87377711369675,276.3960503258828,127594.97947231654,127632.39955305571,-37.42008073916433,0.0,nan,276.3960503258828,3.246050325882834,270.091595683371,-3.0584043166289803,263.7871410408904,-9.362858959109587,257.4826863984421,-15.66731360155785,251.178231756047,-21.971768243952965,244.87377711369675,-28.27622288630323,1.0,1.0,26381.15544483698,26381.15544483698,275.5835339512703,2.433533951270306,275.5835339512703,275.5835339512703,77405.82743334399,77406.90026997663,-1.0728366326366086,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5835339512703,2.433533951270306,1.0,0.002,0.12928929911316192,0.004908602775253491,0.00019970166705845106,0.001800298329356026,0.09985083352922552,0.09985083352922552,0.0,-3.5855229375825193e-12,0.9999849119228652,0.9999849119228652,0.0,0.09276385639585336,1.3996493386388637e-06,0.0,0.0,0.0,1600112.132523283,266.62828480702547,0.0,1.0,1284454.5539900395,2598.344339221812,,,,,,,,,,,,,,,,,2.0,16544.721210885997,1554.6886402774207,0.3724368500529381,6.17534620354742,2.935811736052621
2616.0,-30.02959278859427,5.017135486279919,35.06472503698488,24.118102678935998,4.9970466175671,-26.52692884797778,-40.050485625956185,1.494382676950221,-6.521730691806965,-6.521730691800616,40.12912498388043,42339.4128474804,25757.53174122864,25757.53174122864,68096.94458870904,77415.25432798722,77406.75137478455,25757.53174122864,103164.28311601319,103164.28311601319,103164.28311601319,130729.4252656018,126205.37502619956,4524.050239402254,0.0,91596.45954307752,56520.72293643706,38973.04067404496,27565.142149588613,66538.18282363357,20913.05591547605,1554.686829661168,0.0,0.8784511459612266,2.726548056577394,0.0014947054983599872,1.0,1.0,-6.521730691806965,334104.60833000165,1560108.2631613007,4.669520336637653,1560108.2631613007,4.669520336637653,0.7586776009347791,0.0927650487255056,4.028046144702076,101325.0,128407.91840447194,1.2672876230394468,1.0,0.0,4.028046144703729,1.284749031191986,1.2850480381336395,3.1352786006500177,0.0,16544.712653827886,0.0,0.0,22739.674833057856,2318.801510511526,19328.719844116236,1970.9809001153542,0.85,0.8499998344750763,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.760115389157,4632.441516551485,6.178703266264614,5.017135486279919,-3.7127498155749055,8.729885301854825,2.9358214834389047,3.5,0.8388061381254014,0.6,0.0002327235659233542,1.00003936766941,0.0002327144044996109,198.94665348089066,0.0,1.8276065575460498e-06,5.1794369840855055,0.03898295313500484,7.840634782654221e-05,0.000154317218096812,0.000621596875416013,0.0927650455030695,0.0927650455030695,0.0927650455030695,0.09276370191218558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487990.41104438715,595.5702451542481,0.0,0.0927650455030695,0.0927650487255056,0.0927650487255056,0.3724361312251959,0.3724361312251959,0.5,10.002590517154708,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,27565.142149588613,20913.05591547605,0.7586776009347791,1.0234265755229164,0.6363175405572083,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516703071203008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.638841741275,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6346979372095,260.6346979372095,-12.515302062790454,244.87340658126863,276.3959892934037,127596.36325569534,127633.49270204591,-37.12944635055469,0.0,nan,276.3959892934037,3.2459892934037384,270.0914727508308,-3.058527249169174,263.7869562083264,-9.36304379167359,257.4824396658933,-15.667560334106668,251.17792312353407,-21.972076876465906,244.87340658126863,-28.276593418731352,1.0,1.0,26381.15544483698,26381.15544483698,275.5835012266868,2.433501226686815,275.5835012266868,275.5835012266868,77405.63282854852,77406.75137478455,-1.1185462360299425,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5835012266868,2.433501226686815,1.0,0.002,0.1292906544577585,0.004908594245442891,0.00019970375417718297,0.0018002962409366197,0.09985187708859149,0.09985187708859149,0.0,-4.8861973495073485e-12,0.9999853894797447,0.9999853894797447,0.0,0.09276369337988222,1.3553456233887527e-06,0.0,0.0,0.0,1600112.1143511387,266.628269308193,0.0,1.0,1284454.6068927567,2598.344125122136,,,,,,,,,,,,,,,,,2.0,16544.712653827886,1554.686829661168,0.3724361312251959,6.17534620354742,2.9358214834389047
2617.0,-30.029969614808422,5.017073039886122,35.06471302983237,24.118013970460765,4.997006631096091,-26.52727199021682,-40.05081168198956,1.4943090065001867,-6.5217450415669305,-6.521745041582519,40.129103667253126,42339.1353032777,25757.494229463173,25757.494229463173,68096.62953274087,77415.0558170426,77406.58453897561,25757.494229463173,103164.07876843879,103164.07876843879,103164.07876843879,130729.16539742629,126205.14311183566,4524.022285590634,0.0,91596.39716774631,56520.581158725516,38973.12889891199,27565.08662898749,66538.21552789948,20913.014469134476,1554.6846445537967,0.0,0.8784511492826805,2.7265465982626287,0.0014947054983599872,1.0,1.0,-6.5217450415669305,334104.4190506895,1560107.3415600567,4.669520223626138,1560107.3415600567,4.669520223626138,0.7586776254547416,0.09276484188979317,4.028046144702076,101325.0,128407.90693519672,1.267287509846501,1.0,0.0,4.028046144703079,1.284749394730053,1.2850483899855685,3.1352777134784597,0.0,16544.704104532222,0.0,0.0,22739.659347800498,2318.799931454727,19328.712685778206,1970.9801701680194,0.85,0.8500000985128119,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.768406215541,4632.441516551485,6.178681979804711,5.017073039886122,-3.7127706117455044,8.729843651631626,2.9358312147105843,3.5,0.8388089184887384,0.6,0.0002327144044996109,1.0000392306516321,0.00023270527532002187,198.9469647592951,0.0,1.8226345948449347e-06,5.165346441790545,0.03898477576959969,7.840345358887069e-05,0.00015431095091074024,0.0006215716309013185,0.09276483825923203,0.09276483825923203,0.09276483825923203,0.09276352226854603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487990.4982953571,595.5702157322637,0.0,0.09276483825923203,0.09276484188979317,0.09276484188979317,0.3724354196076862,0.3724354196076862,0.5,10.002551038244157,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,27565.08662898749,20913.014469134476,0.7586776254547416,1.0234213375347878,0.6363130566001562,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516725730909548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.62475119898,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.63448349582103,260.63448349582103,-12.515516504178947,244.87303796668687,276.39592902530995,127597.70586917312,127634.60455067431,-36.89868150119118,0.0,nan,276.39592902530995,3.2459290253099766,270.09135081336956,-3.0586491866304186,263.78677260155536,-9.363227398444621,257.48219438981727,-15.667805610182711,251.177616178187,-21.97238382181297,244.87303796668687,-28.27696203331311,1.0,1.0,26381.15544483698,26381.15544483698,275.5834675755735,2.433467575573502,275.5834675755735,275.5834675755735,77405.43629507981,77406.58453897561,-1.148243895804626,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5834675755735,2.433467575573502,1.0,0.002,0.12929198229350058,0.004908586042886906,0.00019970579927694004,0.0018002941954343187,0.09985289963847002,0.09985289963847002,0.0,-5.2887412331503736e-12,0.999985685988453,0.999985685988453,0.0,0.0927635140527752,1.327837017961058e-06,0.0,0.0,0.0,1600112.0975262614,266.62825495843305,0.0,1.0,1284454.6558732989,2598.3439268956904,,,,,,,,,,,,,,,,,2.0,16544.704104532222,1554.6846445537967,0.3724354196076862,6.17534620354742,2.9358312147105843
2618.0,-30.030351107848723,5.017010707583326,35.06470098994585,24.117889953218423,4.996927474718677,-26.527623249577676,-40.05115031087769,1.4941996164296594,-6.52176968445923,-6.521769684532253,40.12907867707061,42338.88950337019,25757.479876027282,25757.479876027282,68096.36937939748,77414.8728872811,77406.33486738696,25757.479876027282,103163.81474341424,103163.81474341424,103163.81474341424,130728.83894549638,126204.84501869057,4523.993926805815,0.0,91596.33640529744,56520.458816476574,38973.19732091207,27565.024202082128,66538.2215229942,20912.967397984874,1554.6823799018666,0.0,0.8784511108052075,2.7265440938951757,0.0014947054983599872,1.0,1.0,-6.52176968445923,334104.09400088154,1560106.2611374676,4.669521532811122,1560106.2611374676,4.669521532811122,0.7586776360024096,0.09276463267880196,4.028046144702076,101325.0,128407.90337192678,1.2672874746797609,1.0,0.0,4.028046144699854,1.2847499252934613,1.2850489089431296,3.135276418702257,0.0,16544.69556902078,0.0,0.0,22739.644262956208,2318.798393228698,19328.69649868534,1970.9785195439158,0.85,0.8499999505345193,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.776688406089,4632.441516551485,6.178666261414814,5.017010707583326,-3.712799173100542,8.729809880683868,2.935840935858922,3.5,0.8388116959596921,0.6,0.00023270527532002187,1.0000397166389203,0.0002326960334156845,198.94727989362062,0.0,1.8162225699825151e-06,5.147174763330447,0.038986591992169674,7.840044785276103e-05,0.00015430482746726085,0.0006215469653884191,0.09276463267807163,0.09276463267807163,0.09276463267807163,0.09276329787582284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487990.5705086739,595.5701910202553,0.0,0.09276463267807163,0.09276463267880196,0.09276463267880196,0.37243471669363853,0.37243471669363853,0.5,10.002510993734955,7.30437932361383e-11,7.30437932361383e-11,7.30437932361383e-11,7.30437932361383e-11,7.30437932361383e-11,7.30437932361383e-11,27565.024202082128,20912.967397984874,0.7586776360024096,1.0234173354913736,0.6363093051523593,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451674831174869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.60657952052,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.63426616629636,260.63426616629636,-12.51573383370362,244.87266975843517,276.3958625744491,127598.55894137398,127635.95452576056,-37.395584386597335,0.0,nan,276.3958625744491,3.24586257444912,270.09122401106544,-3.058775988934542,263.7865854477967,-9.363414552203267,257.4819468845782,-15.668053115421799,251.17730832145338,-21.972691678546596,244.87266975843517,-28.277330241564812,1.0,1.0,26381.15544483698,26381.15544483698,275.58341404797295,2.433414047972974,275.58341404797295,275.58341404797295,77405.18467434599,77406.33486738696,-1.1501930409722263,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58341404797295,2.433414047972974,1.0,0.002,0.129293327240865,0.004908575911553083,0.00019970786658255312,0.0018002921332136526,0.09985393329127655,0.09985393329127655,0.0,-2.037944465960173e-13,0.9999855015049992,0.9999855015049992,0.0,0.09276328773123882,1.3449475631439195e-06,0.0,0.0,0.0,1600112.0686328353,266.62823031554075,0.0,1.0,1284454.7399877438,2598.3435864808407,,,,,,,,,,,,,,,,,3.0,16544.69556902078,1554.6823799018666,0.37243471669363853,6.17534620354742,2.935840935858922
2619.0,-30.030725146155188,5.016948705200932,35.064688764748894,24.117793316859775,4.996878441819127,-26.527964787339048,-40.051472385507054,1.4941180869354211,-6.52178338034463,-6.521783380306686,40.12904930689212,42338.60749831426,25757.44132159325,25757.44132159325,68096.0488199075,77414.67880865773,77406.05422685645,25757.44132159325,103163.49554844969,103163.49554844969,103163.49554844969,130728.42947410527,126204.46479385057,4523.9646802547,0.0,91596.27365281396,56520.30608246219,38973.297300390856,27564.933925655587,66538.23122604644,20912.900940353127,1554.6785308633741,0.0,0.8784511482986191,2.7265427020329533,0.0014947054983599872,1.0,1.0,-6.52178338034463,334103.9133466677,1560104.9913515025,4.669520257108544,1560104.9913515025,4.669520257108544,0.7586777097582231,0.09276442161247027,4.028046144702076,101325.0,128407.89106751017,1.2672873532446105,1.0,0.0,4.0280461447051366,1.2847503257618083,1.2850492976305146,3.135275441408117,0.0,16544.686927456376,0.0,0.0,22739.628684067284,2318.7968046241363,19328.688250272986,1970.9776784399348,0.85,0.8500001701353987,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.784911237206,4632.441516551485,6.178644825777063,5.016948705200932,-3.712819409638028,8.72976811483896,2.935850587347389,3.5,0.8388144535278254,0.6,0.0002326960334156845,1.0000389406437502,0.00023268697243518559,198.9475888707795,0.0,1.8386517289549753e-06,5.2107389998584,0.038988430643898626,7.839758915433006e-05,0.00015429844426135446,0.000621521253540477,0.09276441585976476,0.09276441585976476,0.09276441585976476,0.09276302482009248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487990.62967086805,595.5701703374856,0.0,0.09276441585976476,0.09276442161247027,0.09276442161247027,0.37243401809858967,0.37243401809858967,0.5,10.002469262995083,-3.7971403799019754e-11,-3.7971403799019754e-11,-3.7971403799019754e-11,-3.7971403799019754e-11,-3.7971403799019754e-11,-3.7971403799019754e-11,27564.933925655587,20912.900940353127,0.7586777097582231,1.0234123685760264,0.6363049741205141,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516771172309897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.670143757045,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6340498904784,260.6340498904784,-12.515950109521555,244.87230344540922,276.3957963359146,127599.83368248583,127637.04801307707,-37.21433059122416,0.0,nan,276.3957963359146,3.2457963359146333,270.0910977576029,-3.058902242397096,263.7863991793913,-9.363600820608667,257.48170060127245,-15.668299398727527,251.17700202328007,-21.97299797671991,244.87230344540922,-28.27769655459076,1.0,1.0,26381.15544483698,26381.15544483698,275.583367884733,2.433367884733002,275.583367884733,275.583367884733,77405.00450485102,77406.05422685645,-1.0497220054239733,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.583367884733,2.433367884733002,1.0,0.002,0.12929473251235934,0.004908567478611389,0.00019971003155850532,0.0018002899593313087,0.09985501577925265,0.09985501577925265,0.0,-9.11018612978487e-12,0.9999848511605646,0.9999848511605646,0.0,0.09276301633914194,1.4052733283278853e-06,0.0,0.0,0.0,1600112.0525746085,266.62821661965535,0.0,1.0,1284454.7867363845,2598.343397287071,,,,,,,,,,,,,,,,,2.0,16544.686927456376,1554.6785308633741,0.37243401809858967,6.17534620354742,2.935850587347389
2620.0,-30.031105073296917,5.016886965692106,35.06467654089035,24.117701255623274,4.996834943645039,-26.528311071605508,-40.05180263249201,1.4940409419517253,-6.521799503690829,-6.521799503675531,40.129024838852345,42338.33397725355,25757.408741054045,25757.408741054045,68095.74271830759,77414.48092825156,77405.83960976973,25757.408741054045,103163.24835082376,103163.24835082376,103163.24835082376,130728.1158538475,126204.18061641678,4523.935237430723,0.0,91596.21176015597,56520.17016243985,38973.37955301791,27564.86750302373,66538.24705604164,20912.85150172477,1554.6758758677963,0.0,0.8784511539959405,2.7265410634775766,0.0014947054983599872,1.0,1.0,-6.521799503690829,334103.7006733717,1560103.9335033295,4.6695200632588225,1560103.9335033295,4.6695200632588225,0.7586777443944084,0.09276420675264885,4.028046144702076,101325.0,128407.88048905239,1.2672872488433495,1.0,0.0,4.028046144701666,1.2847507053466034,1.2850496656619352,3.1352745150783,0.0,16544.67842251871,0.0,0.0,22739.61331863805,2318.7952377864053,19328.675601349736,1970.9763886087235,0.85,0.8500001882401136,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.793130341897,4632.441516551485,6.178624828750277,5.016886965692106,-3.712841421223243,8.72972838691535,2.935860234474672,3.5,0.8388172098499063,0.6,0.00023268697243518559,1.0000395538570357,0.00023267776913196995,198.947902713322,0.0,1.8026602230658224e-06,5.10873907216854,0.03899023330412169,7.839465801904945e-05,0.00015429231441613613,0.0006214965622410776,0.09276420675465565,0.09276420675465565,0.09276420675465565,0.0927628112588724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487990.7131827644,595.5701419766967,0.0,0.09276420675465565,0.09276420675264885,0.09276420675264885,0.3724333158163815,0.3724333158163815,0.5,10.002427398666223,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,27564.86750302373,20912.85150172477,0.7586777443944084,1.0234075247121277,0.6363007120039428,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516793586220937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.568143829354,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6338344440592,260.6338344440592,-12.516165555940802,244.87193771488836,276.3957311735305,127601.13080171453,127638.20236274171,-37.071561027139055,0.0,nan,276.3957311735305,3.245731173530544,270.09097248162976,-3.0590275183702147,263.78621378981126,-9.36378621018872,257.4814550980669,-15.668544901933103,251.1766964064283,-21.97330359357167,244.87193771488836,-28.278062285111616,1.0,1.0,26381.15544483698,26381.15544483698,275.583326932189,2.4333269321890043,275.583326932189,275.583326932189,77404.82206660353,77405.83960976973,-1.0175431661918992,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.583326932189,2.4333269321890043,1.0,0.002,0.129296136810369,0.004908558658226395,0.00019971219403430726,0.0018002878062332943,0.09985609701715363,0.09985609701715363,0.0,2.676014791702652e-13,0.9999848616434155,0.9999848616434155,0.0,0.09276280245500874,1.4042976401007895e-06,0.0,0.0,0.0,1600112.0336702166,266.62820049630915,0.0,1.0,1284454.8417707533,2598.343174560612,,,,,,,,,,,,,,,,,3.0,16544.67842251871,1554.6758758677963,0.3724333158163815,6.17534620354742,2.935860234474672
2621.0,-30.03147656260853,5.0168255883000805,35.06466441029555,24.11762491045522,4.996808373277486,-26.528648069006834,-40.05212407847864,1.4939798796928516,-6.521810773358027,-6.521810773405815,40.12900311406983,42338.060184767804,25757.365961077543,25757.365961077543,68095.42614584535,77414.2779507293,77405.67461962086,25757.365961077543,103163.0405806984,103163.0405806984,103163.0405806984,130727.84864483973,126203.94196930695,4523.906675532776,0.0,91596.14818811703,56520.03343200636,38973.46084012296,27564.80806414133,66538.26890426429,20912.80741498995,1554.6734325949762,0.0,0.87845117555815,2.7265399181839567,0.0014947054983599872,1.0,1.0,-6.521810773358027,334103.5520220849,1560102.9942587758,4.669519329610869,1560102.9942587758,4.669519329610869,0.7586777809708434,0.09276400229294571,4.028046144702076,101325.0,128407.8662359725,1.267287108176388,1.0,0.0,4.028046144703755,1.2847510099924704,1.2850499585541242,3.1352737716280785,0.0,16544.669787140097,0.0,0.0,22739.59753628684,2318.7936284344646,19328.660261963396,1970.9748244266286,0.85,0.8500001036130731,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.801328956825,4632.441516551485,6.1786024155588395,5.0168255883000805,-3.712859685633294,8.729685273933374,2.9358698575648448,3.5,0.8388199593042414,0.6,0.00023267776913196995,1.0000386755045503,0.00023266877054987586,198.94820958655706,0.0,1.830977872784633e-06,5.18899129147165,0.038992064281994476,7.839180509508226e-05,0.0001542859640368877,0.0006214709826204285,0.09276399851662111,0.09276399851662111,0.09276399851662111,0.09276262878779214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487990.8062244224,595.5701106514633,0.0,0.09276399851662111,0.09276400229294571,0.09276400229294571,0.3724326096513821,0.3724326096513821,0.5,10.002386309261228,4.780531526193954e-11,4.780531526193954e-11,4.780531526193954e-11,4.780531526193954e-11,4.780531526193954e-11,4.780531526193954e-11,27564.80806414133,20912.80741498995,0.7586777809708434,1.02340243092019,0.636296388258674,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516816353082833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.64839604866,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.63362198272944,260.63362198272944,-12.51637801727054,244.8715740735774,276.3956698922625,127602.64426132776,127639.20223623456,-36.55797490677507,0.0,nan,276.3956698922625,3.2456698922625264,270.0908507283166,-3.0591492716833955,263.78603156444706,-9.36396843555292,257.48121240069867,-15.66878759930131,251.17639323707442,-21.973606762925556,244.8715740735774,-28.278425926422585,1.0,1.0,26381.15544483698,26381.15544483698,275.58329657465276,2.433296574652786,275.58329657465276,275.58329657465276,77404.65790856016,77405.67461962086,-1.0167110606998904,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58329657465276,2.433296574652786,1.0,0.002,0.12929751816326196,0.004908550781291038,0.00019971432306095354,0.0018002856734652647,0.09985716153047676,0.09985716153047676,0.0,-3.4737820259200802e-12,0.9999851089477677,0.9999851089477677,0.0,0.09276262093934229,1.3813536034206096e-06,0.0,0.0,0.0,1600112.02045669,266.62818922664195,0.0,1.0,1284454.8802378885,2598.3430188824786,,,,,,,,,,,,,,,,,2.0,16544.669787140097,1554.6734325949762,0.3724326096513821,6.17534620354742,2.9358698575648448
2622.0,-30.031854204723096,5.016764495641702,35.06465244913467,24.117539764288836,4.996772323180085,-26.528991551938805,-40.05244636265559,1.493909670290035,-6.521825293900463,-6.521825293884953,40.12898370939922,42337.763383076664,25757.331118122776,25757.331118122776,68095.09450119943,77414.07789692366,77405.53306832783,25757.331118122776,103162.8641864506,103162.8641864506,103162.8641864506,130727.62532270316,126203.74667633168,4523.878646371475,0.0,91596.08619862539,56519.876396475585,38973.566446833116,27564.761136252557,66538.32758308567,20912.772144119266,1554.6716605298914,0.0,0.8784511706827517,2.726538442516643,0.0014947054983599872,1.0,1.0,-6.521825293900463,334103.3604905547,1560102.155321002,4.669519495494889,1560102.155321002,4.669519495494889,0.7586777930252135,0.09276379548476425,4.028046144702076,101325.0,128407.84903205968,1.2672869383869694,1.0,0.0,4.028046144703184,1.284751357004983,1.2850502940858408,3.135272924787775,0.0,16544.661308135113,0.0,0.0,22739.58214681775,2318.7920591453503,19328.640644145333,1970.9728239659144,0.85,0.8499998161509861,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.80953296198,4632.441516551485,6.178581898372781,5.016764495641702,-3.7128803367487984,8.7296448323905,2.935879486994404,3.5,0.8388227105698297,0.6,0.00023266877054987586,1.000039316202002,0.00023265962325713015,198.9485215432456,0.0,1.790251796437465e-06,5.073573591103776,0.038993854533790916,7.838894482830051e-05,0.00015427982572157535,0.0006214462572030997,0.09276379549180784,0.09276379549180784,0.09276379549180784,0.09276247233398262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487990.90375580336,595.570077980077,0.0,0.09276379549180784,0.09276379548476425,0.09276379548476425,0.3724319030885174,0.3724319030885174,0.5,10.002346615755712,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,27564.761136252557,20912.772144119266,0.7586777930252135,1.0233965441372095,0.6362913665091743,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516838614379752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.53297834829,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.633410542091,260.633410542091,-12.516589457908992,244.87121099141106,276.39561009308096,127603.97664829808,127640.35893993395,-36.38229163590118,0.0,nan,276.39561009308096,3.245610093080984,270.09073027257745,-3.0592697274225316,263.78585045212196,-9.364149547878014,257.4809706318004,-15.669029368199574,251.17609081155393,-21.973909188446044,244.87121099141106,-28.278789008588916,1.0,1.0,26381.15544483698,26381.15544483698,275.58326567802254,2.4332656780225648,275.58326567802254,275.58326567802254,77404.46425871675,77405.53306832783,-1.0688096110825427,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58326567802254,2.4332656780225648,1.0,0.002,0.12929884951351564,0.004908542545200067,0.00019971637351851444,0.001800283627109304,0.09985818675925721,0.09985818675925721,0.0,6.278181099994562e-13,0.9999856479644291,0.9999856479644291,0.0,0.09276246413547176,1.3313492924866947e-06,0.0,0.0,0.0,1600112.0034315558,266.6281747060995,0.0,1.0,1284454.9298013519,2598.3428182970674,,,,,,,,,,,,,,,,,3.0,16544.661308135113,1554.6716605298914,0.3724319030885174,6.17534620354742,2.935879486994404
2623.0,-30.032229678995325,5.0167036093821205,35.064640534606056,24.117434222158067,4.996713412119927,-26.529335369879217,-40.05277629531918,1.493819103017761,-6.521844174744501,-6.521844174744974,40.12896113259698,42337.50777712178,25757.306351173283,25757.306351173283,68094.81412829505,77413.88780108336,77405.33086368753,25757.306351173283,103162.63721486082,103162.63721486082,103162.63721486082,130727.34109401416,126203.49027674318,4523.8508172709835,0.0,91596.0240289402,56519.74811230727,38973.63990736992,27564.70387915334,66538.34378652327,20912.729166302786,1554.6695012644798,0.0,0.8784511542466895,2.726536523729536,0.0014947054983599872,1.0,1.0,-6.521844174744501,334103.11144511186,1560101.1792396943,4.669520054727164,1560101.1792396943,4.669520054727164,0.7586778097811776,0.0927635910818474,4.028046144702076,101325.0,128407.84201687195,1.2672868691524495,1.0,0.0,4.028046144703321,1.2847517995564857,1.2850507249877041,3.1352718447972703,0.0,16544.652693485998,0.0,0.0,22739.56671261393,2318.7904852945635,19328.628003437356,1970.9715349724277,0.85,0.8499998371875537,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.817722983203,4632.441516551485,6.178563818986399,5.0167036093821205,-3.7129042454345664,8.729607854816686,2.93588910002296,3.5,0.8388254571494171,0.6,0.00023265962325713015,1.0000390906247985,0.00023265052880259957,198.94883171001266,0.0,1.8198403678832056e-06,5.157427602581005,0.0389956743741588,7.838601678126985e-05,0.0001542736064758603,0.0006214212057943743,0.09276359107935035,0.09276359107935035,0.09276359107935035,0.09276227648064261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487990.9847186212,595.5700505411623,0.0,0.09276359107935035,0.0927635910818474,0.0927635910818474,0.37243120141292513,0.37243120141292513,0.5,10.00230717713591,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,27564.70387915334,20912.729166302786,0.7586778097811776,1.0233920812150878,0.6362873700757314,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516861244446908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.61683235977,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6331980556325,260.6331980556325,-12.5168019443675,244.87084853398412,276.39554757753535,127605.04002776861,127641.60227285094,-36.562245082348696,0.0,nan,276.39554757753535,3.245547577535376,270.0906077686838,-3.059392231316167,263.78566795987825,-9.364332040121724,257.4807281511759,-15.669271848824053,251.17578834253715,-21.97421165746283,244.87084853398412,-28.27915146601586,1.0,1.0,26381.15544483698,26381.15544483698,275.58322340399053,2.433223403990553,275.58322340399053,275.58322340399053,77404.23841609586,77405.33086368753,-1.0924475916690426,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58322340399053,2.433223403990553,1.0,0.002,0.1293001731444671,0.004908533534984392,0.00019971841026285663,0.0018002815894125508,0.09985920513142832,0.09985920513142832,0.0,-3.2459278320740026e-13,0.9999857311321034,0.9999857311321034,0.0,0.09276226745042064,1.323631426758495e-06,0.0,0.0,0.0,1600111.981294026,266.6281558252555,0.0,1.0,1284454.994247965,2598.3425574789358,,,,,,,,,,,,,,,,,3.0,16544.652693485998,1554.6695012644798,0.37243120141292513,6.17534620354742,2.93588910002296
2624.0,-30.032597423467195,5.016642967998719,35.06462852309957,24.117329518217616,4.996654533481528,-26.52967222777384,-40.053097636532016,1.4937293413206598,-6.52186126994809,-6.521861269917804,40.12893455283146,42337.24993121427,25757.27786019159,25757.27786019159,68094.52779140585,77413.70103501431,77405.07565486908,25757.27786019159,103162.35351506068,103162.35351506068,103162.35351506068,130726.98149739356,126203.15903216266,4523.822465230897,0.0,91595.9620601499,56519.612931061,38973.72125454323,27564.627982332884,66538.3492368761,20912.672867952508,1554.666414469211,0.0,0.8784511627095576,2.7265347864110354,0.0014947054983599872,1.0,1.0,-6.52186126994809,334102.8859530587,1560100.0300962247,4.6695197667805175,1560100.0300962247,4.6695197667805175,0.7586778563221008,0.09276338555435773,4.028046144702076,101325.0,128407.8294897509,1.2672867455193773,1.0,0.0,4.0280461447033815,1.284752238230784,1.2850511520793406,3.1352707742693227,0.0,16544.64410967792,0.0,0.0,22739.551328284142,2318.7889165295123,19328.6145549158,1970.9701636048803,0.85,0.8499998208352635,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.825879291957,4632.441516551485,6.178544896330922,5.016642967998719,-3.712926764969622,8.72956973296834,2.935898673494056,3.5,0.8388281924268731,0.6,0.00023265052880259957,1.000038285976479,0.00023264162189093584,198.94913549227687,0.0,1.8093311038976699e-06,5.127644348445997,0.0389974837052627,7.838316507781986e-05,0.0001542673637247797,0.0006213960597049518,0.09276338072081804,0.09276338072081804,0.09276338072081804,0.09276203408789446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487991.0509450685,595.5700276980688,0.0,0.09276338072081804,0.09276338555435773,0.09276338555435773,0.37243050429108765,0.37243050429108765,0.5,10.002266780017147,-3.029754225281067e-11,-3.029754225281067e-11,-3.029754225281067e-11,-3.029754225281067e-11,-3.029754225281067e-11,-3.029754225281067e-11,27564.627982332884,20912.672867952508,0.7586778563221008,1.0233876940497841,0.6362834428082056,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516883744673699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.587049105634,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.63298541940486,260.63298541940486,-12.517014580595117,244.8704879237692,276.3954829153762,127606.15242817563,127642.74049607031,-36.58806789467561,0.0,nan,276.3954829153762,3.245482915376215,270.0904839168639,-3.0595160831360886,263.7854849184444,-9.364515081555567,257.4804859201003,-15.66951407989967,251.17548692187523,-21.974513078124744,244.8704879237692,-28.279512076230787,1.0,1.0,26381.15544483698,26381.15544483698,275.5831767835616,2.4331767835616347,275.5831767835616,275.5831767835616,77404.0310804446,77405.07565486908,-1.044574424478924,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5831767835616,2.4331767835616347,1.0,0.002,0.12930153346441822,0.0049085246740938285,0.0001997205044102174,0.0018002794866599913,0.09986025220510869,0.09986025220510869,0.0,-8.929791368156303e-12,0.9999853355872778,0.9999853355872778,0.0,0.09276202523378645,1.3603205712816409e-06,0.0,0.0,0.0,1600111.961250129,266.6281387300519,0.0,1.0,1284455.0525995917,2598.342321327512,,,,,,,,,,,,,,,,,2.0,16544.64410967792,1554.666414469211,0.37243050429108765,6.17534620354742,2.935898673494056
2625.0,-30.03296441717223,5.016582590410292,35.064616433326165,24.11723368512469,4.996605235094343,-26.530007451957317,-40.053418663423486,1.4936482731909888,-6.521876762755767,-6.521876762743874,40.12890827061049,42336.994037787816,25757.24618244032,25757.24618244032,68094.24022022814,77413.51139576953,77404.83153571276,25757.24618244032,103162.07771815307,103162.07771815307,103162.07771815307,130726.63031287763,126202.8368044823,4523.793508395329,0.0,91595.90081300987,56519.48521710589,38973.79510655998,27564.552594724566,66538.34770128454,20912.61702357582,1554.6633158866712,0.0,0.8784511787228959,2.7265332119385586,0.0014947054983599872,1.0,1.0,-6.521876762755767,334102.68159731023,1560098.8938174339,4.669519221931303,1560098.8938174339,4.669519221931303,0.7586779053173596,0.09276317466407684,4.028046144702076,101325.0,128407.82063725207,1.2672866581520066,1.0,0.0,4.0280461447036116,1.284752635850558,1.2850515383478518,3.135269803930269,0.0,16544.6356682077,0.0,0.0,22739.536123110756,2318.7873660333303,19328.601361498546,1970.9688182507325,0.85,0.8499998090046528,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.834012070538,4632.441516551485,6.1785252441959075,5.016582590410292,-3.712948022995749,8.729530613406041,2.935908219359033,3.5,0.8388309198168666,0.6,0.00023264162189093584,1.000038207927437,0.0002326327334763357,198.94943865517206,0.0,1.7720223754055292e-06,5.02191141189927,0.038999255727638106,7.838031625954941e-05,0.00015426130563138643,0.0006213716574252148,0.09276316977623349,0.09276316977623349,0.09276316977623349,0.09276179732970295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487991.12234339095,595.5700031876376,0.0,0.09276316977623349,0.09276317466407684,0.09276317466407684,0.3724298065935237,0.3724298065935237,0.5,10.002225608597579,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,27564.552594724566,20912.61702357582,0.7586779053173596,1.0233833957814609,0.636279611688802,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516905781758198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.48131616909,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6327735995772,260.6327735995772,-12.517226400422771,244.87012904105066,276.3954181585043,127607.38014709245,127643.82773889639,-36.44759180392743,0.0,nan,276.3954181585043,3.2454181585043216,270.09036033478213,-3.059639665217844,263.78530251118127,-9.364697488818706,257.48024468766,-15.669755312339987,251.17518686428477,-21.97481313571521,244.87012904105066,-28.279870958949317,1.0,1.0,26381.15544483698,26381.15544483698,275.5831330484489,2.4331330484488944,275.5831330484489,275.5831330484489,77403.84511082307,77404.83153571276,-0.9864248896919889,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5831330484489,2.4331330484488944,1.0,0.002,0.12930291943977637,0.004908516022990713,0.00019972263884279287,0.0018002773533235862,0.09986131942139644,0.09986131942139644,0.0,-7.833620904729166e-12,0.9999850589855873,0.9999850589855873,0.0,0.09276178868814722,1.3859759296222774e-06,0.0,0.0,0.0,1600111.943085017,266.6281232372442,0.0,1.0,1284455.1054817012,2598.3421073114837,,,,,,,,,,,,,,,,,2.0,16544.6356682077,1554.6633158866712,0.3724298065935237,6.17534620354742,2.935908219359033
