time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2626.0,-30.033330198319433,5.01652258620993,35.06460440253441,24.117162369098537,4.996583318229527,-26.53033884666642,-40.05373158780856,1.4935919665825224,-6.521885991331089,-6.521885991332894,40.128885780747694,42336.7096683097,25757.201199694748,25757.201199694748,68093.91086800444,77413.31012276288,77404.66010181361,25757.201199694748,103161.86130150835,103161.86130150835,103161.86130150835,130726.34952207642,126202.5846422509,4523.76487982551,0.0,91595.83854016347,56519.33949466383,38973.88782833294,27564.48822056806,66538.376048901,20912.569506800533,1554.6605895589823,0.0,0.8784512142538751,2.7265322740754305,0.0014947054983599872,1.0,1.0,-6.521885991331089,334102.5598690988,1560097.921498184,4.669518013000048,1560097.921498184,4.669518013000048,0.7586779532948484,0.09276296467232352,4.028046144702076,101325.0,128407.80805445496,1.2672865339694543,1.0,0.0,4.028046144701262,1.284752917600653,1.2850518087434857,3.1352691163563766,0.0,16544.627229519694,0.0,0.0,22739.520663296207,2318.785789570976,19328.590239873134,1970.9676841605578,0.85,0.8499998978022151,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.842126529069,4632.441516551485,6.1785024277568175,5.01652258620993,-3.7129644625332867,8.729487048743216,2.9359177437331887,3.5,0.8388336410666254,0.6,0.0002326327334763357,1.0000380817992411,0.00023262387474063913,198.94974081721958,0.0,1.7683450952343809e-06,5.011489999894235,0.03900102407273334,7.837753943569766e-05,0.00015425519404063803,0.0006213470396556626,0.09276296054234134,0.09276296054234134,0.09276296054234134,0.09276160650257427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487991.2094187641,595.56997376512,0.0,0.09276296054234134,0.09276296467232352,0.09276296467232352,0.3724291049460666,0.3724291049460666,0.5,10.002184989319984,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,27564.48822056806,20912.569506800533,0.7586779532948484,1.0233780099766823,0.636275066845563,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516927773916701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.47089475708,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.63256504716395,260.63256504716395,-12.517434952836027,244.8697720301041,276.3953580646869,127608.91408162637,127644.79945242789,-35.885370801515286,0.0,nan,276.3953580646869,3.2453580646869113,270.09024085749684,-3.0597591425031396,263.7851236504606,-9.364876349539372,257.48000644350714,-15.669993556492841,251.17488923672795,-21.975110763272028,244.8697720301041,-28.28022796989589,1.0,1.0,26381.15544483698,26381.15544483698,275.5831039865727,2.433103986572746,275.5831039865727,275.5831039865727,77403.69427986452,77404.66010181361,-0.9658219490956981,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5831039865727,2.433103986572746,1.0,0.002,0.12930428501654584,0.004908508606875607,0.00019972474433873298,0.001800275252596095,0.09986237216936648,0.09986237216936648,0.0,-3.0651722479624333e-12,0.9999852788487865,0.9999852788487865,0.0,0.09276159909469357,1.3655776299521167e-06,0.0,0.0,0.0,1600111.9322646316,266.6281140086689,0.0,1.0,1284455.1369819003,2598.3419798289187,,,,,,,,,,,,,,,,,2.0,16544.627229519694,1554.6605895589823,0.3724291049460666,6.17534620354742,2.9359177437331887
2627.0,-30.033694678872543,5.016462701657844,35.06459246866998,24.117051588278287,4.996516902759698,-26.530673520677468,-40.05405254485083,1.4934957470959658,-6.5219087383766805,-6.521908738388919,40.12886451145356,42336.46423957153,25757.18674694947,25757.18674694947,68093.650986521,77413.12919201054,77404.46327322781,25757.18674694947,103161.65002017727,103161.65002017727,103161.65002017727,130726.09003380938,126202.35310500447,4523.736928804906,0.0,91595.7780441565,56519.214146783386,38973.95988597012,27564.440013632106,66538.39989960223,20912.532804257477,1554.6589536217741,0.0,0.8784511718972552,2.7265299623854737,0.0014947054983599872,1.0,1.0,-6.5219087383766805,334102.2598275825,1560097.0019476432,4.6695194541717555,1560097.0019476432,4.6695194541717555,0.7586779486147768,0.09276276278788116,4.028046144702076,101325.0,128407.80137332375,1.2672864680318159,1.0,0.0,4.028046144703634,1.2847533859977978,1.2850522658677175,3.1352679732956785,0.0,16544.61880289014,0.0,0.0,22739.5056445986,2318.784258090031,19328.578797411115,1970.9665173541541,0.85,0.8499999560017834,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.850251208687,4632.441516551485,6.178486919620492,5.016462701657844,-3.712991094021294,8.729453795679138,2.935927280116763,3.5,0.8388363657476466,0.6,0.00023262387474063913,1.0000379465041753,0.00023261504781275604,198.9500419056866,0.0,1.762443170798028e-06,4.994763946041611,0.03900278651590414,7.837469142625088e-05,0.00015424918331438827,0.0006213228281729654,0.0927627596463792,0.0927627596463792,0.0927627596463792,0.09276142577090869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487991.29948533175,595.5699434297811,0.0,0.0927627596463792,0.09276276278788116,0.09276276278788116,0.3724284019604127,0.3724284019604127,0.5,10.002144973883485,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,27564.440013632106,20912.532804257477,0.7586779486147768,1.023373737409758,0.636271150244847,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516949693475802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.45416870323,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.63235524100963,260.63235524100963,-12.517644758990343,244.86941637072877,276.3952941117889,127609.89217717944,127645.99327829121,-36.101101111805775,0.0,nan,276.3952941117889,3.245294111788951,270.0901185632947,-3.0598814367052682,263.7849430149282,-9.36505698507176,257.4797674666942,-15.67023253330575,251.17459191862318,-21.9754080813768,244.86941637072877,-28.280583629271206,1.0,1.0,26381.15544483698,26381.15544483698,275.5830584683036,2.4330584683036136,275.5830584683036,275.5830584683036,77403.46131782081,77404.46327322781,-1.0019554070022423,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5830584683036,2.4330584683036136,1.0,0.002,0.129305631855894,0.004908498785770045,0.00019972681534339445,0.001800273176907448,0.09986340767169723,0.09986340767169723,0.0,-7.749157652364724e-12,0.999985480810779,0.999985480810779,0.0,0.09276141594777558,1.346840105581687e-06,0.0,0.0,0.0,1600111.9055940122,266.6280912616233,0.0,1.0,1284455.2146251253,2598.3416656037152,,,,,,,,,,,,,,,,,2.0,16544.61880289014,1554.6589536217741,0.3724284019604127,6.17534620354742,2.935927280116763
2628.0,-30.034058054009574,5.016402812891286,35.06458023871284,24.116901866532885,4.996406606639834,-26.531011587910395,-40.05437772776929,1.4933601623516743,-6.521938669290591,-6.521938669286308,40.12883214152663,42336.24128862464,25757.18786213211,25757.18786213211,68093.42915075674,77412.96830942838,77404.08718335535,25757.18786213211,103161.27504548746,103161.27504548746,103161.27504548746,130725.62539345486,126201.91829841086,4523.707095044,0.0,91595.71931572407,56519.09311807637,38974.02910849744,27564.35034796739,66538.37945646483,20912.465775262986,1554.655522981372,0.0,0.8784511328348852,2.7265269206304725,0.0014947054983599872,1.0,1.0,-6.521938669290591,334101.8650286423,1560095.6024763875,4.66952078325765,1560095.6024763875,4.66952078325765,0.7586779848343164,0.09276255151452802,4.028046144702076,101325.0,128407.79970304096,1.2672864515474065,1.0,0.0,4.028046144701607,1.284754038476283,1.2850529071569712,3.135266381010434,0.0,16544.610390123114,0.0,0.0,22739.49106471786,2318.782771355953,19328.57097702124,1970.9657198963196,0.85,0.8500001570840373,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.858321426029,4632.441516551485,6.17847522659907,5.016402812891286,-3.7130231961338067,8.729426009025094,2.9359367525872337,3.5,0.8388390721677811,0.6,0.00023261504781275604,1.0000378315286185,0.00023260624796282942,198.950342081797,0.0,1.756117672239746e-06,4.97683748312744,0.03900454263357638,7.837180601610264e-05,0.0001542432417966534,0.0006212988954653598,0.09276254537714981,0.09276254537714981,0.09276254537714981,0.0927611134652372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487991.3500519002,595.5699253950578,0.0,0.09276254537714981,0.09276255151452802,0.09276255151452802,0.3724276999384663,0.3724276999384663,0.5,10.00210201719726,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,27564.35034796739,20912.465775262986,0.7586779848343164,1.0233707178773321,0.6362679950196966,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516971535159242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.436242240314,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6321405204108,260.6321405204108,-12.517859479589163,244.86906160921046,276.3952194321545,127610.39142578225,127647.33814954071,-36.94672375844558,0.0,nan,276.3952194321545,3.2452194321544994,270.089987867241,-3.0600121327589704,263.78475630250637,-9.36524369749361,257.47952473789553,-15.670475262104446,251.174293173457,-21.97570682654299,244.86906160921046,-28.280938390789515,1.0,1.0,26381.15544483698,26381.15544483698,275.5829850273509,2.4329850273509237,275.5829850273509,275.5829850273509,77403.18902492018,77404.08718335535,-0.8981584351713536,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5829850273509,2.4329850273509237,1.0,0.002,0.12930708151517978,0.004908487200303904,0.00019972904221566236,0.0018002709361534398,0.09986452110783117,0.09986452110783117,0.0,-2.1630898027619194e-11,0.9999843723617448,0.9999843723617448,0.0,0.09276110185492932,1.4496595987025258e-06,0.0,0.0,0.0,1600111.8705003879,266.6280613307094,0.0,1.0,1284455.316789263,2598.3412521414816,,,,,,,,,,,,,,,,,2.0,16544.610390123114,1554.655522981372,0.3724276999384663,6.17534620354742,2.9359367525872337
2629.0,-30.03442037893521,5.016343487753964,35.06456775852313,24.116850073356204,4.996406164944818,-26.53133772454776,-40.05468604210762,1.4933235125660693,-6.521937462578251,-6.52193746259,40.12880044955392,42335.95285697456,25757.12000056378,25757.12000056378,68093.07285753834,77412.75911339764,77403.81957111887,25757.12000056378,103160.93957168265,103160.93957168265,103160.93957168265,130725.17839477652,126201.50290996677,4523.67548480975,0.0,91595.65648408921,56518.9506760165,38974.11756452523,27564.238823093863,66538.35638761909,20912.384910201527,1554.6503126047196,0.0,0.8784512599037011,2.7265270432636157,0.0014947054983599872,1.0,1.0,-6.521937462578251,334101.88094558317,1560094.2323182074,4.669516459778051,1560094.2323182074,4.669516459778051,0.7586781207497273,0.09276232055492926,4.028046144702076,101325.0,128407.78227642375,1.2672862795600666,1.0,0.0,4.028046144699768,1.2847542280914082,1.2850530855099729,3.135265918280743,0.0,16544.601987351907,0.0,0.0,22739.475466178865,2318.7811807476423,19328.55358077627,1970.9639459730156,0.85,0.8499999751324183,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.86630551735,4632.441516551485,6.178447115580349,5.016343487753964,-3.7130316583427443,8.729375146096709,2.935946123978752,3.5,0.8388417497082149,0.6,0.00023260624796282942,1.0000377222996142,0.0002325974738512313,198.950641391147,0.0,1.750733153170486e-06,4.961577756085157,0.039006293366729554,7.83690703747871e-05,0.0001542371775880423,0.0006212744685532432,0.09276231353356643,0.09276231353356643,0.09276231353356643,0.09276082016954525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487991.4127715138,595.5699034413301,0.0,0.09276231353356643,0.09276232055492926,0.09276232055492926,0.37242698651337564,0.37242698651337564,0.5,10.002057219742692,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,27564.238823093863,20912.384910201527,0.7586781207497273,1.023365717975693,0.6362638807960108,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516993310662547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.42098251327,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.63193186112693,260.63193186112693,-12.518068138873048,244.86870876235608,276.3951549604618,127612.23138149767,127648.13514119996,-35.90375970232357,0.0,nan,276.3951549604618,3.245154960461832,270.08986572050657,-3.060134279493411,263.78457648071543,-9.365423519284548,257.4792872410922,-15.670712758907769,251.1739980016293,-21.97600199837069,244.86870876235608,-28.2812912376439,1.0,1.0,26381.15544483698,26381.15544483698,275.5829552738325,2.4329552738325333,275.5829552738325,275.5829552738325,77403.11035187168,77403.81957111887,-0.7092192471900489,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5829552738325,2.4329552738325333,1.0,0.002,0.1293085879535624,0.004908481144485782,0.0001997313695711673,0.0018002686341073288,0.09986568478558365,0.09986568478558365,0.0,3.678495875958365e-12,0.9999837602144993,0.9999837602144993,0.0,0.09276081411474091,1.5064401883586223e-06,0.0,0.0,0.0,1600111.8719152438,266.6280625374217,0.0,1.0,1284455.3126703522,2598.341268810868,,,,,,,,,,,,,,,,,2.0,16544.601987351907,1554.6503126047196,0.37242698651337564,6.17534620354742,2.935946123978752
2630.0,-30.034781365336173,5.016284428343178,35.06455563118752,24.11678141159939,4.996386587309405,-26.531664570068532,-40.05499823307616,1.4932697920148497,-6.521951592050982,-6.521951592039384,40.12878562629225,42335.686291189864,25757.08747064025,25757.08747064025,68092.77376183012,77412.55906608894,77403.7431322765,25757.08747064025,103160.83060291676,103160.83060291676,103160.83060291676,130725.04274635468,126201.39618309487,4523.646563259815,0.0,91595.59444059384,56518.82173128255,38974.19189923476,27564.212143437922,66538.40404267269,20912.364233352837,1554.6494963069067,0.0,0.878451239723339,2.7265256073446227,0.0014947054983599872,1.0,1.0,-6.521951592050982,334101.6945731505,1560093.5914536156,4.66951714640896,1560093.5914536156,4.66951714640896,0.7586781049474451,0.09276211307320227,4.028046144702076,101325.0,128407.76969362669,1.2672861553775148,1.0,0.0,4.028046144703385,1.2847544975088123,1.2850533437168823,3.1352652608047764,0.0,16544.593593507427,0.0,0.0,22739.460063302842,2318.7796100914015,19328.544357189,1970.963005428867,0.85,0.8500001452708892,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.874349417794,4632.441516551485,6.17842739113434,5.016284428343178,-3.7130516206374127,8.72933604898059,2.935955565583812,3.5,0.8388444473096606,0.6,0.0002325974738512313,1.0000375830521417,0.0002325887324567718,198.950939595559,0.0,1.745615130081466e-06,4.947073278650874,0.03900803898185964,7.836630042648492e-05,0.0001542311734247464,0.0006212502835064269,0.0927621110954578,0.0927621110954578,0.0927621110954578,0.09276072048056562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487991.54221826495,595.5698606157096,0.0,0.0927621110954578,0.09276211307320227,0.09276211307320227,0.37242625617605385,0.37242625617605385,0.5,10.002015501682745,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,27564.212143437922,20912.364233352837,0.7586781049474451,1.0233604899534496,0.6362594189069964,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517015023293336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.40647803584,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6317265431528,260.6317265431528,-12.518273456847169,244.8683575393017,276.39509554760156,127613.76272759114,127649.09155047052,-35.32882287939404,0.0,nan,276.39509554760156,3.2450955476015793,270.08974794557844,-3.0602520544215395,263.78440034375166,-9.365599656248321,257.47905274208705,-15.670947257912928,251.17370514059616,-21.976294859403822,244.8683575393017,-28.281642460698265,1.0,1.0,26381.15544483698,26381.15544483698,275.5829323011292,2.432932301129199,275.5829323011292,275.5829323011292,77402.94725963763,77403.7431322765,-0.7958726388751529,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5829323011292,2.432932301129199,1.0,0.002,0.12930998903979335,0.004908472657458317,0.0001997335279031251,0.0018002664694522549,0.09986676395156255,0.09986676395156255,0.0,-2.644620199915293e-12,0.9999848959050822,0.9999848959050822,0.0,0.09276071198544164,1.4010877606318462e-06,0.0,0.0,0.0,1600111.8553486078,266.628048407949,0.0,1.0,1284455.3608989255,2598.3410736279984,,,,,,,,,,,,,,,,,2.0,16544.593593507427,1554.6494963069067,0.37242625617605385,6.17534620354742,2.935955565583812
2631.0,-30.035141059984802,5.016225679139464,35.064543738342955,24.116703669447475,4.996356686929604,-26.531991285269452,-40.05530661726368,1.4932069122390863,-6.521963428937227,-6.521963428918515,40.1287681441936,42335.409499420064,25757.050380519177,25757.050380519177,68092.45987993924,77412.36422717746,77403.63191490316,25757.050380519177,103160.68229542233,103160.68229542233,103160.68229542233,130724.85284921952,126201.23423457476,4523.618614644762,0.0,91595.53289561845,56518.67787214034,38974.28335942013,27564.17055379719,66538.45391321732,20912.33299180663,1554.6479102208923,0.0,0.8784512420765545,2.726524404412045,0.0014947054983599872,1.0,1.0,-6.521963428937227,334101.5384407593,1560092.8356400742,4.669517066341494,1560092.8356400742,4.669517066341494,0.7586781162521063,0.09276190614240905,4.028046144702076,101325.0,128407.75415999664,1.2672860020725056,1.0,0.0,4.028046144701433,1.284754809704744,1.2850536447543006,3.135264498934066,0.0,16544.585214400566,0.0,0.0,22739.444784189054,2318.7780520553965,19328.52636790127,1970.9611710320316,0.85,0.8499999252989929,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.882377363951,4632.441516551485,6.178406596543451,5.016225679139464,-3.713069783126783,8.729295462266247,2.935964988474481,3.5,0.8388471395641375,0.6,0.0002325887324567718,1.000037448673126,0.00023258002264352816,198.95123673366206,0.0,1.739108641095752e-06,4.928633888865361,0.039009778090500734,7.836356434312516e-05,0.00015422516811364661,0.0006212260938362038,0.09276190334474214,0.09276190334474214,0.09276190334474214,0.09276058516699257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487991.6483265946,595.5698252494147,0.0,0.09276190334474214,0.09276190614240905,0.09276190614240905,0.3724255242292107,0.3724255242292107,0.5,10.001975957564333,-1.8701484805205837e-11,-1.8701484805205837e-11,-1.8701484805205837e-11,-1.8701484805205837e-11,-1.8701484805205837e-11,-1.8701484805205837e-11,27564.17055379719,20912.33299180663,0.7586781162521063,1.0233550056445364,0.6362547821540302,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517036655773583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.38803864605,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6315231379984,260.6315231379984,-12.518476862001592,244.86800777408632,276.3950385025167,127615.12885655469,127650.12854510522,-34.99968855053914,0.0,nan,276.3950385025167,3.2450385025167066,270.0896323564776,-3.0603676435223974,263.7842262106071,-9.365773789392904,257.47882006490784,-15.671179935092141,251.17341391939516,-21.976586080604818,244.86800777408632,-28.281992225913655,1.0,1.0,26381.15544483698,26381.15544483698,275.5829075974477,2.432907597447695,275.5829075974477,275.5829075974477,77402.75793283002,77403.63191490316,-0.8739820731425425,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5829075974477,2.432907597447695,1.0,0.002,0.12931131775758026,0.004908464908622002,0.0001997355753950469,0.0018002644217034523,0.09986778769752344,0.09986778769752344,0.0,-2.9015006543231525e-12,0.9999856760297058,0.9999856760297058,0.0,0.09276057742362102,1.3287187880187769e-06,0.0,0.0,0.0,1600111.84147,266.62803657106275,0.0,1.0,1284455.4013021365,2598.340910114678,,,,,,,,,,,,,,,,,2.0,16544.585214400566,1554.6479102208923,0.3724255242292107,6.17534620354742,2.935964988474481
2632.0,-30.035499570126888,5.016167102188968,35.06453191458942,24.11659638108688,4.996293404593456,-26.53232027265625,-40.055619122553594,1.4931141096934173,-6.521982539766441,-6.521982539761352,40.12874636297012,42335.15484702218,25757.02987741789,25757.02987741789,68092.18472444007,77412.18476126638,77403.43560472243,25757.02987741789,103160.46548214031,103160.46548214031,103160.46548214031,130724.58194086564,126200.99109056698,4523.590850298659,0.0,91595.47271929341,56518.54218788084,38974.36725712507,27564.116458725322,66538.4837158504,20912.292288212488,1554.6459045805734,0.0,0.8784512213685653,2.7265224622602986,0.0014947054983599872,1.0,1.0,-6.521982539766441,334101.2863628002,1560091.8939599243,4.66951777092478,1560091.8939599243,4.66951777092478,0.7586781284837003,0.0927616981025908,4.028046144702076,101325.0,128407.74191125613,1.2672858811868357,1.0,0.0,4.028046144703274,1.2847552618115599,1.2850540857757158,3.135263395630977,0.0,16544.576849138928,0.0,0.0,22739.429844855473,2318.7765286673302,19328.515989574076,1970.9601127371811,0.85,0.850000027329046,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.89040116505,4632.441516551485,6.178389786937013,5.016167102188968,-3.713093409524857,8.729260511713825,2.9359744065119333,3.5,0.8388498304319809,0.6,0.00023258002264352816,1.0000373254588137,0.00023257134181148812,198.9515328940423,0.0,1.7328281165388922e-06,4.910834882271221,0.03901151091861727,7.836079178611785e-05,0.00015421923085741032,0.0006212021782941111,0.09276169453038921,0.09276169453038921,0.09276169453038921,0.09276039723562018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487991.73061924404,595.5697974170895,0.0,0.09276169453038921,0.0927616981025908,0.0927616981025908,0.37242479931390604,0.37242479931390604,0.5,10.00193704111249,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,27564.116458725322,20912.292288212488,0.7586781284837003,1.0233504119995382,0.6362506700304829,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517058210905487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.37023963946,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.631318370821,260.631318370821,-12.518681629178957,244.86765910275886,276.3949776394994,127616.08730012923,127651.32134845773,-35.23404832850125,0.0,nan,276.3949776394994,3.2449776394994387,270.08951393179694,-3.0604860682030335,263.78405022425534,-9.365949775744639,257.478586516893,-15.67141348310696,251.1731228097229,-21.976877190277065,244.86765910275886,-28.282340897241113,1.0,1.0,26381.15544483698,26381.15544483698,275.5828657753663,2.432865775366338,275.5828657753663,275.5828657753663,77402.5242435559,77403.43560472243,-0.9113611665234203,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5828657753663,2.432865775366338,1.0,0.002,0.12931262758567064,0.004908455907304709,0.000199737590723619,0.0018002624026734924,0.0998687953618095,0.0998687953618095,0.0,-6.602888808632246e-12,0.9999858796448979,0.9999858796448979,0.0,0.09276038827447372,1.3098281170791516e-06,0.0,0.0,0.0,1600111.8190627762,266.62801746023354,0.0,1.0,1284455.466533723,2598.3406461200275,,,,,,,,,,,,,,,,,2.0,16544.576849138928,1554.6459045805734,0.37242479931390604,6.17534620354742,2.9359744065119333
2633.0,-30.035856897467006,5.016108957843231,35.06452007936999,24.116529116313927,4.996274917934784,-26.532643715926497,-40.055926982872165,1.4930617364149028,-6.521987337663688,-6.521987337665086,40.12872239008256,42334.886215560655,25756.978058320765,25756.978058320765,68091.86427388142,77411.98599752245,77403.25136972834,25756.978058320765,103160.2294280491,103160.2294280491,103160.2294280491,130724.27059012087,126200.70781935689,4523.5627707639815,0.0,91595.41092413488,56518.41018343261,38974.445267446965,27564.041162071768,66538.48642951873,20912.23719694353,1554.6425495992594,0.0,0.8784512865461409,2.7265219746707627,0.0014947054983599872,1.0,1.0,-6.521987337663688,334101.2230770288,1560090.8575270106,4.669515553276868,1560090.8575270106,4.669515553276868,0.7586782022992642,0.09276148200161911,4.028046144702076,101325.0,128407.73183388324,1.267285781730898,1.0,0.0,4.028046144698791,1.2847555247343365,1.2850543376063188,3.135262754005281,0.0,16544.56849561708,0.0,0.0,22739.414503631386,2318.7749642978374,19328.50541514664,1970.959034445671,0.85,0.8500001357581112,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.898385806372,4632.441516551485,6.178365523615108,5.016108957843231,-3.7131061269630643,8.729215084806295,2.935983778597099,3.5,0.8388525081705998,0.6,0.00023257134181148812,1.000037202420915,0.0002325626899164087,198.9518280781,0.0,1.7270648411619345e-06,4.894501759852922,0.03901323798345843,7.835806052812418e-05,0.00015421328128336395,0.000621178213135311,0.0927614772106011,0.0927614772106011,0.0927614772106011,0.09276018734931561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487991.80124117644,595.5697732725666,0.0,0.0927614772106011,0.09276148200161911,0.09276148200161911,0.3724240821638655,0.3724240821638655,0.5,10.001898347080328,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,27564.041162071768,20912.23719694353,0.7586782022992642,1.0233455542456338,0.6362466068476644,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517079695115256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.35390651704,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.63111666912687,260.63111666912687,-12.51888333087311,244.86731193798016,276.39492140091045,127617.58555840845,127652.29213259234,-34.70657418384967,0.0,nan,276.39492140091045,3.2449214009104708,270.0893995079546,-3.060600492045353,263.78387761517104,-9.366122384828941,257.47835572257236,-15.671644277427617,251.1728338301728,-21.97716616982717,244.86731193798016,-28.282688062019815,1.0,1.0,26381.15544483698,26381.15544483698,275.5828396632093,2.432839663209336,275.5828396632093,275.5828396632093,77402.37734464767,77403.25136972834,-0.8740250806731638,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5828396632093,2.432839663209336,1.0,0.002,0.129313928576763,0.0049084495708683566,0.0001997395982779922,0.001800260400618394,0.09986979913899609,0.09986979913899609,0.0,-1.103613728181685e-12,0.9999859748631638,0.9999859748631638,0.0,0.09276018100914091,1.300992478204902e-06,0.0,0.0,0.0,1600111.8134372982,266.6280126623363,0.0,1.0,1284455.4829105267,2598.3405798424883,,,,,,,,,,,,,,,,,2.0,16544.56849561708,1554.6425495992594,0.3724240821638655,6.17534620354742,2.935983778597099
2634.0,-30.036212990325932,5.016051085077903,35.06450845180857,24.11645018672573,4.99624318897953,-26.53296737239246,-40.05623491303993,1.4929975710751064,-6.522000258519768,-6.522000258636005,40.128704695337575,42334.62300927221,25756.94521427325,25756.94521427325,68091.56822354546,77411.79369137029,77403.12997914286,25756.94521427325,103160.07519341611,103160.07519341611,103160.07519341611,130724.07462655174,126200.53842456288,4523.536201988861,0.0,91595.3497157701,56518.277729427864,38974.52442926916,27563.99943313562,66538.52386240478,20912.205790377928,1554.640982336898,0.0,0.8784512838350331,2.726520661580253,0.0014947054983599872,1.0,1.0,-6.522000258519768,334101.05264690454,1560090.0925199268,4.669515645521511,1560090.0925199268,4.669515645521511,0.7586782114513707,0.0927612781850257,4.028046144702076,101325.0,128407.72264732781,1.267285691066645,1.0,0.0,4.028046144702573,1.2847558427596868,1.285054644589485,3.135261977909931,0.0,16544.56015384036,0.0,0.0,22739.39930808432,2318.7734147832666,19328.493214473412,1970.9577903232412,0.85,0.8500001672252502,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.906398444934,4632.441516551485,6.178345770459368,5.016051085077903,-3.713124906123551,8.729175991201455,2.9359931835564503,3.5,0.8388551953018429,0.6,0.0002325626899164087,1.000037074001339,0.00023255406820657266,198.95212224313585,0.0,1.721310342388934e-06,4.878193510330239,0.03901495929380082,7.835532873848682e-05,0.0001542073611779219,0.0006211543666774089,0.09276127537692573,0.09276127537692573,0.09276127537692573,0.09276004887669097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487991.8930631535,595.5697425419028,0.0,0.09276127537692573,0.0927612781850257,0.0927612781850257,0.37242337174720047,0.37242337174720047,0.5,10.001861552943287,1.1624479157035239e-10,1.1624479157035239e-10,1.1624479157035239e-10,1.1624479157035239e-10,1.1624479157035239e-10,1.1624479157035239e-10,27563.99943313562,20912.205790377928,0.7586782114513707,1.0233405292301379,0.6362422932137195,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451710110850443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.33759826752,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6309163839389,260.6309163839389,-12.519083616061096,244.86696609867042,276.3948666698603,127618.88920355917,127653.35204140554,-34.462837846379436,0.0,nan,276.3948666698603,3.2448666698603006,270.08928655524693,-3.0607134447530484,263.78370644079934,-9.366293559200642,257.47812632655103,-15.671873673448943,251.17254621250495,-21.977453787495023,244.86696609867042,-28.28303390132956,1.0,1.0,26381.15544483698,26381.15544483698,275.58281269849124,2.4328126984912615,275.58281269849124,275.58281269849124,77402.19185017743,77403.12997914286,-0.9381289654265856,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58281269849124,2.4328126984912615,1.0,0.002,0.1293151654501571,0.00490844200590704,0.00019974150346085422,0.0018002584930383436,0.09987075173042712,0.09987075173042712,0.0,-3.500802078781895e-12,0.999986666047769,0.999986666047769,0.0,0.0927600413105735,1.2368744522075384e-06,0.0,0.0,0.0,1600111.7982877418,266.6279997414802,0.0,1.0,1284455.5270136816,2598.340401355408,,,,,,,,,,,,,,,,,2.0,16544.56015384036,1554.640982336898,0.37242337174720047,6.17534620354742,2.9359931835564503
2635.0,-30.03656788462893,5.015993360825661,35.06449685692249,24.11634132675829,4.996177687064368,-26.53329332743926,-40.056546894460894,1.4929031326217328,-6.522019890946183,-6.522019890960776,40.12868239478822,42334.38202130535,25756.927575772366,25756.927575772366,68091.30959707772,77411.61692986239,77402.92079087273,25756.927575772366,103159.84836664509,103159.84836664509,103159.84836664509,130723.79141501684,126200.2816256642,4523.509789352636,0.0,91595.28988304427,56518.15334570152,38974.59615260306,27563.94304837174,66538.5392009748,20912.163415620154,1554.6388783317946,0.0,0.8784512622761447,2.726518666423032,0.0014947054983599872,1.0,1.0,-6.522019890946183,334100.79368921416,1560089.1283875138,4.669516379056356,1560089.1283875138,4.669516379056356,0.7586782260767833,0.09276107671349468,4.028046144702076,101325.0,128407.71301536368,1.26728559600655,1.0,0.0,4.028046144702002,1.284756302337908,1.2850550931972198,3.1352608563757376,0.0,16544.551824883507,0.0,0.0,22739.384454052444,2318.7719000935535,19328.475497072013,1970.9559836510953,0.85,0.849999943319813,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.914398310496,4632.441516551485,6.178329683672727,5.015993360825661,-3.7131487347906518,8.729142095616313,2.9360025735353146,3.5,0.838857878152947,0.6,0.00023255406820657266,1.0000369493210344,0.0002325454758091319,198.95241541881938,0.0,1.715307469247759e-06,4.8611813678481495,0.03901667460127007,7.835256109811957e-05,0.00015420150710845307,0.0006211307862154542,0.09276107307683668,0.09276107307683668,0.09276107307683668,0.09275985318353071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487991.96167279966,595.5697191339337,0.0,0.09276107307683668,0.09276107671349468,0.09276107671349468,0.37242267396639595,0.37242267396639595,0.5,10.00182495371452,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,27563.94304837174,20912.163415620154,0.7586782260767833,1.0233364064608164,0.6362385247658869,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517122447975455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.32058612504,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.63071429640326,260.63071429640326,-12.519285703596722,244.86662124383562,276.39480734962723,127619.7885025676,127654.56146817598,-34.77296560836487,0.0,nan,276.39480734962723,3.2448073496272514,270.08917012807984,-3.0608298719201343,263.78353290673545,-9.366467093264532,257.47789568555584,-15.672104314444141,251.17225846458564,-21.97774153541434,244.86662124383562,-28.283378756164353,1.0,1.0,26381.15544483698,26381.15544483698,275.5827688650543,2.4327688650542996,275.5827688650543,275.5827688650543,77401.95973063611,77402.92079087273,-0.9610602366155945,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5827688650543,2.4327688650542996,1.0,0.002,0.12931639785805307,0.004908433229388912,0.00019974339899090927,0.0018002565914488182,0.09987169949545463,0.09987169949545463,0.0,-9.560272712372253e-12,0.9999867141387102,0.9999867141387102,0.0,0.09275984430269638,1.2324107983071761e-06,0.0,0.0,0.0,1600111.7752689414,266.6279801090538,0.0,1.0,1284455.5940256347,2598.3401301556214,,,,,,,,,,,,,,,,,2.0,16544.551824883507,1554.6388783317946,0.37242267396639595,6.17534620354742,2.9360025735353146
2636.0,-30.03692159393974,5.0159359333894935,35.06448514477362,24.116251326072984,4.9961332122089726,-26.533616113308643,-40.05685084322465,1.492827734688695,-6.52203142575604,-6.522031425708037,40.12865583462985,42334.1128212893,25756.892151930646,25756.892151930646,68091.00497321994,77411.43141232494,77402.6760476226,25756.892151930646,103159.56819955325,103159.56819955325,103159.56819955325,130723.43016117613,126199.94761971646,4523.48254145967,0.0,91595.22933793704,56518.00878783555,38974.68950011276,27563.861961622886,66538.55146173565,20912.103738855578,1554.6354088523135,0.0,0.8784513007916832,2.7265174941915107,0.0014947054983599872,1.0,1.0,-6.52203142575604,334100.64154162654,1560087.980099698,4.669515068576492,1560087.980099698,4.669515068576492,0.7586782929029126,0.09276086788456281,4.028046144702076,101325.0,128407.6996531013,1.2672854641312736,1.0,0.0,4.028046144699965,1.2847566727859154,1.2850554526916662,3.1352599523515274,0.0,16544.54350806796,0.0,0.0,22739.369423165248,2318.7703673696165,19328.465602170236,1970.9549746519185,0.85,0.8500000700318353,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.922354159595,4632.441516551485,6.178309396007671,5.0159359333894935,-3.7131663929141547,8.729102326303648,2.9360119118610184,3.5,0.8388605462460053,0.6,0.0002325454758091319,1.0000368260518606,0.00023253691239273662,198.952707616348,0.0,1.7094782250744847e-06,4.844661289861089,0.03901838407949514,7.834986480374078e-05,0.00015419561100539112,0.0006211070364402467,0.09276086278125015,0.09276086278125015,0.09276086278125015,0.09275961035806521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487992.0143680605,595.5697006922891,0.0,0.09276086278125015,0.09276086788456281,0.09276086788456281,0.37242198672534876,0.37242198672534876,0.5,10.001787382903528,-4.7975845518521965e-11,-4.7975845518521965e-11,-4.7975845518521965e-11,-4.7975845518521965e-11,-4.7975845518521965e-11,-4.7975845518521965e-11,27563.861961622886,20912.103738855578,0.7586782929029126,1.023331639739363,0.6362343617539434,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451714371568058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.30406604705,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6305127534972,260.6305127534972,-12.519487246502763,244.86627759031632,276.3947479173336,127620.96201403254,127655.64126638792,-34.67925235540311,0.0,nan,276.3947479173336,3.244747917333598,270.08905385156055,-3.0609461484394274,263.7833597859463,-9.366640214053689,257.47766572052075,-15.67233427947923,251.17197165530595,-21.978028344694025,244.86627759031632,-28.283722409683662,1.0,1.0,26381.15544483698,26381.15544483698,275.5827290158186,2.432729015818609,275.5827290158186,275.5827290158186,77401.78070937525,77402.6760476226,-0.8953382473555394,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5827290158186,2.432729015818609,1.0,0.002,0.12931766279643347,0.004908425814038098,0.00019974534809200957,0.0018002546457311528,0.09987267404600478,0.09987267404600478,0.0,-6.176837687166259e-12,0.9999863634362954,0.9999863634362954,0.0,0.09275960294507861,1.2649394841987233e-06,0.0,0.0,0.0,1600111.761744504,266.62796857424394,0.0,1.0,1284455.633397745,2598.339970815285,,,,,,,,,,,,,,,,,2.0,16544.54350806796,1554.6354088523135,0.37242198672534876,6.17534620354742,2.9360119118610184
2637.0,-30.037274139310604,5.015878740414393,35.06447342952848,24.116161045990907,4.996088247358075,-26.533937900614504,-40.05715845907105,1.4927520113681523,-6.522045951938878,-6.522045951959942,40.12863231171832,42333.863689381804,25756.8638811792,25756.8638811792,68090.72757056101,77411.24666425431,77402.4656957088,25756.8638811792,103159.329576888,103159.329576888,103159.329576888,130723.12640988911,126199.67090124046,4523.455508648649,0.0,91595.16889660673,56517.883635144746,38974.761401624426,27563.796833001106,66538.55823462553,20912.055364762502,1554.6327705719218,0.0,0.8784513115482192,2.7265160179606642,0.0014947054983599872,1.0,1.0,-6.522045951938878,334100.449937021,1560086.9631223641,4.669514702588534,1560086.9631223641,4.669514702588534,0.7586783305457134,0.0927606637620203,4.028046144702076,101325.0,128407.68673624763,1.2672853366518395,1.0,0.0,4.028046144701394,1.2847570446964198,1.285055813686179,3.135259044758831,0.0,16544.535203161944,0.0,0.0,22739.354418041632,2318.7688372728335,19328.447048842543,1970.9530827390133,0.85,0.8499998150126531,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.930304318102,4632.441516551485,6.17829083266293,5.015878740414393,-3.7131862608529014,8.729065001267294,2.936021243519151,3.5,0.838863212434043,0.6,0.00023253691239273662,1.000036704973516,0.0002325283774448008,198.95299885310513,0.0,1.7037148782889239e-06,4.828327965070811,0.03902008779437343,7.8347136066435e-05,0.00015418977632630163,0.0006210835340836347,0.09276065961664205,0.09276065961664205,0.09276065961664205,0.09275940385383477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487992.08223027055,595.5696774673552,0.0,0.09276065961664205,0.0927606637620203,0.0927606637620203,0.3724213036719614,0.3724213036719614,0.5,10.001749712635997,2.1088908397359774e-11,2.1088908397359774e-11,2.1088908397359774e-11,2.1088908397359774e-11,2.1088908397359774e-11,2.1088908397359774e-11,27563.796833001106,20912.055364762502,0.7586783305457134,1.0233273665242684,0.6362305528188014,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517164912432061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.28773272226,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.63031171746087,260.63031171746087,-12.519688282539107,244.86593511628593,276.3946883192888,127622.12625137929,127656.71828692776,-34.59203554850255,0.0,nan,276.3946883192888,3.244688319288798,270.08893767832495,-3.061062321675024,263.78318703751336,-9.36681296248662,257.47743639687815,-15.67256360312183,251.17168575647412,-21.97831424352586,244.86593511628593,-28.284064883714052,1.0,1.0,26381.15544483698,26381.15544483698,275.5826901538319,2.4326901538319134,275.5826901538319,275.5826901538319,77401.59716667928,77402.4656957088,-0.8685290295252344,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5826901538319,2.4326901538319134,1.0,0.002,0.1293189306467784,0.004908417833960811,0.00019974730046281593,0.0018002526936113884,0.09987365023140797,0.09987365023140797,0.0,-5.925795878297668e-12,0.9999863320243034,0.9999863320243034,0.0,0.09275939591152241,1.267850497897373e-06,0.0,0.0,0.0,1600111.7447127115,266.6279540480611,0.0,1.0,1284455.6829803921,2598.3397701525687,,,,,,,,,,,,,,,,,2.0,16544.535203161944,1554.6327705719218,0.3724213036719614,6.17534620354742,2.936021243519151
2638.0,-30.037625533216634,5.0158219122632905,35.064461786976636,24.116093885991745,4.996069107844464,-26.534256069101115,-40.05746174426747,1.4926996437598563,-6.522053204198016,-6.522053204201532,40.12861097174095,42333.60161282879,25756.820006695376,25756.820006695376,68090.42161952416,77411.05101734273,77402.30759809139,25756.820006695376,103159.12760478676,103159.12760478676,103159.12760478676,130722.86238496158,126199.43352794473,4523.428857016858,0.0,91595.1075559244,56517.75553159456,38974.83558258872,27563.73478017483,66538.57036276355,20912.00966586765,1554.630102699521,0.0,0.8784513534141752,2.7265152809462867,0.0014947054983599872,1.0,1.0,-6.522053204198016,334100.3542776274,1560086.0405212403,4.669513278111808,1560086.0405212403,4.669513278111808,0.7586783805839177,0.09276046072093368,4.028046144702076,101325.0,128407.67665887476,1.2672852371959018,1.0,0.0,4.028046144701212,1.2847573072921195,1.2850560653770373,3.1352584039330984,0.0,16544.526909783217,0.0,0.0,22739.339189645507,2318.767284408591,19328.436473935682,1970.9520043986156,0.85,0.849999919203325,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.938233181874,4632.441516551485,6.178268558092044,5.0158219122632905,-3.713200550355243,8.729022462618534,2.936030550193978,3.5,0.8388658714839937,0.6,0.0002325283774448008,1.0000365851930013,0.00023251987066045607,198.95328913938914,0.0,1.6980534868864313e-06,4.812283581836146,0.03902178584786032,7.834444583061014e-05,0.00015418393161419067,0.0006210599913135492,0.09276045686354693,0.09276045686354693,0.09276045686354693,0.09275922401809399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487992.15734098136,595.5696519923426,0.0,0.09276045686354693,0.09276046072093368,0.09276046072093368,0.3724206232121113,0.3724206232121113,0.5,10.001712728448927,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,27563.73478017483,20912.00966586765,0.7586783805839177,1.023322581899491,0.6362264981352771,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517186039490886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.271688339024,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6301135485756,260.6301135485756,-12.519886451424384,244.86559404094527,276.39463305685973,127623.58344954668,127657.68213862837,-34.098689081674024,0.0,nan,276.39463305685973,3.2446330568597546,270.08882525330887,-3.0611747466911083,263.7830174499187,-9.366982550081275,257.47720964670896,-15.67279035329102,251.17140184371215,-21.97859815628783,244.86559404094527,-28.28440595905471,1.0,1.0,26381.15544483698,26381.15544483698,275.58266461118535,2.4326646111853734,275.58266461118535,275.58266461118535,77401.44860884102,77402.30759809139,-0.8589892503659939,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58266461118535,2.4326646111853734,1.0,0.002,0.12932017390190959,0.004908411289200372,0.00019974921782969486,0.001800250779832174,0.09987460891484742,0.09987460891484742,0.0,-2.3381309909031867e-12,0.9999865971295405,0.9999865971295405,0.0,0.09275921746449488,1.2432564388041682e-06,0.0,0.0,0.0,1600111.7362095136,266.62794679580196,0.0,1.0,1284455.707734744,2598.3396699708524,,,,,,,,,,,,,,,,,2.0,16544.526909783217,1554.630102699521,0.3724206232121113,6.17534620354742,2.936030550193978
