time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2639.0,-30.037975654010012,5.015765207707886,35.064450250665246,24.115989601146453,4.996008146574293,-26.53457727392466,-40.05776544855905,1.492609768761704,-6.522073262858498,-6.522073262848165,40.128590748613085,42333.34684417507,25756.805101966205,25756.805101966205,68090.15194614127,77410.87450693727,77402.1247437924,25756.805101966205,103158.92984575861,103158.92984575861,103158.92984575861,130722.617793458,126199.21484569827,4523.4029477597405,0.0,91595.04788495078,56517.61725537612,38974.92292174962,27563.687947699396,66538.61086944901,20911.974141267692,1554.6284635873865,0.0,0.8784513216449987,2.726513242475947,0.0014947054983599872,1.0,1.0,-6.522073262858498,334100.089698215,1560085.1662052406,4.669514359048601,1560085.1662052406,4.669514359048601,0.7586783808083675,0.09276026636385212,4.028046144702076,101325.0,128407.66429878202,1.267285115211271,1.0,0.0,4.028046144700396,1.2847577452865255,1.2850564925435688,3.1352573350735042,0.0,16544.518627720656,0.0,0.0,22739.324375770117,2318.7657738136995,19328.42316032169,1970.9506467878116,0.85,0.8499998874600289,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.94617458794,4632.441516551485,6.178253213958086,5.015765207707886,-3.7132244905872187,8.728989698295104,2.9360398716024196,3.5,0.8388685347435485,0.6,0.00023251987066045607,1.0000364527458792,0.00023251139498166082,198.9535783746991,0.0,1.6924527253837845e-06,4.796411023737646,0.0390234783005857,7.834175196285708e-05,0.000154178118697599,0.0006210365766172826,0.09276026339175826,0.09276026339175826,0.09276026339175826,0.09275905351243843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487992.2345342186,595.5696258949233,0.0,0.09276026339175826,0.09276026636385212,0.09276026636385212,0.37241994721918237,0.37241994721918237,0.5,10.001676432544397,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,27563.687947699396,20911.974141267692,0.7586783808083675,1.0233179060461066,0.6362222819354392,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451720709760409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.255815780925,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6299140392911,260.6299140392911,-12.520085960708855,244.86525394969584,276.39457412954334,127624.5216446645,127658.85097246652,-34.32932780202916,0.0,nan,276.39457412954334,3.2445741295433663,270.08871009318966,-3.061289906810316,263.78284605703254,-9.367153942967434,257.47698202103186,-15.673017978968119,251.17111798525377,-21.978882014746205,244.86525394969584,-28.284746050304136,1.0,1.0,26381.15544483698,26381.15544483698,275.58262339801894,2.4326233980189613,275.58262339801894,275.58262339801894,77401.2234673631,77402.1247437924,-0.9012764293001965,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58262339801894,2.4326233980189613,1.0,0.002,0.12932139556765732,0.004908402484490197,0.00019975109659182066,0.001800248896491861,0.09987554829591033,0.09987554829591033,0.0,-6.916318212590866e-12,0.9999868298521974,0.9999868298521974,0.0,0.0927590446974339,1.2216664182162819e-06,0.0,0.0,0.0,1600111.712690944,266.6279267371415,0.0,1.0,1284455.7762015527,2598.339392883319,,,,,,,,,,,,,,,,,2.0,16544.518627720656,1554.6284635873865,0.37241994721918237,6.17534620354742,2.9360398716024196
2640.0,-30.038324681841225,5.015708796978378,35.064438624645604,24.115901835635327,4.995965531108317,-26.534895660540716,-40.05806869883088,1.4925365126510464,-6.52208420793653,-6.522084207928642,40.12856510381081,42333.095043805566,25756.770095538526,25756.770095538526,68089.8651393441,77410.69040650316,77401.89218272413,25756.770095538526,103158.66227826265,103158.66227826265,103158.66227826265,130722.27247924403,126198.89628493218,4523.3761943118425,0.0,91594.98761651128,56517.4889831936,38974.998481464085,27563.610200981373,66538.60868244545,20911.916910213524,1554.6251380580406,0.0,0.8784513598746153,2.726512130177996,0.0014947054983599872,1.0,1.0,-6.52208420793653,334099.9453296051,1560084.057492991,4.669513058297258,1560084.057492991,4.669513058297258,0.7586784444321077,0.09276006331160327,4.028046144702076,101325.0,128407.65633710069,1.2672850366355854,1.0,0.0,4.028046144702489,1.2847581054750186,1.2850568419260533,3.135256456088106,0.0,16544.510359449654,0.0,0.0,22739.309413568266,2318.764248093719,19328.411116796964,1970.949418690069,0.85,0.84999991711551,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.954067057277,4632.441516551485,6.17823312064442,5.015708796978378,-3.713241495488303,8.728950292466681,2.9360491355819778,3.5,0.8388711815948507,0.6,0.00023251139498166082,1.0000363390543745,0.0002325029460444623,198.95386670785004,0.0,1.686266625470154e-06,4.778879616582416,0.039025164567211175,7.833906220771905e-05,0.00015417233277394176,0.0006210132706498016,0.09276005853780753,0.09276005853780753,0.09276005853780753,0.09275882128539194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487992.289463055,595.5696067718503,0.0,0.09276005853780753,0.09276006331160327,0.09276006331160327,0.3724192772072454,0.3724192772072454,0.5,10.001639316582729,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,27563.610200981373,20911.916910213524,0.7586784444321077,1.0233136292990734,0.6362185185722721,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451722807948103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.23828437377,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62971520048063,260.62971520048063,-12.520284799519345,244.86491501917118,276.3945153824532,127625.69570190155,127659.90966108146,-34.21395917992172,0.0,nan,276.3945153824532,3.244515382453244,270.0885953093931,-3.061404690606878,263.78267523656217,-9.367324763437807,257.47675516388284,-15.673244836117135,251.17083509142117,-21.97916490857881,244.86491501917118,-28.2850849808288,1.0,1.0,26381.15544483698,26381.15544483698,275.5825855478137,2.432585547813744,275.5825855478137,275.5825855478137,77401.04528904369,77401.89218272413,-0.8468936804420082,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5825855478137,2.432585547813744,1.0,0.002,0.12932264484312597,0.004908395236598992,0.0001997530217415488,0.0018002469726133817,0.0998765108707744,0.0998765108707744,0.0,-5.6450694813081626e-12,0.9999865321764677,0.9999865321764677,0.0,0.09275881403543974,1.2492761635244564e-06,0.0,0.0,0.0,1600111.699857953,266.62791579206345,0.0,1.0,1284455.813560701,2598.339241689568,,,,,,,,,,,,,,,,,2.0,16544.510359449654,1554.6251380580406,0.3724192772072454,6.17534620354742,2.9360491355819778
2641.0,-30.038672540951637,5.015652741953155,35.064427078492365,24.115835409052693,4.995946766807622,-26.535210610176765,-40.058371460158355,1.4924848360043552,-6.52209128754771,-6.522091287534433,40.12854414226174,42332.84617074292,25756.72721123023,25756.72721123023,68089.57338197315,77410.49627365399,77401.73782727562,25756.72721123023,103158.46503850585,103158.46503850585,103158.46503850585,130722.01467831855,126198.66473715445,4523.349941164094,0.0,91594.92651376841,56517.37280153192,38975.05968026277,27563.549639812696,66538.60932007547,20911.872296674475,1554.622536890759,0.0,0.8784514012367557,2.726511410709899,0.0014947054983599872,1.0,1.0,-6.52209128754771,334099.8519476038,1560083.1512542858,4.66951165096281,1560083.1512542858,4.66951165096281,0.7586784927899649,0.09275986296949848,4.028046144702076,101325.0,128407.64514620592,1.2672849261900412,1.0,0.0,4.028046144702996,1.284758364661251,1.2850570903171448,3.1352558235837136,0.0,16544.50210140364,0.0,0.0,22739.294244242825,2318.7627012530097,19328.40434372348,1970.9487280287847,0.85,0.8500001862906137,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.9619545156065,4632.441516551485,6.178211145182522,5.015652741953155,-3.7132554925861583,8.728908234539313,2.9360583936914226,3.5,0.8388738267689779,0.6,0.0002325029460444623,1.0000362174741324,0.00023249452567999254,198.95415407625032,0.0,1.6809487252179588e-06,4.763808687267695,0.039026845515936395,7.833637687456865e-05,0.00015416656916989363,0.0006209900545867359,0.09275985923378391,0.09275985923378391,0.09275985923378391,0.09275864597375619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487992.3635693856,595.569581642058,0.0,0.09275985923378391,0.09275986296949848,0.09275986296949848,0.372418608346388,0.372418608346388,0.5,10.001602920302085,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,27563.549639812696,20911.872296674475,0.7586784927899649,1.0233092347096853,0.636214772194985,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517248995917094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.22321344446,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6295191847773,260.6295191847773,-12.520480815222697,244.86457745703154,276.39446091317717,127627.13759964138,127660.8657901663,-33.728190524912364,0.0,nan,276.39446091317717,3.2444609131771927,270.0884842215557,-3.0615157784442886,263.78250753014294,-9.36749246985704,257.4765308388992,-15.673469161100797,251.1705541478573,-21.979445852142675,244.86457745703154,-28.285422542968433,1.0,1.0,26381.15544483698,26381.15544483698,275.58256061073666,2.4325606107366866,275.58256061073666,275.58256061073666,77400.89718756988,77401.73782727562,-0.8406397057406139,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58256061073666,2.4325606107366866,1.0,0.002,0.12932386826410175,0.004908388806852551,0.00019975490854304205,0.0018002450894281066,0.09987745427152102,0.09987745427152102,0.0,-2.0288514791799717e-12,0.9999868108701494,0.9999868108701494,0.0,0.09275863954762086,1.223421877628511e-06,0.0,0.0,0.0,1600111.6915571801,266.62790871245227,0.0,1.0,1284455.8377257397,2598.339143892847,,,,,,,,,,,,,,,,,2.0,16544.50210140364,1554.622536890759,0.372418608346388,6.17534620354742,2.9360583936914226
2642.0,-30.039019192682762,5.015596810240655,35.06441563743574,24.115732486266666,4.995886826837852,-26.535528590713003,-40.05867090364916,1.4923962270682798,-6.522110755578979,-6.522110755555025,40.12852407961036,42332.588633063744,25756.712352770388,25756.712352770388,68089.30098583412,77410.32096919089,77401.5567487131,25756.712352770388,103158.26910148349,103158.26910148349,103158.26910148349,130721.77196418603,126198.44754899584,4523.324415190186,0.0,91594.86706003007,56517.2307858422,38975.151415764296,27563.502862702546,66538.65427846684,20911.836852012555,1554.620885600244,0.0,0.87845137205738,2.726509432264697,0.0014947054983599872,1.0,1.0,-6.522110755578979,334099.5951590564,1560082.2838777706,4.669512643782327,1560082.2838777706,4.669512643782327,0.758678494390832,0.09275967135363059,4.028046144702076,101325.0,128407.63072609772,1.2672847838746382,1.0,0.0,4.028046144700455,1.2847587965553413,1.2850575114929563,3.135254769612754,0.0,16544.49385513673,0.0,0.0,22739.279484298124,2318.761196157518,19328.38976065102,1970.9472409692426,0.85,0.8500000967048063,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.969853283198,4632.441516551485,6.178195875531732,5.015596810240655,-3.713278825016132,8.728875635256788,2.9360676650871107,3.5,0.8388764757391745,0.6,0.00023249452567999254,1.0000360918678175,0.00023248613482114517,198.95444044795642,0.0,1.6752664900946018e-06,4.7477052329281015,0.03902852078242649,7.833372105258316e-05,0.00015416080462740938,0.0006209668347436063,0.09275966841515383,0.09275966841515383,0.09275966841515383,0.0927584770575284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487992.4388670641,595.5695561689754,0.0,0.09275966841515383,0.09275967135363059,0.09275967135363059,0.3724179429384872,0.3724179429384872,0.5,10.001567178539409,-2.3931079340400174e-11,-2.3931079340400174e-11,-2.3931079340400174e-11,-2.3931079340400174e-11,-2.3931079340400174e-11,-2.3931079340400174e-11,27563.502862702546,20911.836852012555,0.758678494390832,1.0233044494840213,0.6362104718243958,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451726984237168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.207109990115,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.629321845408,260.629321845408,-12.520678154591963,244.86424084871084,276.3944028427648,127628.06831565728,127662.02426691356,-33.95595125628281,0.0,nan,276.3944028427648,3.2444028427648277,270.08837044354095,-3.0616295564590246,263.78233804456954,-9.367661955430435,257.47630564574337,-15.673694354256611,251.17027324711844,-21.979726752881533,244.86424084871084,-28.28575915128914,1.0,1.0,26381.15544483698,26381.15544483698,275.5825201936322,2.4325201936322287,275.5825201936322,275.5825201936322,77400.67406648332,77401.5567487131,-0.8826822297851322,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5825201936322,2.4325201936322287,1.0,0.002,0.1293250712358651,0.0049083801859092484,0.0001997567586723607,0.0018002432338478803,0.09987837933618035,0.09987837933618035,0.0,-7.479758999673347e-12,0.9999870312847209,0.9999870312847209,0.0,0.09275846837986342,1.2029737671695897e-06,0.0,0.0,0.0,1600111.6687311062,266.627889244421,0.0,1.0,1284455.9041765262,2598.3388749643123,,,,,,,,,,,,,,,,,2.0,16544.49385513673,1554.620885600244,0.3724179429384872,6.17534620354742,2.9360676650871107
2643.0,-30.039364726666417,5.015541284761935,35.064404178828006,24.11566707249733,4.995868891282788,-26.53584136485769,-40.058969508949644,1.4923455294897134,-6.522114880918082,-6.52211488091589,40.12850069938358,42332.33272306672,25756.66374621669,25756.66374621669,68088.99646928342,77410.12758643455,77401.37459043422,25756.66374621669,103158.0383366509,103158.0383366509,103158.0383366509,130721.46721857192,126198.16884397266,4523.298374599271,0.0,91594.80610028723,56517.106977124306,38975.2212479588,27563.428881921023,66538.65012987982,20911.78276600156,1554.6175739629728,0.0,0.8784514386250831,2.7265090130258667,0.0014947054983599872,1.0,1.0,-6.522114880918082,334099.54074474785,1560081.2730720185,4.6695103788362315,1560081.2730720185,4.6695103788362315,0.7586785684606059,0.09275947053430943,4.028046144702076,101325.0,128407.61792059627,1.267284657494165,1.0,0.0,4.028046144702717,1.2847590510418916,1.2850577552578835,3.135254148577884,0.0,16544.48562146235,0.0,0.0,22739.26435047377,2318.7596529369125,19328.377512311028,1970.9459919861551,0.85,0.850000123768662,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.977704139403,4632.441516551485,6.17817258188806,5.015541284761935,-3.7132904814791377,8.728831766241072,2.9360768802570956,3.5,0.8388791086448845,0.6,0.00023248613482114517,1.0000359755927326,0.00023247777129552566,198.95472589700668,0.0,1.6693986268556798e-06,4.731075708508997,0.039030190181053345,7.833107274756286e-05,0.0001541550620735823,0.0006209437034718024,0.0927594661545313,0.0927594661545313,0.0927594661545313,0.09275827223058472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487992.4984790293,595.5695356341193,0.0,0.0927594661545313,0.09275947053430943,0.09275947053430943,0.3724172825706257,0.3724172825706257,0.5,10.001531362655472,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,27563.428881921023,20911.78276600156,0.7586785684606059,1.0232999367492037,0.6362066654558863,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517290616527485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.190480465695,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62912734324897,260.62912734324897,-12.52087265675101,244.863905595708,276.3943490914437,127629.50597350465,127662.97373215722,-33.4677586525563,0.0,nan,276.3943490914437,3.2443490914437234,270.0882603919006,-3.0617396080994013,263.7821716925696,-9.367828307430386,257.4760829934177,-15.673917006582258,251.1699942944539,-21.98000570554609,244.863905595708,-28.286094404291987,1.0,1.0,26381.15544483698,26381.15544483698,275.58249499427455,2.4324949942745775,275.58249499427455,275.58249499427455,77400.53051660111,77401.37459043422,-0.8440738331119064,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58249499427455,2.4324949942745775,1.0,0.002,0.1293262753385247,0.004908374383221871,0.00019975861684732695,0.001800241382412417,0.09987930842366348,0.09987930842366348,0.0,-7.402559468183689e-13,0.9999870190736995,0.9999870190736995,0.0,0.09275826643045874,1.2041038506822446e-06,0.0,0.0,0.0,1600111.6638941867,266.6278851190819,0.0,1.0,1284455.9182576602,2598.3388179774884,,,,,,,,,,,,,,,,,2.0,16544.48562146235,1554.6175739629728,0.3724172825706257,6.17534620354742,2.9360768802570956
2644.0,-30.03970908398645,5.0154860160701356,35.06439290834195,24.115590552706294,4.995838341288364,-26.53615434145511,-40.0592644122429,1.4922835987655811,-6.522126526296461,-6.5221265262821095,40.12848319609933,42332.06629985442,25756.632710464084,25756.632710464084,68088.69901031851,77409.94035172643,77401.25154552683,25756.632710464084,103157.88425599091,103157.88425599091,103157.88425599091,130721.27066471023,126197.99707309708,4523.273591613152,0.0,91594.74569687656,56516.96705599785,38975.30960097635,27563.38640871933,66538.69600969568,20911.750914115662,1554.6159385166109,0.0,0.8784514420965333,2.72650782956112,0.0014947054983599872,1.0,1.0,-6.522126526296461,334099.387139187,1560080.516347094,4.669510260721187,1560080.516347094,4.669510260721187,0.7586785819430553,0.09275928027391692,4.028046144702076,101325.0,128407.60505941871,1.2672845305642113,1.0,0.0,4.028046144702709,1.2847593580200423,1.2850580515617287,3.1352533994457494,0.0,16544.47739862512,0.0,0.0,22739.249354764066,2318.758123800081,19328.35858262954,1970.9440616958432,0.85,0.8499998518455968,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.985579971387,4632.441516551485,6.17815346596638,5.0154860160701356,-3.7133077488978405,8.728793764967977,2.936086124754749,3.5,0.8388817499299284,0.6,0.00023247777129552566,1.000035853182441,0.00023246943652640596,198.95501037472263,0.0,1.6639629471620529e-06,4.715670992257258,0.03903185414400051,7.832845735657191e-05,0.00015414931393895374,0.0006209205497202725,0.09275927759366183,0.09275927759366183,0.09275927759366183,0.0927581347536327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487992.5791297443,595.5695085458722,0.0,0.09275927759366183,0.09275928027391692,0.09275928027391692,0.37241662559720695,0.37241662559720695,0.5,10.001497077705746,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,27563.38640871933,20911.750914115662,0.7586785819430553,1.0232947606967977,0.6362022227439806,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45173113237554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.175075749445,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62893412262565,260.62893412262565,-12.521065877374326,244.8635715401574,276.3942967057469,127630.75954606904,127664.00679056524,-33.24724449621714,0.0,nan,276.3942967057469,3.244296705746933,270.0881516722227,-3.061848327777284,263.7820066389308,-9.367993361069182,257.4758616058153,-15.674138394184695,251.16971657288076,-21.98028342711922,244.8635715401574,-28.28642845984257,1.0,1.0,26381.15544483698,26381.15544483698,275.58246911377165,2.432469113771674,275.58246911377165,275.58246911377165,77400.34975394564,77401.25154552683,-0.9017915811855346,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58246911377165,2.432469113771674,1.0,0.002,0.12932742785561957,0.004908367404459886,0.00019976039225529072,0.0018002396042258015,0.09988019612764536,0.09988019612764536,0.0,-3.518907821381534e-12,0.9999875751689941,0.9999875751689941,0.0,0.09275812775553528,1.1525183816361904e-06,0.0,0.0,0.0,1600111.6502400925,266.6278734737035,0.0,1.0,1284455.9580071545,2598.338657109988,,,,,,,,,,,,,,,,,2.0,16544.47739862512,1554.6159385166109,0.37241662559720695,6.17534620354742,2.936086124754749
2645.0,-30.04005221391255,5.015431031969439,35.064381748015805,24.115512146987044,4.995805478181518,-26.536466444696675,-40.059559140913166,1.4922197089919758,-6.522136575448144,-6.522136575435703,40.12846383802995,42331.80461127301,25756.598637857503,25756.598637857503,68088.40324913051,77409.75472369675,77401.104898847,25756.598637857503,103157.7035367045,103157.7035367045,103157.7035367045,130721.0375640637,126197.78834381074,4523.249220252967,0.0,91594.68546740418,56516.83042284008,38975.39449396011,27563.334027359204,66538.72852131931,20911.7120362407,1554.6137917037868,0.0,0.8784514612708847,2.726506808313631,0.0014947054983599872,1.0,1.0,-6.522136575448144,334099.25458831096,1560079.679432563,4.669509608319686,1560079.679432563,4.669509608319686,0.7586786132433709,0.0927590908131891,4.028046144702076,101325.0,128407.5912517476,1.2672843942930925,1.0,0.0,4.028046144700882,1.284759674103266,1.285058357009706,3.1352526280944826,0.0,16544.46918784259,0.0,0.0,22739.23440223616,2318.7565990665685,19328.350609583405,1970.9432486714022,0.85,0.8500000601463815,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4168.993442947453,4632.441516551485,6.178133640730254,5.015431031969439,-3.7133237476201812,8.72875477958962,2.9360953541739927,3.5,0.8388843869068551,0.6,0.00023246943652640596,1.0000357254891434,0.00023246113173876779,198.9552938391878,0.0,1.658244076680148e-06,4.699463713311539,0.03903351238807719,7.83258435949101e-05,0.00015414359293149587,0.0006208975052382381,0.09275908764983182,0.09275908764983182,0.09275908764983182,0.09275797394232066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487992.6465972769,595.5694856538463,0.0,0.09275908764983182,0.0927590908131891,0.0927590908131891,0.372415977136556,0.372415977136556,0.5,10.001463666790672,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,27563.334027359204,20911.7120362407,0.7586786132433709,1.023289815754665,0.6361979790117226,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451733196052412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.1588684705,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6287418518407,260.6287418518407,-12.52125814815929,244.86323865533222,276.3942450490025,127631.97168078205,127665.05548809083,-33.08380730877154,0.0,nan,276.3942450490025,3.2442450490025294,270.0880437698664,-3.061956230133603,263.78184249095307,-9.36815750904691,257.4756412122187,-15.674358787781273,251.16943993367119,-21.980560066328792,244.86323865533222,-28.286761344667752,1.0,1.0,26381.15544483698,26381.15544483698,275.58244209897873,2.432442098978754,275.58244209897873,275.58244209897873,77400.16630823254,77401.104898847,-0.9385906144598266,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58244209897873,2.432442098978754,1.0,0.002,0.12932855130607654,0.0049083608457498006,0.00019976212342191025,0.0018002378729923163,0.09988106171095512,0.09988106171095512,0.0,-3.585773605124798e-12,0.9999878884997399,0.9999878884997399,0.0,0.09275796736143659,1.1234517525150276e-06,0.0,0.0,0.0,1600111.6384575577,266.62786342455183,0.0,1.0,1284455.9923082024,2598.338518292536,,,,,,,,,,,,,,,,,2.0,16544.46918784259,1554.6137917037868,0.372415977136556,6.17534620354742,2.9360953541739927
2646.0,-30.040394151524392,5.015376178859987,35.06437058415785,24.11540573174136,4.995741005815666,-26.536780635802728,-40.059861762542255,1.4921274928400763,-6.52215478684036,-6.522154786871852,40.128441423648404,42331.58067002022,25756.583033779683,25756.583033779683,68088.1637037999,77409.58368197137,77400.88900079345,25756.583033779683,103157.47203457313,103157.47203457313,103157.47203457313,130720.74744367902,126197.52267685664,4523.224766822379,0.0,91594.62653365471,56516.71826712167,38975.45362948115,27563.27540910588,66538.72903858703,20911.66815345115,1554.6115450635532,0.0,0.8784514478444133,2.7265049575772258,0.0014947054983599872,1.0,1.0,-6.52215478684036,334099.0143755024,1560078.7103835403,4.669510065151308,1560078.7103835403,4.669510065151308,0.7586786346350809,0.0927589031354912,4.028046144702076,101325.0,128407.58690901227,1.2672843514336272,1.0,0.0,4.028046144703579,1.2847601226338872,1.2850587949743866,3.135251533526879,0.0,16544.46099017027,0.0,0.0,22739.219771383545,2318.755107134806,19328.33516309056,1970.9416735674833,0.85,0.8499999277642123,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.001300578038,4632.441516551485,6.17811825345521,5.015376178859987,-3.713345893067616,8.728722071927603,2.9361045773303998,3.5,0.8388870220943999,0.6,0.00023246113173876779,1.0000356014472527,0.00023245285608067327,198.95557631937447,0.0,1.6522814648260133e-06,4.6825656713169215,0.039035164669542016,7.83231599195054e-05,0.00015413797181926237,0.000620874863138777,0.09275889959275713,0.09275889959275713,0.09275889959275713,0.09275777551252834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487992.70078276034,595.5694669311813,0.0,0.09275889959275713,0.0927589031354912,0.0927589031354912,0.3724153386640587,0.3724153386640587,0.5,10.001429945243277,3.149125404888764e-11,3.149125404888764e-11,3.149125404888764e-11,3.149125404888764e-11,3.149125404888764e-11,3.149125404888764e-11,27563.27540910588,20911.66815345115,0.7586786346350809,1.0232862077109157,0.6361946084884093,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451735252379287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.14197042851,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6285475930145,260.6285475930145,-12.521452406985475,244.86290664694963,276.3941885397307,127632.81154942102,127666.23743530313,-33.42588588211803,0.0,nan,276.3941885397307,3.2441885397307146,270.08793216077305,-3.062067839226927,263.7816757820406,-9.368324217959355,257.47541940348214,-15.674580596517842,251.16916302511095,-21.98083697488903,244.86290664694963,-28.287093353050352,1.0,1.0,26381.15544483698,26381.15544483698,275.58239891017166,2.4323989101716847,275.58239891017166,275.58239891017166,77399.94061432248,77400.88900079345,-0.948386470976402,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58239891017166,2.4323989101716847,1.0,0.002,0.1293296870388958,0.004908352739822967,0.00019976387020878547,0.0018002361219736722,0.09988193510439274,0.09988193510439274,0.0,-7.817542186511206e-12,0.9999877560707984,0.9999877560707984,0.0,0.0927577674020484,1.1357334428115704e-06,0.0,0.0,0.0,1600111.6171048696,266.6278452131596,0.0,1.0,1284456.0544696492,2598.338266723177,,,,,,,,,,,,,,,,,2.0,16544.46099017027,1554.6115450635532,0.3724153386640587,6.17534620354742,2.9361045773303998
2647.0,-30.040735064238344,5.01532160158704,35.06435928141787,24.11531824562701,4.995697674347565,-26.537091790370386,-40.06015631658954,1.4920544033970005,-6.5221651241784,-6.522165124161158,40.12841509991598,42331.32790493604,25756.550092485988,25756.550092485988,68087.87799742204,77409.40377101496,77400.64210609188,25756.550092485988,103157.19219857786,103157.19219857786,103157.19219857786,130720.38600045245,126197.18669555435,4523.199304898093,0.0,91594.56688626102,56516.58547925359,38975.53489667492,27563.193801874593,66538.72869854952,20911.608188505827,1554.608019725767,0.0,0.8784514919490289,2.726503907043669,0.0014947054983599872,1.0,1.0,-6.5221651241784,334098.878023501,1560077.5723223002,4.669508564505152,1560077.5723223002,4.669508564505152,0.7586787053350694,0.09275870792446624,4.028046144702076,101325.0,128407.57449324349,1.2672842288995163,1.0,0.0,4.028046144702743,1.2847604816309568,1.2850591434221215,3.1352506574522105,0.0,16544.452804946315,0.0,0.0,22739.2049633621,2318.753597136851,19328.32745245922,1970.9408873019045,0.85,0.8500001422038036,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.009113791599,4632.441516551485,6.178098773466369,5.01532160158704,-3.7133620424031015,8.728683643990141,2.936113748362331,3.5,0.8388896423892375,0.6,0.00023245285608067327,1.0000354948355632,0.00023244460549762358,198.9558579535812,0.0,1.6464883256158854e-06,4.6661479147954195,0.03903681115786763,7.832054786977047e-05,0.00015413230821090278,0.0006208520498629591,0.0927587031129036,0.0927587031129036,0.0927587031129036,0.09275753408621942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487992.7425601943,595.5694520517459,0.0,0.0927587031129036,0.09275870792446624,0.09275870792446624,0.3724147066183974,0.3724147066183974,0.5,10.001394876151556,-1.722355591482483e-11,-1.722355591482483e-11,-1.722355591482483e-11,-1.722355591482483e-11,-1.722355591482483e-11,-1.722355591482483e-11,27563.193801874593,20911.608188505827,0.7586787053350694,1.023281919104449,0.6361908129732395,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517373015663342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.12555267198,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6283537226872,260.6283537226872,-12.521646277312755,244.86257572488003,276.3941317211263,127633.92917139256,127667.28820915273,-33.35903776017264,0.0,nan,276.3941317211263,3.2441317211263367,270.08782052149775,-3.0621794785022303,263.78150932206506,-9.368490677934915,257.47519812281575,-15.674801877184223,251.1688869237384,-21.98111307626158,244.86257572488003,-28.287424275119946,1.0,1.0,26381.15544483698,26381.15544483698,275.58236000949125,2.4323600094912763,275.58236000949125,275.58236000949125,77399.76718313115,77400.64210609188,-0.8749229607346933,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58236000949125,2.4323600094912763,1.0,0.002,0.1293308677235326,0.004908345893689408,0.00019976568966137211,0.0018002343046555156,0.09988284483068606,0.09988284483068606,0.0,-5.683112400817203e-12,0.9999872714352418,0.9999872714352418,0.0,0.09275752723924553,1.1806852207037185e-06,0.0,0.0,0.0,1600111.6049844336,266.6278348758216,0.0,1.0,1284456.0897543635,2598.338123924826,,,,,,,,,,,,,,,,,2.0,16544.452804946315,1554.608019725767,0.3724147066183974,6.17534620354742,2.936113748362331
2648.0,-30.041074798866656,5.015267357954418,35.06434802860848,24.11525227306413,4.995678351567022,-26.537399483816884,-40.060450381692476,1.4920030365162678,-6.522171879193195,-6.522171879202544,40.128393919703825,42331.078095540215,25756.509839418068,25756.509839418068,68087.58793495828,77409.2137548933,77400.47940840758,25756.509839418068,103156.98924782565,103156.98924782565,103156.98924782565,130720.12083691749,126196.9466198936,4523.17421702389,0.0,91594.50639016675,56516.46484862039,38975.60171282929,27563.13158909183,66538.73330192112,20911.56241514647,1554.6053303946758,0.0,0.8784515359014966,2.7265032205643194,0.0014947054983599872,1.0,1.0,-6.522171879193195,334098.78892322397,1560076.6566333226,4.669507069035886,1560076.6566333226,4.669507069035886,0.7586787570764371,0.09275851620955848,4.028046144702076,101325.0,128407.56274558781,1.2672841129591692,1.0,0.0,4.028046144702509,1.2847607389594358,1.2850593902098433,3.1352500294837036,0.0,16544.444628856563,0.0,0.0,22739.189944642825,2318.7520656536967,19328.311388612405,1970.9392492454003,0.85,0.8499999971707877,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.0169199999455,4632.441516551485,6.178077550095049,5.015267357954418,-3.713375404856278,8.728642762810695,2.9361229111830918,3.5,0.8388922603380262,0.6,0.00023244460549762358,1.000035372273186,0.00023243638369436118,198.95613861524984,0.0,1.6415018292681597e-06,4.652016184145965,0.0390384526596969,7.831794023623647e-05,0.0001541266652613871,0.0006208293198019177,0.0927585125443732,0.0927585125443732,0.0927585125443732,0.09275735491065121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487992.80756391725,595.5694298714815,0.0,0.0927585125443732,0.09275851620955848,0.09275851620955848,0.37241407399003623,0.37241407399003623,0.5,10.001360148606826,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,27563.13158909183,20911.56241514647,0.7586787570764371,1.0232774890079317,0.6361870146139079,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517393446168039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.111420941335,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6281624599285,260.6281624599285,-12.521837540071488,244.86224611335876,276.39407880712844,127635.3208898194,127668.23124710361,-32.91035728420697,0.0,nan,276.39407880712844,3.24407880712846,270.0877122679947,-3.062287732005302,263.7813457290674,-9.368654270932552,257.4749791903003,-15.675020809699674,251.1686126517213,-21.981387348278673,244.86224611335876,-28.287753886641212,1.0,1.0,26381.15544483698,26381.15544483698,275.58233443186055,2.4323344318605677,275.58233443186055,275.58233443186055,77399.62298886075,77400.47940840758,-0.8564195468352409,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58233443186055,2.4323344318605677,1.0,0.002,0.12933203515468014,0.004908339758813878,0.0001997674901132176,0.0018002325078295394,0.0998837450566088,0.0998837450566088,0.0,-2.057243264630415e-12,0.9999874142891445,0.9999874142891445,0.0,0.09275734877769408,1.1674318643982474e-06,0.0,0.0,0.0,1600111.597064239,266.6278281208068,0.0,1.0,1284456.1128114453,2598.338030612107,,,,,,,,,,,,,,,,,2.0,16544.444628856563,1554.6053303946758,0.37241407399003623,6.17534620354742,2.9361229111830918
2649.0,-30.041413390419972,5.015213361561708,35.06433694173828,24.115176242217444,4.995647558149614,-26.537707295552565,-40.060740674938984,1.4919414633107153,-6.522183038090134,-6.522183038104446,40.12837619379586,42330.817574068205,25756.48003854836,25756.48003854836,68087.29761261656,77409.02938053808,77400.35041966636,25756.48003854836,103156.83045821471,103156.83045821471,103156.83045821471,130719.91779795632,126196.76769227021,4523.150105686111,0.0,91594.4464177843,56516.32840952168,38975.686675847355,27563.087339741618,66538.77401558898,20911.52932318435,1554.6035971171357,0.0,0.8784515428555145,2.7265020865403224,0.0014947054983599872,1.0,1.0,-6.522183038090134,334098.64173474495,1560075.8902851595,4.669506832427561,1560075.8902851595,4.669506832427561,0.7586787744576504,0.09275833238022907,4.028046144702076,101325.0,128407.54932764932,1.2672839805344123,1.0,0.0,4.028046144701678,1.28476104397325,1.2850596847309574,3.1352492851471796,0.0,16544.436465004033,0.0,0.0,22739.175055939893,2318.75054742852,19328.296597909735,1970.9377410134691,0.85,0.8499999032665359,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.024734450498,4632.441516551485,6.178058821697832,5.015213361561708,-3.7133920336719584,8.728605395233666,2.9361320836898956,3.5,0.8388948810542559,0.6,0.00023243638369436118,1.0000352533550967,0.00023242818982085095,198.95641833329645,0.0,1.635778229542629e-06,4.635795502523811,0.039040088437926446,7.831536612851066e-05,0.00015412101756585053,0.0006208065706236851,0.09275832970733555,0.09275832970733555,0.09275832970733555,0.09275721364672875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487992.88325779047,595.5694043843177,0.0,0.09275832970733555,0.09275833238022907,0.09275833238022907,0.37241344193096465,0.37241344193096465,0.5,10.001326668505609,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,27563.087339741618,20911.52932318435,0.7586787744576504,1.0232724996806342,0.6361827100113201,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451741380612606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.09520025971,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6279723917574,260.6279723917574,-12.522027608242581,244.86191766726418,276.39402711687234,127636.5450879126,127669.24989260649,-32.70480469386446,0.0,nan,276.39402711687234,3.24402711687236,270.08760522659804,-3.062394773401934,263.7811833364753,-9.368816663524683,257.4747614465401,-15.675238553459849,251.16833955679436,-21.981660443205612,244.86191766726418,-28.288082332735797,1.0,1.0,26381.15544483698,26381.15544483698,275.5823083501764,2.432308350176413,275.5823083501764,275.5823083501764,77399.44468968634,77400.35041966636,-0.9057299800188048,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5823083501764,2.432308350176413,1.0,0.002,0.12933316063437725,0.004908332987969508,0.0001997692239582789,0.0018002307732489932,0.09988461197913945,0.09988461197913945,0.0,-2.7927278545281098e-12,0.9999878665349037,0.9999878665349037,0.0,0.09275720690024074,1.1254799883283653e-06,0.0,0.0,0.0,1600111.5839805307,266.62781696190984,0.0,1.0,1284456.1509004035,2598.337876464918,,,,,,,,,,,,,,,,,2.0,16544.436465004033,1554.6035971171357,0.37241344193096465,6.17534620354742,2.9361320836898956
2650.0,-30.04175078981743,5.015159493762147,35.064325862100446,24.11507195737215,4.995584892431871,-26.538017221605923,-40.06103501943869,1.4918513267990785,-6.522200628876476,-6.522200628853075,40.128354239556074,42330.579134448635,25756.46476937174,25756.46476937174,68087.04390382038,77408.85969655763,77400.14036069099,25756.46476937174,103156.60513006273,103156.60513006273,103156.60513006273,130719.63518213447,126196.50935541233,4523.125826722145,0.0,91594.38773941678,56516.20065255626,38975.76342984502,27563.030052071746,66538.79348191677,20911.486440769273,1554.6013981711394,0.0,0.8784515310415997,2.726500298875551,0.0014947054983599872,1.0,1.0,-6.522200628876476,334098.4097082159,1560074.9411315054,4.669507234392386,1560074.9411315054,4.669507234392386,0.7586787955193439,0.0927581483168668,4.028046144702076,101325.0,128407.53741296534,1.2672838629456238,1.0,0.0,4.02804614470109,1.2847614825472977,1.28506011287923,3.1352482148792826,0.0,16544.42831272662,0.0,0.0,22739.16048848823,2318.7490619618557,19328.28355834579,1970.9364113479924,0.85,0.8499998743634706,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.0325354118595,4632.441516551485,6.178043598987471,5.015159493762147,-3.713413505789213,8.72857299955136,2.9361412403746856,3.5,0.8388974972499101,0.6,0.00023242818982085095,1.0000351293257337,0.0002324200250620835,198.9566970671669,0.0,1.630223725870779e-06,4.620054039117788,0.03904171866165232,7.831275617710382e-05,0.00015411543364374713,0.0006207840783277842,0.09275814491146582,0.09275814491146582,0.09275814491146582,0.09275702037930801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487992.9397392643,595.5693849375671,0.0,0.09275814491146582,0.0927581483168668,0.0927581483168668,0.37241281499824064,0.37241281499824064,0.5,10.001292932265699,-2.3419488570652902e-11,-2.3419488570652902e-11,-2.3419488570652902e-11,-2.3419488570652902e-11,-2.3419488570652902e-11,-2.3419488570652902e-11,27563.030052071746,20911.486440769273,0.7586787955193439,1.02326838737051,0.6361789404244729,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451743409763501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.0794587963,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.627780511873,260.627780511873,-12.52221948812695,244.86159009086805,276.3939709334984,127637.39017496441,127670.40671720527,-33.0165422408752,0.0,nan,276.3939709334984,3.2439709334984173,270.08749476460804,-3.0625052353919386,263.78101859589566,-9.368981404104318,257.4745424273607,-15.675457572639289,251.16806625900713,-21.981933740992844,244.86159009086805,-28.28840990913193,1.0,1.0,26381.15544483698,26381.15544483698,275.5822664575832,2.432266457583239,275.5822664575832,275.5822664575832,77399.22197349905,77400.14036069099,-0.9183871919376543,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5822664575832,2.432266457583239,1.0,0.002,0.12933429660438334,0.004908324991528682,0.00019977097136589163,0.0018002290207343701,0.09988548568294582,0.09988548568294582,0.0,-7.899738155292546e-12,0.9999877534078246,0.9999877534078246,0.0,0.09275701234565342,1.1359712133780228e-06,0.0,0.0,0.0,1600111.5633554857,266.6277993711235,0.0,1.0,1284456.2109435028,2598.337633468664,,,,,,,,,,,,,,,,,2.0,16544.42831272662,1554.6013981711394,0.37241281499824064,6.17534620354742,2.9361412403746856
2651.0,-30.04208708652978,5.015106012933845,35.064314721082674,24.115007172245555,4.995566420697678,-26.538321735806562,-40.06132482374085,1.4918010699574367,-6.5222040602388915,-6.5222040602329745,40.12833031286759,42330.326448974236,25756.418386129142,25756.418386129142,68086.74483510338,77408.6709553999,77399.94569125643,25756.418386129142,103156.36407738557,103156.36407738557,103156.36407738557,130719.31682677087,126196.21598860073,4523.100838170141,0.0,91594.32747194717,56516.076121792445,38975.83483350524,27562.95274938529,66538.78758289054,20911.430013390902,1554.5979104074145,0.0,0.8784516034476956,2.726499950163225,0.0014947054983599872,1.0,1.0,-6.5222040602388915,334098.3644477671,1560073.9067044267,4.669504770797309,1560073.9067044267,4.669504770797309,0.758678876081492,0.09275795505325059,4.028046144702076,101325.0,128407.52388367466,1.2672837294219064,1.0,0.0,4.028046144701546,1.2847617345062212,1.2850603544064032,3.1352476000152625,0.0,16544.420173045677,0.0,0.0,22739.145526527154,2318.747536266427,19328.270875100243,1970.9351180168808,0.85,0.8499998758771373,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.040292742692,4632.441516551485,6.178020977865083,5.015106012933845,-3.7134241991785015,8.728530212112346,2.9361503458577545,3.5,0.8389000988165013,0.6,0.0002324200250620835,1.0000350146110735,0.0002324118872502426,198.95697489076812,0.0,1.624433436719603e-06,4.603644359663355,0.03904334309508904,7.831018656217165e-05,0.00015410983849991185,0.0006207615408302295,0.0927579506786796,0.0927579506786796,0.0927579506786796,0.09275680806010324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487992.9892865776,595.5693676490104,0.0,0.0927579506786796,0.09275795505325059,0.09275795505325059,0.3724121908207424,0.3724121908207424,0.5,10.001258655870389,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,27562.95274938529,20911.430013390902,0.758678876081492,1.0232639834364954,0.636175199258648,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517454317752945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.06304911685,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6275912675644,260.6275912675644,-12.522408732435565,244.86126381827683,276.3939187174703,127638.77487802792,127671.33792068549,-32.563042657569895,0.0,nan,276.3939187174703,3.243918717470308,270.08738773726316,-3.0626122627368204,263.7808567572417,-9.369143242758298,257.47432577740193,-15.675674222598047,251.16779479773265,-21.982205202267323,244.86126381827683,-28.288736181723152,1.0,1.0,26381.15544483698,26381.15544483698,275.5822405047836,2.4322405047836355,275.5822405047836,275.5822405047836,77399.08335712407,77399.94569125643,-0.862334132369142,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5822405047836,2.4322405047836355,1.0,0.002,0.12933544904234268,0.0049083195348814815,0.00019977275002354799,0.0018002272496413201,0.09988637501177398,0.09988637501177398,0.0,-3.3513209568569735e-13,0.9999875758527254,0.9999875758527254,0.0,0.0927568026147561,1.1524384944767464e-06,0.0,0.0,0.0,1600111.5593322418,266.6277959397611,0.0,1.0,1284456.2226558654,2598.3375860683855,,,,,,,,,,,,,,,,,2.0,16544.420173045677,1554.5979104074145,0.3724121908207424,6.17534620354742,2.9361503458577545
