time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2652.0,-30.042422229643524,5.015052627153951,35.06430365550358,24.114905821066372,4.995506739785438,-26.538629332678756,-40.06161881899459,1.4917138450969067,-6.522222913127052,-6.522222913072825,40.128310198457754,42330.09626817213,25756.406835581995,25756.406835581995,68086.50310375412,77408.50102810423,77399.75748298033,25756.406835581995,103156.16431856233,103156.16431856233,103156.16431856233,130719.0691098785,126195.99255288087,4523.076556997628,0.0,91594.26884790832,56515.95693099081,38975.90212990834,27562.90479131618,66538.80692122452,20911.39376627141,1554.5961862982017,0.0,0.8784515777980951,2.726498034238534,0.0014947054983599872,1.0,1.0,-6.522222913127052,334098.1157739957,1560073.0370950762,4.669505643517022,1560073.0370950762,4.669505643517022,0.7586788810756854,0.0927577727762498,4.028046144702076,101325.0,128407.51614469767,1.2672836530441418,1.0,0.0,4.028046144706452,1.284762159344377,1.285060768887608,3.1352465632686566,0.0,16544.412044208544,0.0,0.0,22739.13097256309,2318.746052175115,19328.259404227472,1970.9339483133867,0.85,0.8499999154562611,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.048073029336,4632.441516551485,6.178006677880962,5.015052627153951,-3.7134465219801984,8.72849914913415,2.936159478297487,3.5,0.8389027080849962,0.6,0.0002324118872502426,1.0000348945943311,0.00023240377761470172,198.9572517620324,0.0,1.6190744261002075e-06,4.588456923567988,0.03904496216951514,7.830757986687471e-05,0.00015410430738336788,0.0006207392612375586,0.09275776989008427,0.09275776989008427,0.09275776989008427,0.09275663730026178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487993.05582504417,595.5693450219736,0.0,0.09275776989008427,0.0927577727762498,0.0927577727762498,0.3724115663603614,0.3724115663603614,0.5,10.001224679028965,-5.4228621593210846e-11,-5.4228621593210846e-11,-5.4228621593210846e-11,-5.4228621593210846e-11,-5.4228621593210846e-11,-5.4228621593210846e-11,27562.90479131618,20911.39376627141,0.7586788810756854,1.0232600531049787,0.6361715550188155,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517474471841236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.04786168076,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62740053822444,260.62740053822444,-12.522599461775542,244.86093843706607,276.39386263999313,127639.6507238914,127672.46929501781,-32.8185711264107,0.0,nan,276.39386263999313,3.2438626399931536,270.0872777990436,-3.0627222009563866,263.7806929582884,-9.36930704171158,257.4741081176872,-15.675891882312783,251.16752327726832,-21.98247672273166,244.86093843706607,-28.28906156293391,1.0,1.0,26381.15544483698,26381.15544483698,275.58219987801925,2.4321998780192757,275.58219987801925,275.58219987801925,77398.86659447032,77399.75748298033,-0.8908885100099724,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58219987801925,2.4321998780192757,1.0,0.002,0.1293365927782436,0.004908311273120884,0.00019977450890803017,0.0018002254844976604,0.09988725445401508,0.09988725445401508,0.0,-6.5943093000009334e-12,0.9999876696417692,0.9999876696417692,0.0,0.09275662903968278,1.1437365670207508e-06,0.0,0.0,0.0,1600111.537227387,266.6277770868729,0.0,1.0,1284456.2870069207,2598.337325637748,,,,,,,,,,,,,,,,,2.0,16544.412044208544,1554.5961862982017,0.3724115663603614,6.17534620354742,2.936159478297487
2653.0,-30.042756315462274,5.014999508165239,35.06429247705624,24.11482074474918,4.995465260935818,-26.538934157817042,-40.061908623296745,1.4916431059526194,-6.522232626416098,-6.522232626390519,40.12828482557411,42329.85325001537,25756.37504267429,25756.37504267429,68086.22829268966,77408.3235448472,77399.52228491195,25756.37504267429,103155.89732758624,103155.89732758624,103155.89732758624,130718.72379431782,126195.67253185756,4523.05126246025,0.0,91594.20961759733,56515.83187150622,38975.97527343456,27562.826466731578,66538.80174016613,20911.33621193361,1554.5928005594424,0.0,0.8784516216677773,2.726497047125969,0.0014947054983599872,1.0,1.0,-6.522232626416098,334097.9876536161,1560071.9401441005,4.66950415086469,1560071.9401441005,4.66950415086469,0.7586789488797043,0.09275758112230503,4.028046144702076,101325.0,128407.50406298545,1.2672835338069128,1.0,0.0,4.028046144702642,1.2847625070051016,1.2850611062096393,3.135245714861199,0.0,16544.40392727195,0.0,0.0,22739.116268086313,2318.7445527357777,19328.24484393469,1970.9324635767252,0.85,0.8499998247979988,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.055801796615,4632.441516551485,6.177987598912642,5.014999508165239,-3.7134618980791556,8.728461406244396,2.936168550275442,3.5,0.8389053000786977,0.6,0.00023240377761470172,1.0000347846038216,0.00023239569382256224,198.95752776051197,0.0,1.6134708000033274e-06,4.57257624720943,0.03904657564031514,7.8305010408967e-05,0.00015409876720573473,0.0006207169451464024,0.09275757658831839,0.09275757658831839,0.09275757658831839,0.09275640633686569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487993.10237135354,595.5693286383447,0.0,0.09275757658831839,0.09275758112230503,0.09275758112230503,0.37241094254830065,0.37241094254830065,0.5,10.001189574516431,-2.5579538487363607e-11,-2.5579538487363607e-11,-2.5579538487363607e-11,-2.5579538487363607e-11,-2.5579538487363607e-11,-2.5579538487363607e-11,27562.826466731578,20911.33621193361,0.7586789488797043,1.0232560026939803,0.6361679522771292,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517494556848136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.031981004395,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62721034470223,260.62721034470223,-12.522789655297743,244.86061413326345,276.39380655674853,127640.76289753955,127673.48927095208,-32.726373412519585,0.0,nan,276.39380655674853,3.2438065567485523,270.0871680716909,-3.0628319283090946,263.78052958682923,-9.369470413170745,257.4738911021064,-15.676108897893585,251.1672526175751,-21.98274738242489,244.86061413326345,-28.289385866736524,1.0,1.0,26381.15544483698,26381.15544483698,275.58216295450075,2.432162954500768,275.58216295450075,275.58216295450075,77398.69470761952,77399.52228491195,-0.8275772924243938,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58216295450075,2.432162954500768,1.0,0.002,0.12933777425496482,0.004908304537608433,0.00019977632983982617,0.001800223665868434,0.09988816491991308,0.09988816491991308,0.0,-4.291739706674402e-12,0.999987262751407,0.999987262751407,0.0,0.09275639964593539,1.1814763696368641e-06,0.0,0.0,0.0,1600111.525838635,266.6277673735839,0.0,1.0,1284456.3201615398,2598.337191460022,,,,,,,,,,,,,,,,,2.0,16544.40392727195,1554.5928005594424,0.37241094254830065,6.17534620354742,2.936168550275442
2654.0,-30.043089280099863,5.014946604197214,35.06428128606736,24.114735703356587,4.995423604720367,-26.539237991607664,-40.062198287900515,1.4915723186522885,-6.522244788448916,-6.522244788435228,40.128262099528186,42329.61443987712,25756.349134980006,25756.349134980006,68085.96357485713,77408.14666164335,77399.31767546805,25756.349134980006,103155.66681044805,103155.66681044805,103155.66681044805,130718.42881541437,126195.40286740495,4523.025948009431,0.0,91594.1504648841,56515.71047739301,38976.04443054565,27562.76200496632,66538.80643551197,20911.28848357023,1554.5901336856653,0.0,0.8784516422031566,2.726495811160344,0.0014947054983599872,1.0,1.0,-6.522244788448916,334097.8272338346,1560070.9576258124,4.669503452154811,1560070.9576258124,4.669503452154811,0.7586789915975181,0.09275739123689597,4.028046144702076,101325.0,128407.49676941722,1.267283461824991,1.0,0.0,4.028046144702025,1.2847628548379129,1.2850614437369958,3.1352448660342525,0.0,16544.39582034506,0.0,0.0,22739.101582873904,2318.7430552608594,19328.234826227308,1970.9314420548617,0.85,0.8499999331892905,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.063523317741,4632.441516551485,6.177969942392028,5.014946604197214,-3.7134790790489745,8.728425683246188,2.936177613759104,3.5,0.8389078896454583,0.6,0.00023239569382256224,1.000034667960533,0.00023238763741711992,198.95780283342202,0.0,1.6083312990002338e-06,4.5580109013666625,0.039048183971614144,7.830244226753975e-05,0.00015409325155502248,0.0006206947278508154,0.09275738740981948,0.09275738740981948,0.09275738740981948,0.092756207335472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487993.1631439006,595.5693077581786,0.0,0.09275738740981948,0.09275739123689597,0.09275739123689597,0.37241031440988304,0.37241031440988304,0.5,10.00115417407644,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,27562.76200496632,20911.28848357023,0.7586789915975181,1.0232519520897123,0.636164318350106,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451751457854455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.017415658556,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62702067537936,260.62702067537936,-12.522979324620621,244.86029090301207,276.3937504483448,127641.86934035526,127674.50551555047,-32.63617519522717,0.0,nan,276.3937504483448,3.2437504483448265,270.0870585389245,-3.062941461075468,263.7803666296998,-9.369633370300164,257.47367472059784,-15.676325279402135,251.16698281169693,-21.98301718830305,244.86029090301207,-28.289709096987906,1.0,1.0,26381.15544483698,26381.15544483698,275.5821271210709,2.4321271210709483,275.5821271210709,275.5821271210709,77398.51905424129,77399.31767546805,-0.7986212267569499,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5821271210709,2.4321271210709483,1.0,0.002,0.12933896537060946,0.004908297307653931,0.0001997781646544809,0.0018002218302008795,0.09988908232724045,0.09988908232724045,0.0,-5.144639488724456e-12,0.9999871587978407,0.9999871587978407,0.0,0.09275620012048333,1.1911164126399424e-06,0.0,0.0,0.0,1600111.5115787482,266.62775521155106,0.0,1.0,1284456.3616745214,2598.337023455795,,,,,,,,,,,,,,,,,2.0,16544.39582034506,1554.5901336856653,0.37241031440988304,6.17534620354742,2.936177613759104
2655.0,-30.04342106442805,5.014894036727319,35.06427015625582,24.11467235013845,4.995406170019921,-26.539538340973973,-40.062479849997885,1.4915234465606577,-6.522250166791537,-6.522250166755444,40.12824147622785,42329.347208977866,25756.308663692576,25756.308663692576,68085.65587267044,77407.95960016712,77399.16293945846,25756.308663692576,103155.47160315103,103155.47160315103,103155.47160315103,130718.17225591083,126195.17141759483,4523.000838315997,0.0,91594.09047213034,56515.56997553169,38976.13388510961,27562.7006527598,66538.8345378694,20911.24342484231,1554.5874504603185,0.0,0.8784516914967799,2.7264952645868332,0.0014947054983599872,1.0,1.0,-6.522250166791537,334097.75629237766,1560070.0660156494,4.669501774954727,1560070.0660156494,4.669501774954727,0.7586790455799732,0.09275720043199558,4.028046144702076,101325.0,128407.48101308278,1.2672833063220605,1.0,0.0,4.028046144699721,1.2847631000957909,1.2850616787007623,3.1352442675242993,0.0,16544.387724742974,0.0,0.0,22739.0866891136,2318.7415365199736,19328.225248269955,1970.9304653750216,0.85,0.8500000687153102,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.071224666503,4632.441516551485,6.177948822582875,5.014894036727319,-3.7134910587364574,8.728385095463777,2.9361866535756915,3.5,0.8389104724501976,0.6,0.00023238763741711992,1.0000345451597878,0.00023237960982636704,198.95807693190784,0.0,1.6028847255390182e-06,4.542575312177577,0.03904978685633968,7.82999460368673e-05,0.00015408769138025263,0.0006206723312102699,0.09275719685763151,0.09275719685763151,0.09275719685763151,0.09275603384846104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487993.231618468,595.5692844765014,0.0,0.09275719685763151,0.09275720043199558,0.09275720043199558,0.37240968128952306,0.37240968128952306,0.5,10.001119285216191,-3.609557097661309e-11,-3.609557097661309e-11,-3.609557097661309e-11,-3.609557097661309e-11,-3.609557097661309e-11,-3.609557097661309e-11,27562.7006527598,20911.24342484231,0.7586790455799732,1.0232468955241572,0.6361600335047477,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517534533101282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.00198006936,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62683374420124,260.62683374420124,-12.523166255798742,244.85996897519823,276.3936985138047,127643.2502062343,127675.41523225557,-32.16502602124761,0.0,nan,276.3936985138047,3.243698513804702,270.0869526057176,-3.063047394282364,263.780206697841,-9.369793302158996,257.47346079009986,-15.676539209900113,251.16671488254607,-21.983285117453903,244.85996897519823,-28.29003102480175,1.0,1.0,26381.15544483698,26381.15544483698,275.5821038412521,2.4321038412521148,275.5821038412521,275.5821038412521,77398.37600771878,77399.16293945846,-0.7869317396834958,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5821038412521,2.4321038412521148,1.0,0.002,0.1293401378581324,0.004908291402375036,0.00019977997348124158,0.0018002200252003869,0.09988998674062079,0.09988998674062079,0.0,-1.3183716271458756e-12,0.9999873595963366,0.9999873595963366,0.0,0.09275602794353942,1.1724884561514258e-06,0.0,0.0,0.0,1600111.5052726844,266.62774983320844,0.0,1.0,1284456.3800325524,2598.336949160303,,,,,,,,,,,,,,,,,2.0,16544.387724742974,1554.5874504603185,0.37240968128952306,6.17534620354742,2.9361866535756915
2656.0,-30.043751705254408,5.014841580887037,35.06425912057788,24.114574421569728,4.995349741903623,-26.539841560536672,-40.06276937490327,1.4914395992701324,-6.522267496590985,-6.522267496590428,40.12822193032113,42329.11799083319,25756.295218194075,25756.295218194075,68085.41320902726,77407.79037878607,77398.98567726261,25756.295218194075,103155.28089545669,103155.28089545669,103155.28089545669,130717.93450760255,126194.95819106392,4522.976316538631,0.0,91594.03205171479,56515.45124718797,38976.200893918685,27562.653612145867,66538.85450606456,20911.207939547417,1554.585732221194,0.0,0.8784516719375095,2.726493503448356,0.0014947054983599872,1.0,1.0,-6.522267496590985,334097.52770880156,1560069.2209854824,4.66950244045276,1560069.2209854824,4.66950244045276,0.7586790529607281,0.09275701624828502,4.028046144702076,101325.0,128407.4724389644,1.2672832217020913,1.0,0.0,4.02804614470255,1.284763508907051,1.2850620772929375,3.1352432698907653,0.0,16544.379641687592,0.0,0.0,22739.07218570092,2318.7400575834686,19328.210386461746,1970.928949892343,0.85,0.849999957281281,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.078937368027,4632.441516551485,6.177934168465093,5.014841580887037,-3.71351204596039,8.728353626847426,2.9361957067292686,3.5,0.8389130590655053,0.6,0.00023237960982636704,1.0000344261905174,0.0002323716101570449,198.9583500863704,0.0,1.5971540185909378e-06,4.526334488686718,0.03905138401035827,7.829737928745741e-05,0.00015408223053890962,0.0006206503346893514,0.09275701340711978,0.09275701340711978,0.09275701340711978,0.09275586934842325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487993.3025608693,595.569260445173,0.0,0.09275701340711978,0.09275701624828502,0.09275701624828502,0.3724090458976533,0.3724090458976533,0.5,10.00108496514317,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,27562.653612145867,20911.207939547417,0.7586790529607281,1.0232429415030244,0.636156397717595,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517554416974239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.98573924587,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62664561242076,260.62664561242076,-12.523354387579218,244.8596479560359,276.393643269405,127644.14597137747,127676.5175825947,-32.371611217236165,0.0,nan,276.393643269405,3.243643269405027,270.0868442063579,-3.0631557936420677,263.7800451435403,-9.369954856459685,257.4732460808483,-15.676753919151679,251.16644701833724,-21.98355298166274,244.8596479560359,-28.290352043964077,1.0,1.0,26381.15544483698,26381.15544483698,275.58206600385097,2.4320660038509914,275.58206600385097,275.58206600385097,77398.16150551231,77398.98567726261,-0.824171750296955,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58206600385097,2.4320660038509914,1.0,0.002,0.12934129275822748,0.004908283376222118,0.0001997817502349771,0.0018002182442623065,0.09989087511748855,0.09989087511748855,0.0,-5.50271633814603e-12,0.9999875491896771,0.9999875491896771,0.0,0.09275586134826959,1.1549000154219837e-06,0.0,0.0,0.0,1600111.4849536258,266.627732503409,0.0,1.0,1284456.4391847989,2598.3367097694945,,,,,,,,,,,,,,,,,2.0,16544.379641687592,1554.585732221194,0.3724090458976533,6.17534620354742,2.9361957067292686
2657.0,-30.044081293103655,5.0147893956673055,35.06424799717839,24.114491964597278,4.99531054083776,-26.540142109686126,-40.06305474378166,1.4913713598773812,-6.52227629716441,-6.522276297199319,40.128197341782254,42328.8759785426,25756.262947986,25756.262947986,68085.1389265286,77407.6140316325,77398.76250118004,25756.262947986,103155.02544916605,103155.02544916605,103155.02544916605,130717.60321620048,126194.65229700405,4522.950919196428,0.0,91593.97306170112,56515.32629902454,38976.27418075175,27562.577767034432,66538.85194778618,20911.152231627966,1554.582441705854,0.0,0.8784517177693844,2.7264926090916286,0.0014947054983599872,1.0,1.0,-6.52227629716441,334097.4116274962,1560068.15794699,4.669500881037645,1560068.15794699,4.669500881037645,0.758679119506676,0.09275682242105004,4.028046144702076,101325.0,128407.46102536528,1.267283109058626,1.0,0.0,4.028046144702184,1.2847638446476373,1.2850624028333262,3.135242450574112,0.0,16544.371570480893,0.0,0.0,22739.057540880192,2318.7385642273553,19328.20230405682,1970.9281257164089,0.85,0.8500001492721785,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.086604108847,4632.441516551485,6.1779150672000664,5.0147893956673055,-3.713526543753325,8.72831593942063,2.936204705945329,3.5,0.838915630270094,0.6,0.0002323716101570449,1.0000343166458938,0.00023236363621642226,198.95862237158886,0.0,1.5916010095660527e-06,4.510597261110194,0.039052975611367835,7.829484945894358e-05,0.00015407676069810133,0.0006206283019181714,0.09275681798730916,0.09275681798730916,0.09275681798730916,0.09275564742987465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487993.3529522341,595.569242849609,0.0,0.09275681798730916,0.09275682242105004,0.09275682242105004,0.3724084106368667,0.3724084106368667,0.5,10.001049849818534,3.490185918053612e-11,3.490185918053612e-11,3.490185918053612e-11,3.490185918053612e-11,3.490185918053612e-11,3.490185918053612e-11,27562.577767034432,20911.152231627966,0.758679119506676,1.0232388587040215,0.6361527850188724,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517574232368753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.9700020183,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62645816015515,260.62645816015515,-12.523541839844825,244.85932801881432,276.3935883020963,127645.26241862823,127677.51710701994,-32.25468839171518,0.0,nan,276.3935883020963,3.2435883020963274,270.08673624507156,-3.063263754928414,263.7798841882615,-9.370115811738458,257.47303213159097,-15.676967868409008,251.16618007509618,-21.9838199249038,244.85932801881432,-28.290671981185653,1.0,1.0,26381.15544483698,26381.15544483698,275.58203138387177,2.432031383871788,275.58203138387177,275.58203138387177,77397.9907459648,77398.76250118004,-0.7717552152462304,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58203138387177,2.432031383871788,1.0,0.002,0.12934247432734267,0.004908276803161645,0.00019978357168393997,0.0018002164239664705,0.09989178584196998,0.09989178584196998,0.0,-4.349589698832146e-12,0.9999872616397741,0.9999872616397741,0.0,0.09275564085123264,1.1815698174055815e-06,0.0,0.0,0.0,1600111.4746350194,266.62772370283557,0.0,1.0,1284456.469224019,2598.336588199937,,,,,,,,,,,,,,,,,2.0,16544.371570480893,1554.582441705854,0.3724084106368667,6.17534620354742,2.936204705945329
2658.0,-30.044409757913982,5.01473753893761,35.064236945524684,24.11442941464486,4.9952935899416575,-26.540439423118816,-40.06333585185928,1.4913232551745976,-6.522281508106005,-6.5222815080487555,40.1281771526661,42328.621135434725,25756.223354958245,25756.223354958245,68084.84449039298,77407.4283444684,77398.61268531099,25756.223354958245,103154.83604026923,103154.83604026923,103154.83604026923,130717.3540878917,126194.42813984613,4522.925948045568,0.0,91593.91329726811,56515.19705491526,38976.35138039206,27562.518047622463,66538.86942801453,20911.1083619545,1554.5798315611835,0.0,0.8784517663187594,2.7264920795307437,0.0014947054983599872,1.0,1.0,-6.522281508106005,334097.34289416426,1560067.2851088904,4.669499229160557,1560067.2851088904,4.669499229160557,0.7586791716861402,0.09275663020663807,4.028046144702076,101325.0,128407.44393280463,1.267282940368168,1.0,0.0,4.028046144702743,1.2847640861457639,1.285062634142407,3.1352418612400963,0.0,16544.36350934747,0.0,0.0,22739.042703802646,2318.7370512665025,19328.182971213348,1970.9261543150158,0.85,0.8499998536869408,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.094265908258,4632.441516551485,6.177894216874256,5.01473753893761,-3.7135382489373203,8.728275787874932,2.936213699372189,3.5,0.8389181998206254,0.6,0.00023236363621642226,1.0000341998054185,0.00023235568969704671,198.95889372967605,0.0,1.5864842411555011e-06,4.496096339434691,0.039054562095608994,7.829235747681258e-05,0.00015407127873960966,0.0006206062203364036,0.0927566266832891,0.0927566266832891,0.0927566266832891,0.09275547880371018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487993.42134014313,595.5692196174377,0.0,0.0927566266832891,0.09275663020663807,0.09275663020663807,0.3724077719655086,0.3724077719655086,0.5,10.001015414436225,-5.724132279283367e-11,-5.724132279283367e-11,-5.724132279283367e-11,-5.724132279283367e-11,-5.724132279283367e-11,-5.724132279283367e-11,27562.518047622463,20911.1083619545,0.7586791716861402,1.0232341648673633,0.63614878790852,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517593984709478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.95550109662,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6262733886941,260.6262733886941,-12.523726611305904,244.85900936305657,276.3935374149244,127646.62801925889,127678.42142587926,-31.79340662039129,0.0,nan,276.3935374149244,3.2435374149244467,270.0866318042057,-3.0633681957942827,263.7797261936458,-9.370273806354191,257.472820583272,-15.677179416727995,251.16591497305978,-21.984085026940193,244.85900936305657,-28.290990636943405,1.0,1.0,26381.15544483698,26381.15544483698,275.5820088407376,2.4320088407376375,275.5820088407376,275.5820088407376,77397.84793711055,77398.61268531099,-0.7647482004394988,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5820088407376,2.4320088407376375,1.0,0.002,0.12934363155364753,0.00490827099021564,0.00019978535700664353,0.0018002146415949714,0.09989267850332176,0.09989267850332176,0.0,-1.3983848801135679e-12,0.9999875240434892,0.9999875240434892,0.0,0.09275547297895353,1.1572276845437091e-06,0.0,0.0,0.0,1600111.4685252302,266.627718491894,0.0,1.0,1284456.4870106496,2598.336516216931,,,,,,,,,,,,,,,,,2.0,16544.36350934747,1554.5798315611835,0.3724077719655086,6.17534620354742,2.936213699372189
2659.0,-30.044737051058625,5.014685926919612,35.0642260703236,24.114357225503795,4.995265645107557,-26.540736781440817,-40.063620696868725,1.4912653754902045,-6.522290967139497,-6.522290967184844,40.128160133558204,42328.38702928198,25756.193878909144,25756.193878909144,68084.58090819113,77407.24809175424,77398.49296190187,25756.193878909144,103154.68684081102,103154.68684081102,103154.68684081102,130717.16174399984,126194.2597196457,4522.902024354134,0.0,91593.85403282651,56515.08360958824,38976.411581375854,27562.474903188828,66538.88648456469,20911.076183795318,1554.5781076564374,0.0,0.8784517797948718,2.726491118258535,0.0014947054983599872,1.0,1.0,-6.522290967139497,334097.2181276955,1560066.5493215614,4.669498770640129,1560066.5493215614,4.669498770640129,0.7586791918085709,0.09275644503217445,4.028046144702076,101325.0,128407.43819816702,1.2672828837716952,1.0,0.0,4.028046144703599,1.2847643733144487,1.2850629111678864,3.1352411604553447,0.0,16544.355459725997,0.0,0.0,22739.027990852624,2318.7355509631348,19328.17795768396,1970.9256430772957,0.85,0.8500001831854569,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.101938022951,4632.441516551485,6.177875777996233,5.014685926919612,-3.7135531020640715,8.728239028983683,2.936222704918176,3.5,0.8389207728337646,0.6,0.00023235568969704671,1.0000340779008778,0.00023234777177271108,198.95916412045256,0.0,1.5810307039603779e-06,4.480641015023711,0.039056143126312955,7.828983244212224e-05,0.0001540658572549245,0.0006205843823459189,0.09275644240746392,0.09275644240746392,0.09275644240746392,0.09275534466571558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487993.49780372326,595.5691939146604,0.0,0.09275644240746392,0.09275644503217445,0.09275644503217445,0.3724071329575066,0.3724071329575066,0.5,10.000982483633315,4.5361048250924796e-11,4.5361048250924796e-11,4.5361048250924796e-11,4.5361048250924796e-11,4.5361048250924796e-11,4.5361048250924796e-11,27562.474903188828,20911.076183795318,0.7586791918085709,1.0232299412462365,0.6361451065025122,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517613669797078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.940045772215,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62608991767263,260.62608991767263,-12.523910082327347,244.85869185820735,276.39348797772783,127647.83053866772,127679.4001784247,-31.56963975699164,0.0,nan,276.39348797772783,3.2434879777278525,270.08652875349253,-3.063471246507447,263.77956952939184,-9.370430470608142,257.4726103054755,-15.677389694524493,251.16565108174086,-21.984348918259116,244.85869185820735,-28.291308141792626,1.0,1.0,26381.15544483698,26381.15544483698,275.58198553073095,2.4319855307309695,275.58198553073095,275.58198553073095,77397.67345752251,77398.49296190187,-0.8195043793530203,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58198553073095,2.4319855307309695,1.0,0.002,0.12934473828667484,0.004908264607137279,0.00019978706259261332,0.001800212935159186,0.09989353129630665,0.09989353129630665,0.0,-2.248200757504204e-12,0.9999880683930905,0.9999880683930905,0.0,0.092755338298734,1.106733440445408e-06,0.0,0.0,0.0,1600111.4574345816,266.6277090328605,0.0,1.0,1284456.5192974063,2598.3363855515463,,,,,,,,,,,,,,,,,2.0,16544.355459725997,1554.5781076564374,0.3724071329575066,6.17534620354742,2.936222704918176
2660.0,-30.04506327489585,5.014634582018914,35.064215301554526,24.114283255208306,4.99523558014422,-26.5410333893963,-40.06390170017255,1.4912056946308276,-6.522299073242436,-6.522299073248431,40.128141457843064,42328.14136453311,25756.161887473314,25756.161887473314,68084.30325200643,77407.06930058305,77398.35192991552,25756.161887473314,103154.51381738883,103154.51381738883,103154.51381738883,130716.93690564897,126194.05842009923,4522.878485549737,0.0,91593.79493932848,56514.95734349579,38976.486217591875,27562.423088260148,66538.90930585202,20911.03785210988,1554.5759377842087,0.0,0.8784518069018993,2.7264902944778253,0.0014947054983599872,1.0,1.0,-6.522299073242436,334097.1112066713,1560065.7419135505,4.669497848332186,1560065.7419135505,4.669497848332186,0.758679227336027,0.09275625946890104,4.028046144702076,101325.0,128407.42639483523,1.2672827672818676,1.0,0.0,4.02804614470093,1.2847646688500591,1.2850631965989707,3.135240439252908,0.0,16544.34742262807,0.0,0.0,22739.013320340942,2318.7340549872733,19328.16576906811,1970.924400184376,0.85,0.8500001955572234,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.10959938835,4632.441516551485,6.1778567517754865,5.014634582018914,-3.7135668733632827,8.728201455382196,2.9362316978576426,3.5,0.8389233422450407,0.6,0.00023234777177271108,1.0000339666531792,0.0002323398799645886,198.95943362847422,0.0,1.5753436073874084e-06,4.464523783335915,0.039057718469920344,7.828734153635481e-05,0.00015406043023635628,0.0006205625220646981,0.09275625641228788,0.09275625641228788,0.09275625641228788,0.09275519003547505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487993.56172687386,595.5691722088121,0.0,0.09275625641228788,0.09275625946890104,0.09275625946890104,0.37240649938488035,0.37240649938488035,0.5,10.00095049232481,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,27562.423088260148,20911.03785210988,0.758679227336027,1.0232254174628992,0.6361411962731165,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517633284716787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.92392854053,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6259074151291,260.6259074151291,-12.524092584870857,244.85837546044016,276.3934393704032,127648.99287652597,127680.39587193914,-31.402995413172462,0.0,nan,276.3934393704032,3.243439370403223,270.0864265880838,-3.0635734119161953,263.77941380589033,-9.370586194109649,257.47240102389327,-15.677598976106708,251.16538824206413,-21.984611757935852,244.85837546044016,-28.29162453955982,1.0,1.0,26381.15544483698,26381.15544483698,275.5819611085952,2.4319611085952033,275.5819611085952,275.5819611085952,77397.49658977278,77398.35192991552,-0.8553401427343488,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5819611085952,2.4319611085952033,1.0,0.002,0.12934581375578208,0.004908258602166384,0.0001997887204435158,0.001800211276620303,0.0998943602217579,0.0998943602217579,0.0,-2.936181246054881e-12,0.999988405411783,0.999988405411783,0.0,0.09275518399826795,1.0754706330891468e-06,0.0,0.0,0.0,1600111.4479302336,266.62770092675754,0.0,1.0,1284456.5469661672,2598.3362735753194,,,,,,,,,,,,,,,,,2.0,16544.34742262807,1554.5759377842087,0.37240649938488035,6.17534620354742,2.9362316978576426
2661.0,-30.045388373820558,5.014583359759038,35.06420453296203,24.114183091465407,4.995175907122196,-26.54133194572705,-40.06418668488038,1.491119481496328,-6.522314859380515,-6.522314859385296,40.12811993298616,42327.917392548356,25756.1472760386,25756.1472760386,68084.06466858696,77406.90416178442,77398.14611739447,25756.1472760386,103154.29339343306,103154.29339343306,103154.29339343306,130716.6588553187,126193.80394176434,4522.8549135543535,0.0,91593.73704599559,56514.84031269469,38976.551925889886,27562.365461885638,66538.91738777552,20910.994853561773,1554.5736764257072,0.0,0.8784518032327636,2.7264886902160135,0.0014947054983599872,1.0,1.0,-6.522314859380515,334096.90298461606,1560064.8113301583,4.669497973173351,1560064.8113301583,4.669497973173351,0.7586792535088597,0.09275607526298094,4.028046144702076,101325.0,128407.41698557546,1.2672826744196937,1.0,0.0,4.028046144702116,1.2847650884492545,1.2850636061560168,3.135239415295783,0.0,16544.339396042164,0.0,0.0,22738.998947781438,2318.7325893940783,19328.14879682907,1970.9226694976442,0.85,0.8499999864204598,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.117256110169,4632.441516551485,6.17784190125402,5.014583359759038,-3.713586428106765,8.728169787865802,2.9362406853574647,3.5,0.8389259101021328,0.6,0.0002323398799645886,1.0000338496148304,0.00023233201561534723,198.95970220779662,0.0,1.5701496743509393e-06,4.449804177110562,0.03905928861959469,7.82848154129464e-05,0.0001540550645516422,0.0006205409088390718,0.0927560718514163,0.0927560718514163,0.0927560718514163,0.09275500014513656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487993.6126410834,595.5691545936874,0.0,0.0927560718514163,0.09275607526298094,0.09275607526298094,0.3724058736138532,0.3724058736138532,0.5,10.000918341534721,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,27562.365461885638,20910.994853561773,0.7586792535088597,1.023221707558099,0.636137752976498,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451765283560249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.909208934296,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62572311560274,260.62572311560274,-12.524276884397239,244.85805989360313,276.3933863381829,127649.80531808622,127681.5175187202,-31.712200634006784,0.0,nan,276.3933863381829,3.2433863381829156,270.0863210489498,-3.0636789510501785,263.7792557598265,-9.370744240173451,257.472190470904,-15.677809529095953,251.1651251821496,-21.98487481785037,244.85805989360313,-28.29194010639685,1.0,1.0,26381.15544483698,26381.15544483698,275.5819215118885,2.431921511888504,275.5819215118885,275.5819215118885,77397.28038889974,77398.14611739447,-0.8657284947257722,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5819215118885,2.431921511888504,1.0,0.002,0.12934689633039048,0.00490825116193268,0.0001997903861160181,0.001800209606991718,0.09989519305800905,0.09989519305800905,0.0,-6.892263669511234e-12,0.9999883287925356,0.9999883287925356,0.0,0.09275499268758296,1.0825753979749587e-06,0.0,0.0,0.0,1600111.4294210963,266.62768514061946,0.0,1.0,1284456.600849376,2598.3360555085223,,,,,,,,,,,,,,,,,2.0,16544.339396042164,1554.5736764257072,0.3724058736138532,6.17534620354742,2.9362406853574647
2662.0,-30.045712443516642,5.014532395118518,35.06419363744516,24.11410059956836,4.995135972255265,-26.541627601932312,-40.06446747863663,1.4910511332231802,-6.522323299952632,-6.5223232999111325,40.12809474333779,42327.6803848625,25756.11649153806,25756.11649153806,68083.79687640056,77406.73077152706,77397.91114960342,25756.11649153806,103154.02764114148,103154.02764114148,103154.02764114148,130716.31393349868,126193.48348664463,4522.830446854047,0.0,91593.67848630459,56514.71784811327,38976.62293132368,27562.2862923572,66538.90922368088,20910.936782689605,1554.5702174841865,0.0,0.878451853301443,2.7264878324455593,0.0014947054983599872,1.0,1.0,-6.522323299952632,334096.79165196366,1560063.7223050506,4.669496269602628,1560063.7223050506,4.669496269602628,0.7586793258325613,0.09275588380832911,4.028046144702076,101325.0,128407.40573900462,1.2672825634246694,1.0,0.0,4.0280461447035405,1.284765424420538,1.2850639321009938,3.1352385954181696,0.0,16544.331381117874,0.0,0.0,22738.984409792327,2318.7311069317584,19328.140828704083,1970.9218569750205,0.85,0.8500001794442765,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.124871437469,4632.441516551485,6.177823232878518,5.014532395118518,-3.7136003891598923,8.728132784278412,2.9362496242791005,3.5,0.838928464079743,0.6,0.00023233201561534723,1.0000337425384822,0.00023232417640788443,198.9599699374624,0.0,1.564688583122982e-06,4.434327444570531,0.039060853308177816,7.828232651211501e-05,0.00015404968910323223,0.0006205192562848279,0.09275587924778865,0.09275587924778865,0.09275587924778865,0.09275476986981764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487993.6512791326,595.5691407909136,0.0,0.09275587924778865,0.09275588380832911,0.09275588380832911,0.3724052531399809,0.3724052531399809,0.5,10.000885061143759,-4.149569576838985e-11,-4.149569576838985e-11,-4.149569576838985e-11,-4.149569576838985e-11,-4.149569576838985e-11,-4.149569576838985e-11,27562.2862923572,20910.936782689605,0.7586793258325613,1.0232178085084969,0.6361342690871505,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517672319121215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.89373220176,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62553923375145,260.62553923375145,-12.524460766248524,244.8577453638367,276.39333310424007,127650.87646074557,127682.51679140006,-31.6403306545175,0.0,nan,276.39333310424007,3.2433331042400937,270.0862155558375,-3.0637844441624793,263.7790980075723,-9.370901992427662,257.4719804594721,-15.678019540527885,251.16486291154987,-21.985137088450102,244.8577453638367,-28.29225463616328,1.0,1.0,26381.15544483698,26381.15544483698,275.58188588780274,2.431885887802764,275.58188588780274,275.58188588780274,77397.11308895666,77397.91114960342,-0.7980606467608595,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58188588780274,2.431885887802764,1.0,0.002,0.12934801653155883,0.004908244915873944,0.00019979211292298876,0.0018002078824683092,0.09989605646149438,0.09989605646149438,0.0,-4.6087018749918496e-12,0.9999879231121113,0.9999879231121113,0.0,0.09275476360591933,1.1202024097736753e-06,0.0,0.0,0.0,1600111.419524583,266.62767670004735,0.0,1.0,1284456.629659787,2598.3359389120355,,,,,,,,,,,,,,,,,2.0,16544.331381117874,1554.5702174841865,0.3724052531399809,6.17534620354742,2.9362496242791005
2663.0,-30.046035413068992,5.014481742215657,35.064182791304084,24.114038224238925,4.995118475849859,-26.541920024194877,-40.064744046516694,1.4910030869636521,-6.522328402217909,-6.522328402104798,40.12807436316181,42327.43044927779,25756.07889466424,25756.07889466424,68083.50934394203,77406.5479471067,77397.75482594922,25756.07889466424,103153.83372061346,103153.83372061346,103153.83372061346,130716.058953187,126193.25256244313,4522.8063907438745,0.0,91593.61914291886,56514.59107576721,38976.697852390724,27562.225232573546,66538.92308496428,20910.891963707443,1554.5675391944549,0.0,0.8784519031661946,2.72648731392957,0.0014947054983599872,1.0,1.0,-6.522328402217909,334096.72435218695,1560062.8412097937,4.669494572970606,1560062.8412097937,4.669494572970606,0.7586793804657893,0.09275569569588796,4.028046144702076,101325.0,128407.38859076786,1.2672823941847309,1.0,0.0,4.02804614470041,1.2847656653676112,1.2850641630319806,3.135238007430349,0.0,16544.323375975837,0.0,0.0,22738.96967724369,2318.729604629888,19328.125935196327,1970.9203382598878,0.85,0.8500000751810313,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.132480233769,4632.441516551485,6.177802940246231,5.014481742215657,-3.7136117529125063,8.728093495128164,2.9362585555454754,3.5,0.8389310158701359,0.6,0.00023232417640788443,1.0000336280773536,0.00023231636405522348,198.96023675887884,0.0,1.5596884811323744e-06,4.420157155529149,0.03906241299665895,7.827987514013525e-05,0.00015404430126774918,0.0006204975538348822,0.09275569217961763,0.09275569217961763,0.09275569217961763,0.09275459769269265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487993.7110174748,595.569120362297,0.0,0.09275569217961763,0.09275569569588796,0.09275569569588796,0.372404632068473,0.372404632068473,0.5,10.00085222821237,-1.1311840353300795e-10,-1.1311840353300795e-10,-1.1311840353300795e-10,-1.1311840353300795e-10,-1.1311840353300795e-10,-1.1311840353300795e-10,27562.225232573546,20910.891963707443,0.7586793804657893,1.0232132740862887,0.6361303803373768,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517691741006904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.87956191272,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62535783350785,260.62535783350785,-12.524642166492129,244.85743207658402,276.39328359100483,127652.20291569443,127683.41623846802,-31.213322773610216,0.0,nan,276.39328359100483,3.243283591004854,270.08611328780626,-3.063886712193721,263.77894298472864,-9.371057015271333,257.4717726818233,-15.678227318176653,251.16460237910002,-21.98539762089996,244.85743207658402,-28.29256792341596,1.0,1.0,26381.15544483698,26381.15544483698,275.58186270043495,2.4318627004349764,275.58186270043495,275.58186270043495,77396.97320310368,77397.75482594922,-0.7816228455340024,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58186270043495,2.4318627004349764,1.0,0.002,0.12934912008908406,0.004908239350277595,0.0001997938153927733,0.0018002061835204668,0.09989690769638665,0.09989690769638665,0.0,-1.0867600222508322e-12,0.9999881025280257,0.9999881025280257,0.0,0.09275459213759796,1.1035582899962936e-06,0.0,0.0,0.0,1600111.413542211,266.62767159778207,0.0,1.0,1284456.6470754729,2598.335868430299,,,,,,,,,,,,,,,,,2.0,16544.323375975837,1554.5675391944549,0.372404632068473,6.17534620354742,2.9362585555454754
2664.0,-30.04635716435567,5.01443118777439,35.0641720228038,24.113942181598418,4.995063000702927,-26.54221514783597,-40.06502473549915,1.4909209862088308,-6.522344908610023,-6.522344908616812,40.128054909224154,42327.20306626462,25756.067042708302,25756.067042708302,68083.27010897292,77406.38253352784,77397.57552730449,25756.067042708302,103153.6425700128,103153.6425700128,103153.6425700128,130715.81983861988,126193.03692122771,4522.782917392167,0.0,91593.56132302643,56514.470954598306,38976.76707603125,27562.177268607076,66538.94434463832,20910.855878766306,1554.5657545550941,0.0,0.8784518877186941,2.7264856364736065,0.0014947054983599872,1.0,1.0,-6.522344908610023,334096.5066300498,1560062.0001573064,4.669495098566796,1560062.0001573064,4.669495098566796,0.7586793915074144,0.09275551533924345,4.028046144702076,101325.0,128407.37717716875,1.2672822815412657,1.0,0.0,4.028046144701951,1.2847660655657083,1.28506455328549,3.135237030819651,0.0,16544.31538207102,0.0,0.0,22738.955322916467,2318.7281408958684,19328.109325603622,1970.9186445527905,0.85,0.849999881310494,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.140096773165,4632.441516551485,6.177788811328985,5.01443118777439,-3.713631715678153,8.728062903452543,2.9362674959116433,3.5,0.8389335702604696,0.6,0.00023231636405522348,1.0000335013160533,0.0002323085814120157,198.9605025744528,0.0,1.5543475350652993e-06,4.405020914375058,0.03906396734419401,7.827738731313916e-05,0.00015403897674208433,0.0006204761063998055,0.0927555125090487,0.0927555125090487,0.0927555125090487,0.09275443251290659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487993.7731284745,595.5690992075555,0.0,0.0927555125090487,0.09275551533924345,0.09275551533924345,0.3724040119960003,0.3724040119960003,0.5,10.00081983219618,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,27562.177268607076,20910.855878766306,0.7586793915074144,1.0232093517494922,0.6361267597969538,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517711097009036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.86442567156,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62517512181006,260.62517512181006,-12.524824878189918,244.85711967110825,276.39323057309394,127653.06022803199,127684.4992099247,-31.438981892733857,0.0,nan,276.39323057309394,3.2432305730939675,270.0860083923587,-3.0639916076412987,263.77878621179116,-9.37121378820882,257.4715640313721,-15.678435968627866,251.1643418511362,-21.98565814886379,244.85711967110825,-28.292880328891727,1.0,1.0,26381.15544483698,26381.15544483698,275.58182545075886,2.431825450758879,275.58182545075886,275.58182545075886,77396.76333498012,77397.57552730449,-0.8121923243743367,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58182545075886,2.431825450758879,1.0,0.002,0.12935021042632852,0.0049082317484185935,0.00019979549275949072,0.0018002045029349158,0.09989774637974536,0.09989774637974536,0.0,-4.305593642034422e-12,0.9999882450557536,0.9999882450557536,0.0,0.09275442500333209,1.0903359113620374e-06,0.0,0.0,0.0,1600111.3941885754,266.62765509138995,0.0,1.0,1284456.7034171307,2598.335640414138,,,,,,,,,,,,,,,,,2.0,16544.31538207102,1554.5657545550941,0.3724040119960003,6.17534620354742,2.9362674959116433
