time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2665.0,-30.046677968501832,5.014380624740201,35.06416099584334,24.113812820892804,4.994969956149932,-26.54251317601906,-40.06530965035779,1.4908051806286207,-6.522367568939444,-6.522367568939653,40.12802594624633,42326.99718171778,25756.068516981773,25756.068516981773,68083.06569869956,77406.23429281605,77397.24286494042,25756.068516981773,103153.31138192219,103153.31138192219,103153.31138192219,130715.40528711086,126192.64749928653,4522.757787824328,0.0,91593.50503029539,56514.356813511244,38976.831351982386,27562.093905188663,66538.92525717105,20910.793895748062,1554.562438438262,0.0,0.8784518750926351,2.7264833336273533,0.0014947054983599872,1.0,1.0,-6.522367568939444,334096.2077366043,1560060.748002745,4.66949552816436,1560060.748002745,4.66949552816436,0.7586794373344592,0.09275532683003734,4.028046144702076,101325.0,128407.37522850547,1.2672822623094544,1.0,0.0,4.028046144704298,1.2847666233734745,1.2850651012234502,3.135235669592224,0.0,16544.307401806473,0.0,0.0,22738.941347721295,2318.7267158225586,19328.10412833756,1970.9181145791438,0.85,0.8500001751521498,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.147666686841,4632.441516551485,6.1777779479443895,5.014380624740201,-3.713656365773838,8.728036990514038,2.936276381558887,3.5,0.8389361090168249,0.6,0.0002323085814120157,1.000033402784373,0.0002323008219177515,198.96076760816845,0.0,1.5484386039785135e-06,4.3882750036751075,0.03906551578279799,7.827486210574654e-05,0.00015403371930626915,0.0006204549292057391,0.09275532172504258,0.09275532172504258,0.09275532172504258,0.09275415497878252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487993.8018148736,595.569088455847,0.0,0.09275532172504258,0.09275532683003734,0.09275532683003734,0.37240339416188306,0.37240339416188306,0.5,10.000784831189662,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,27562.093905188663,20910.793895748062,0.7586794373344592,1.0232065732285343,0.6361238480802799,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517730380047884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.84767976086,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6249880078228,260.6249880078228,-12.525011992177156,244.85680780913995,276.39316820707296,127653.51129097719,127685.70777088686,-32.196479909684605,0.0,nan,276.39316820707296,3.2431682070729835,270.08589612716486,-3.064103872835119,263.778624047395,-9.371375952604978,257.4713519677983,-15.678648032201693,251.1640798883659,-21.985920111634073,244.85680780913995,-28.293192190860026,1.0,1.0,26381.15544483698,26381.15544483698,275.5817643045343,2.4317643045343402,275.5817643045343,275.5817643045343,77396.51983568912,77397.24286494042,-0.723029251297703,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5817643045343,2.4317643045343402,1.0,0.002,0.12935139139904864,0.0049082226239343975,0.0001997973075954476,0.0018002026768133728,0.0998986537977238,0.0998986537977238,0.0,-1.5591179822888046e-11,0.9999872678776637,0.9999872678776637,0.0,0.0927541458578688,1.180972168545662e-06,0.0,0.0,0.0,1600111.3676194814,266.62763243106053,0.0,1.0,1284456.7807641642,2598.33532738873,,,,,,,,,,,,,,,,,2.0,16544.307401806473,1554.562438438262,0.37240339416188306,6.17534620354742,2.936276381558887
2666.0,-30.0469977996626,5.014330540030234,35.06414975015255,24.113767279218905,4.994971007651356,-26.542800918915187,-40.0655817129649,1.490774128104606,-6.522363556339656,-6.522363556356108,40.127997569365256,42326.74217236788,25756.010887445707,25756.010887445707,68082.75305981358,77406.04470669052,77397.00317636221,25756.010887445707,103153.01406380792,103153.01406380792,103153.01406380792,130715.00590346986,126192.27479265456,4522.731110815309,0.0,91593.4452196425,56514.231243700255,38976.9044177136,27561.99183966194,66538.89625737554,20910.720076832768,1554.55759886862,0.0,0.8784520047565038,2.7264837414059566,0.0014947054983599872,1.0,1.0,-6.522363556339656,334096.2606634329,1560059.521188229,4.669491116393626,1560059.521188229,4.669491116393626,0.7586795685332896,0.09275512173736179,4.028046144702076,101325.0,128407.35763485997,1.2672820886736735,1.0,0.0,4.028046144703892,1.2847667846598414,1.2850652525776278,3.135235276002682,0.0,16544.299429791266,0.0,0.0,22738.926499169233,2318.725201691631,19328.09012988889,1970.9166871346372,0.85,0.8500001145874253,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.155162602057,4632.441516551485,6.177753017801055,5.014330540030234,-3.713660767232681,8.727991307262915,2.936285180356531,3.5,0.8389386229590088,0.6,0.0002323008219177515,1.0000333015608576,0.0002322930861954048,198.96103183866848,0.0,1.543834935055176e-06,4.375228205946369,0.039067059617733046,7.827245087846869e-05,0.0001540283710392828,0.000620433386139524,0.09275511608537752,0.09275511608537752,0.09275511608537752,0.09275389378556263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487993.8413639814,595.5690742002437,0.0,0.09275511608537752,0.09275512173736179,0.09275512173736179,0.37240276736514594,0.37240276736514594,0.5,10.000748164921161,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,27561.99183966194,20910.720076832768,0.7586795685332896,1.0232023205865381,0.636120292838133,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517749606371884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.83463296313,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62480593459003,260.62480593459003,-12.525194065409949,244.85649741534363,276.393114454407,127655.11406242142,127686.44318652074,-31.329124099349496,0.0,nan,276.393114454407,3.2431144544070207,270.08579104625835,-3.064208953741627,263.7784676382792,-9.371532361720767,257.47114423045264,-15.67885576954734,251.1638208227992,-21.986179177200768,244.85649741534363,-28.293502584656352,1.0,1.0,26381.15544483698,26381.15544483698,275.5817405874074,2.4317405874074325,275.5817405874074,275.5817405874074,77396.44193050503,77397.00317636221,-0.5612458571849857,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5817405874074,2.4317405874074325,1.0,0.002,0.12935262375231948,0.0049082182210671834,0.0001997992127469719,0.0018002007927195008,0.09989960637348595,0.09989960637348595,0.0,5.466472760562446e-12,0.9999867138877724,0.9999867138877724,0.0,0.0927538893824047,1.2323549570888966e-06,0.0,0.0,0.0,1600111.372324229,266.6276364436603,0.0,1.0,1284456.7670678669,2598.335382817995,,,,,,,,,,,,,,,,,2.0,16544.299429791266,1554.55759886862,0.37240276736514594,6.17534620354742,2.936285180356531
2667.0,-30.04731645001882,5.014280679752771,35.06413880243196,24.113707278762035,4.994955574533709,-26.543089247569227,-40.0658538454212,1.490728372085342,-6.522372693068007,-6.522372693064873,40.12798364378745,42326.49258979818,25755.98354532514,25755.98354532514,68082.47613512332,77405.8630185836,77396.92699825928,25755.98354532514,103152.91054358442,103152.91054358442,103152.91054358442,130714.87299223685,126192.1662527999,4522.706739436948,0.0,91593.38609641342,56514.10389151671,38976.980227663014,27561.962448652426,66538.94267631543,20910.697812226965,1554.5565233748218,0.0,0.8784520082137003,2.7264828128902256,0.0014947054983599872,1.0,1.0,-6.522372693068007,334096.140148544,1560058.9191453068,4.6694909987636555,1560058.9191453068,4.6694909987636555,0.7586795697578981,0.09275493764296047,4.028046144702076,101325.0,128407.34566449991,1.267281970535405,1.0,0.0,4.028046144704256,1.2847670146799806,1.2850654727120854,3.1352347146812543,0.0,16544.291466574727,0.0,0.0,22738.91182127654,2318.723704963116,19328.077431364232,1970.9153922454898,0.85,0.8500001048106081,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.162709643075,4632.441516551485,6.1777352766186775,5.014280679752771,-3.713675029645589,8.72795570939836,2.936294039176924,3.5,0.8389411540505497,0.6,0.0002322930861954048,1.000033178697489,0.00023228537926907493,198.9612950942554,0.0,1.5391073001184874e-06,4.361830088535793,0.03906859872503316,7.827003910082984e-05,0.00015402304709457497,0.000620411941044569,0.09275493570639337,0.09275493570639337,0.09275493570639337,0.09275379839270807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487993.93851589644,595.5690419213068,0.0,0.09275493570639337,0.09275493764296047,0.09275493764296047,0.3724021263880624,0.3724021263880624,0.5,10.00071404587955,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,27561.962448652426,20910.697812226965,0.7586795697578981,1.0231974449356152,0.6361160981426943,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517768774431676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.821234845724,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62462659434755,260.62462659434755,-12.52537340565243,244.85618827686176,276.39306491239864,127656.45392615722,127687.3127865941,-30.858860436867516,0.0,nan,276.39306491239864,3.2430649123986655,270.0856895849628,-3.0643104150371983,263.77831425768557,-9.371685742314412,257.47093893055677,-15.679061069443208,251.1635636036197,-21.98643639638027,244.85618827686176,-28.29381172313822,1.0,1.0,26381.15544483698,26381.15544483698,275.58172263760974,2.4317226376097665,275.58172263760974,275.58172263760974,77396.29182592983,77396.92699825928,-0.6351723294501426,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58172263760974,2.4317226376097665,1.0,0.002,0.1293537695173703,0.004908211714670122,0.00019980097875394695,0.0018001990194157194,0.09990048937697348,0.09990048937697348,0.0,-1.830333627717007e-12,0.9999876473822816,0.9999876473822816,0.0,0.09275379187667428,1.1457662861947108e-06,0.0,0.0,0.0,1600111.3616114715,266.62762730693197,0.0,1.0,1284456.7982544699,2598.335256605028,,,,,,,,,,,,,,,,,2.0,16544.291466574727,1554.5565233748218,0.3724021263880624,6.17534620354742,2.936294039176924
2668.0,-30.047633957660675,5.014231080940374,35.06412805095887,24.113639525044732,4.994931355417296,-26.54337742634731,-40.06612590802831,1.4906748241005412,-6.522379852441134,-6.522379852370142,40.12796741559845,42326.24781426723,25755.952258627443,25755.952258627443,68082.20007289467,77405.68578189232,77396.82100301687,25755.952258627443,103152.77326164431,103152.77326164431,103152.77326164431,130714.69347803933,126192.01035657617,4522.683121463169,0.0,91593.32740082212,56513.9773380069,38977.055625350244,27561.92021639503,66538.97584174527,20910.666447610634,1554.554785066679,0.0,0.8784520311418724,2.726482085322416,0.0014947054983599872,1.0,1.0,-6.522379852441134,334096.0457152996,1560058.2175539555,4.669490218640185,1560058.2175539555,4.669490218640185,0.7586795942893725,0.09275475323960929,4.028046144702076,101325.0,128407.3285719393,1.2672818018449474,1.0,0.0,4.028046144701571,1.2847672810914972,1.2850657292833685,3.1352340645536807,0.0,16544.283516352603,0.0,0.0,22738.89724954891,2318.7222190604243,19328.063579251997,1970.913979723147,0.85,0.850000040333329,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.170243239563,4632.441516551485,6.177716609292102,5.014231080940374,-3.713687740986636,8.727918821927009,2.9363028822266064,3.5,0.8389436806361733,0.6,0.00023228537926907493,1.0000330597993148,0.00023227770021492052,198.96155740639117,0.0,1.5333800437864607e-06,4.34559904409083,0.03907013210507695,7.826762801090722e-05,0.0001540177512581677,0.0006203906091711458,0.09275475069544571,0.09275475069544571,0.09275475069544571,0.09275367234463774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.0160036231,595.569015924302,0.0,0.09275475069544571,0.09275475323960929,0.09275475323960929,0.37240148393066613,0.37240148393066613,0.5,10.000681695973151,-7.099743015714921e-11,-7.099743015714921e-11,-7.099743015714921e-11,-7.099743015714921e-11,-7.099743015714921e-11,-7.099743015714921e-11,27561.92021639503,20910.666447610634,0.7586795942893725,1.0231927860569987,0.6361121024004786,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517787871771788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.80500380128,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6244487953557,260.6244487953557,-12.525551204644273,244.8558802829738,276.3930173082965,127657.65508422948,127688.24874442487,-30.593660195393717,0.0,nan,276.3930173082965,3.243017308296544,270.08558990291357,-3.0644100970864088,263.7781624976689,-9.371837502331061,257.47073509258917,-15.679264907410811,251.16330768769188,-21.986692312308094,244.8558802829738,-28.294119717026177,1.0,1.0,26381.15544483698,26381.15544483698,275.5817032156535,2.4317032156534992,275.5817032156535,275.5817032156535,77396.11930025289,77396.82100301687,-0.7017027639813023,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5817032156535,2.4317032156534992,1.0,0.002,0.12935485629863658,0.004908205836304261,0.00019980265446596963,0.0018001973437769942,0.09990132723298481,0.09990132723298481,0.0,-1.7570363566865588e-12,0.9999882832698377,0.9999882832698377,0.0,0.09275366645719431,1.086782414980564e-06,0.0,0.0,0.0,1600111.3532171496,266.62762014755884,0.0,1.0,1284456.8226917258,2598.3351577068547,,,,,,,,,,,,,,,,,2.0,16544.283516352603,1554.554785066679,0.37240148393066613,6.17534620354742,2.9363028822266064
2669.0,-30.04795034931022,5.01418162592769,35.06411735493168,24.11354655576872,4.994878646779439,-26.543667449680022,-40.06640202188862,1.4905957491928479,-6.522393223891015,-6.522393223904493,40.127947521321694,42326.024626736384,25755.9351312194,25755.9351312194,68081.95975795579,77405.52171036131,77396.64243748348,25755.9351312194,103152.57756870288,103152.57756870288,103152.57756870288,130714.44490407834,126191.78528299484,4522.659621083498,0.0,91593.26987648246,56513.860394321535,38977.12164684547,27561.86733537546,66538.98898222094,20910.62702447759,1554.5526899365595,0.0,0.8784520343547153,2.7264807264558213,0.0014947054983599872,1.0,1.0,-6.522393223891015,334095.8693438637,1560057.357467265,4.66949010932427,1560057.357467265,4.66949010932427,0.7586796195640544,0.09275456781601961,4.028046144702076,101325.0,128407.32116701886,1.2672817287640648,1.0,0.0,4.028046144702789,1.284767666860401,1.2850661052755712,3.1352331231571626,0.0,16544.27557840118,0.0,0.0,22738.882968595415,2318.720762808443,19328.048426332683,1970.912434555397,0.85,0.84999990778028,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.177773227465,4632.441516551485,6.177701343562782,5.01418162592769,-3.7137051194526665,8.727886745380356,2.9363117210511214,3.5,0.8389462060146061,0.6,0.00023227770021492052,1.0000329436826498,0.00023227004838415752,198.96181879714584,0.0,1.527836573968813e-06,4.329888850627616,0.03907165994165092,7.826518108792764e-05,0.0001540125191269929,0.0006203695339053384,0.09275456466983092,0.09275456466983092,0.09275456466983092,0.09275350144841303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.0735694353,595.5689962260792,0.0,0.09275456466983092,0.09275456781601961,0.09275456781601961,0.3724008470574661,0.3724008470574661,0.5,10.000649801043334,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,27561.86733537546,20910.62702447759,0.7586796195640544,1.0231889723504384,0.6361086225407753,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517806900674526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.78929360781,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6242697688806,260.6242697688806,-12.525730231119383,244.85557315934034,276.39296637896973,127658.5101728674,127689.31504414257,-30.804871275179316,0.0,nan,276.39296637896973,3.2429663789697543,270.085487734737,-3.0645122652629766,263.7780090906313,-9.371990909368662,257.4705304466865,-15.679469553313481,251.1630518029187,-21.98694819708129,244.85557315934034,-28.29442684065964,1.0,1.0,26381.15544483698,26381.15544483698,275.5816691857691,2.431669185769124,275.5816691857691,275.5816691857691,77395.90890944086,77396.64243748348,-0.7335280426195823,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5816691857691,2.431669185769124,1.0,0.002,0.1293559296015144,0.004908198877063338,0.00019980430680813352,0.001800195688524933,0.09990215340406676,0.09990215340406676,0.0,-4.666933506314308e-12,0.9999884285687283,0.9999884285687283,0.0,0.09275349451291298,1.0733031066219558e-06,0.0,0.0,0.0,1600111.3375392028,266.62760677610896,0.0,1.0,1284456.8683327977,2598.334972996319,,,,,,,,,,,,,,,,,2.0,16544.27557840118,1554.5526899365595,0.3724008470574661,6.17534620354742,2.9363117210511214
2670.0,-30.04826570961979,5.014132536698918,35.064106645802084,24.113487812597327,4.994864174107331,-26.54395272124322,-40.06667366540057,1.490551185771068,-6.52239438281191,-6.522394382825964,40.12792575403466,42325.787288399966,25755.891272786386,25755.891272786386,68081.67856118636,77405.34119019947,77396.47422297034,25755.891272786386,103152.36549575673,103152.36549575673,103152.36549575673,130714.16185954915,126191.52605584855,4522.635803700592,0.0,91593.21098347982,56513.74438686371,38977.18510735123,27561.79636379242,66538.98147114365,20910.575324460253,1554.5494435125518,0.0,0.8784521108607329,2.7264806086810545,0.0014947054983599872,1.0,1.0,-6.52239438281191,334095.8540575188,1560056.4164056743,4.6694875062325405,1560056.4164056743,4.6694875062325405,0.7586796973774252,0.09275437521721931,4.028046144702076,101325.0,128407.30724799553,1.267281591393985,1.0,0.0,4.028046144699425,1.2847678911286367,1.2850663197645638,3.1352325758729367,0.0,16544.26765222321,0.0,0.0,22738.86834785858,2318.719271908203,19328.034532100693,1970.9110177380344,0.85,0.849999843282478,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.185269738518,4632.441516551485,6.177679715922467,5.014132536698918,-3.713713190810816,8.727845727509735,2.936320520590529,3.5,0.8389487201687226,0.6,0.00023227004838415752,1.000032836379545,0.00023226242172712363,198.9620793364499,0.0,1.522422165735525e-06,4.314544417694478,0.039073182363816655,7.826277385022333e-05,0.0001540072745339342,0.0006203484084424878,0.09275437121388588,0.09275437121388588,0.09275437121388588,0.09275331181962311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.1215249296,595.5689795612532,0.0,0.09275437121388588,0.09275437521721931,0.09275437521721931,0.3724002161677682,0.3724002161677682,0.5,10.000618020785305,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,27561.79636379242,20910.575324460253,0.7586796973774252,1.0231848618048316,0.6361051274395542,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517825862740878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.77394917488,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6240933078589,260.6240933078589,-12.525906692141064,244.85526727346615,276.3929193427917,127659.82713396914,127690.19057166272,-30.363437693575396,0.0,nan,276.3929193427917,3.2429193427917085,270.08538892863504,-3.0646110713649364,263.777858514579,-9.372141485420968,257.47032810069527,-15.679671899304708,251.1627976869862,-21.987202313013768,244.85526727346615,-28.294732726533823,1.0,1.0,26381.15544483698,26381.15544483698,275.58164856601314,2.431648566013166,275.58164856601314,275.58164856601314,77395.7728236057,77396.47422297034,-0.7013993646396557,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58164856601314,2.431648566013166,1.0,0.002,0.12935699769250528,0.004908194183368034,0.00019980595611496216,0.0018001940447657085,0.09990297805748108,0.09990297805748108,0.0,8.806705364960976e-13,0.9999884847280532,0.9999884847280532,0.0,0.09275330712536443,1.0680918548781323e-06,0.0,0.0,0.0,1600111.3361803745,266.62760561718807,0.0,1.0,1284456.8722885752,2598.334956987204,,,,,,,,,,,,,,,,,2.0,16544.26765222321,1554.5494435125518,0.3724002161677682,6.17534620354742,2.936320520590529
2671.0,-30.048579985569553,5.014083551497493,35.0640960350336,24.113396100606792,4.994812595509801,-26.54424072744846,-40.06694572800768,1.490473339255482,-6.522409360277038,-6.52240936026286,40.127907167443055,42325.55626229117,25755.878697010707,25755.878697010707,68081.43495930187,77405.17762919278,77396.30802995706,25755.878697010707,103152.18672696776,103152.18672696776,103152.18672696776,130713.93728458913,126191.32440034089,4522.612884248249,0.0,91593.1535728384,56513.619215692925,38977.26039682831,27561.75055762137,66539.01095444968,20910.54089631811,1554.5477233110246,0.0,0.8784521003984582,2.7264790866046704,0.0014947054983599872,1.0,1.0,-6.522409360277038,334095.6565025926,1560055.6128552468,4.669487862207932,1560055.6128552468,4.669487862207932,0.7586797091353812,0.09275419354970985,4.028046144702076,101325.0,128407.29789441182,1.267281499081291,1.0,0.0,4.028046144702721,1.284768271043274,1.2850666899684515,3.135231648763532,0.0,16544.25973616003,0.0,0.0,22738.854095131737,2318.717818534539,19328.027132882693,1970.9102632277786,0.85,0.8500000506630946,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.192790025997,4632.441516551485,6.1776655564182015,5.014083551497493,-3.71373167605768,8.727815227555173,2.9363293480497292,3.5,0.8389512422999227,0.6,0.00023226242172712363,1.0000327235548918,0.00023225482152372263,198.96233898049414,0.0,1.517415541847361e-06,4.300355645595421,0.039074699779358506,7.826036296721084e-05,0.0001540020587599128,0.0006203273990640493,0.09275419079988086,0.09275419079988086,0.09275419079988086,0.09275315629776858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.18126622454,595.568959219764,0.0,0.09275419079988086,0.09275419354970985,0.09275419354970985,0.37239959022089,0.37239959022089,0.5,10.000586986273388,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,27561.75055762137,20910.54089631811,0.7586797091353812,1.0231807473950594,0.6361013735425942,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517844763043783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.75976040278,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62391567114565,260.62391567114565,-12.526084328854324,244.8549622502754,276.39286909256435,127660.68308821999,127691.24882352802,-30.56573530803537,0.0,nan,276.39286909256435,3.2428690925643764,270.0852877238024,-3.064712276197554,263.7777063551604,-9.372293644839601,257.4701249866838,-15.679875013316178,251.16254361838787,-21.987456381612105,244.8549622502754,-28.29503774972457,1.0,1.0,26381.15544483698,26381.15544483698,275.5816143616102,2.4316143616102295,275.5816143616102,275.5816143616102,77395.56754377972,77396.30802995706,-0.740486177339335,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5816143616102,2.4316143616102295,1.0,0.002,0.12935804208735002,0.004908187045395178,0.0001998075631458692,0.0018001924317183155,0.0999037815729346,0.0999037815729346,0.0,-5.135815384083031e-12,0.9999887401802087,0.9999887401802087,0.0,0.09275314915420559,1.044395504260026e-06,0.0,0.0,0.0,1600111.3186193816,266.62759063972294,0.0,1.0,1284456.9234114904,2598.334750091533,,,,,,,,,,,,,,,,,2.0,16544.25973616003,1554.5477233110246,0.37239959022089,6.17534620354742,2.9363293480497292
2672.0,-30.048893189994473,5.014034921404799,35.064085410420546,24.113337287586205,4.994797844182976,-26.544524086573233,-40.06721705719826,1.4904287407864354,-6.522410728826458,-6.522410728838686,40.12788555228055,42325.32700783266,25755.836169055972,25755.836169055972,68081.16317688863,77404.99825673434,77396.13966367683,25755.836169055972,103151.9758327328,103151.9758327328,103151.9758327328,130713.6559806031,126191.06638294947,4522.589597653633,0.0,91593.0948425976,56513.51029675287,38977.31616204969,27561.680147870302,66538.99630992,20910.48959409491,1554.54450741057,0.0,0.8784521751901897,2.7264789475266324,0.0014947054983599872,1.0,1.0,-6.522410728826458,334095.6384512295,1560054.6783702483,4.669485317444458,1560054.6783702483,4.669485317444458,0.758679785916849,0.09275400456302119,4.028046144702076,101325.0,128407.28876353249,1.2672814089665185,1.0,0.0,4.02804614470412,1.2847684953690515,1.2850669045813239,3.1352311013394005,0.0,16544.251831308182,0.0,0.0,22738.839514802043,2318.716331754681,19328.017768981423,1970.9093083755843,0.85,0.8500001838879985,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.200267338956,4632.441516551485,6.177644276487338,5.014034921404799,-3.713739806513153,8.727774727917952,2.936338125075131,3.5,0.838953750021466,0.6,0.00023225482152372263,1.0000326120658505,0.00023224724746119483,198.9625977398763,0.0,1.5121542453917183e-06,4.285445131440129,0.039076211933603895,7.825795865175307e-05,0.00015399686287196956,0.0006203064697876512,0.09275400066123768,0.09275400066123768,0.09275400066123768,0.09275296758454238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.22615109815,595.5689435610109,0.0,0.09275400066123768,0.09275400456302119,0.09275400456302119,0.3723989709156852,0.3723989709156852,0.5,10.000555995508522,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,27561.680147870302,20910.48959409491,0.758679785916849,1.0231768880279717,0.6360980681267441,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517863598405152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.74484988863,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62374051786486,260.62374051786486,-12.526259482135117,244.8546584527991,276.39282258347544,127661.98412218169,127692.12253834405,-30.1384161623499,0.0,nan,276.39282258347544,3.2428225834754585,270.08518975703566,-3.064810242964313,263.77755693072424,-9.372443069275732,257.469924104563,-15.680075895436971,251.16229127859154,-21.98770872140844,244.8546584527991,-28.295341547200877,1.0,1.0,26381.15544483698,26381.15544483698,275.5815935146419,2.431593514641918,275.5815935146419,275.5815935146419,77395.43201967026,77396.13966367683,-0.7076440065720817,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5815935146419,2.431593514641918,1.0,0.002,0.12935908368451965,0.004908182425966542,0.00019980917144396226,0.0018001908292627532,0.09990458572198113,0.09990458572198113,0.0,7.067155020912264e-13,0.9999887703170472,0.9999887703170472,0.0,0.09275296296495734,1.0415980638407841e-06,0.0,0.0,0.0,1600111.3170147627,266.6275892711735,0.0,1.0,1284456.9280827967,2598.334731186664,,,,,,,,,,,,,,,,,2.0,16544.251831308182,1554.54450741057,0.3723989709156852,6.17534620354742,2.936338125075131
2673.0,-30.04920527536835,5.013986390763561,35.06407487644079,24.11324578514325,4.994746202020957,-26.544810127623965,-40.06748877055941,1.4903510561410405,-6.522425581946948,-6.522425581873844,40.127866912312776,42325.10418201164,25755.824150408313,25755.824150408313,68080.92833241995,77404.83576826307,77395.97148931207,25755.824150408313,103151.79563972038,103151.79563972038,103151.79563972038,130713.42951179316,126190.86238839343,4522.567123399727,0.0,91593.03759315138,56513.392405034814,38977.383542351745,27561.633872072787,66539.01741442454,20910.45483841676,1554.5427613228712,0.0,0.8784521656046362,2.726477438087387,0.0014947054983599872,1.0,1.0,-6.522425581946948,334095.44253652095,1560053.8725130213,4.669485643589668,1560053.8725130213,4.669485643589668,0.758679798718485,0.0927538258673724,4.028046144702076,101325.0,128407.27907589226,1.2672813133569432,1.0,0.0,4.028046144702212,1.2847688744181953,1.2850672739870819,3.1352301763429375,0.0,16544.243937446685,0.0,0.0,22738.825302093413,2318.7148824617393,19328.001222432125,1970.9076210971257,0.85,0.8499999874950763,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.207766351928,4632.441516551485,6.177630282250184,5.013986390763561,-3.713758100550449,8.72774449131401,2.936346927582997,3.5,0.8389562650237135,0.6,0.00023224724746119483,1.0000324956272302,0.00023223970068645327,198.96285557532542,0.0,1.5069551559742609e-06,4.270710912031055,0.03907771888875987,7.825555100049876e-05,0.00015399169646069608,0.0006202856592446392,0.09275382313424921,0.09275382313424921,0.09275382313424921,0.09275281104086879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.2823922704,595.5689243551811,0.0,0.09275382313424921,0.0927538258673724,0.0927538258673724,0.37239835680365724,0.37239835680365724,0.5,10.000525633452899,-7.310063665499911e-11,-7.310063665499911e-11,-7.310063665499911e-11,-7.310063665499911e-11,-7.310063665499911e-11,-7.310063665499911e-11,27561.633872072787,20910.45483841676,0.758679798718485,1.0231730340770129,0.6360945175730273,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517882369593738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.73011566922,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62356414448897,260.62356414448897,-12.52643585551101,244.8543555160927,276.39277277342296,127662.82804324281,127693.17639807427,-30.34835483145475,0.0,nan,276.39277277342296,3.2427727734229848,270.0850893216634,-3.0649106783365596,263.77740587001,-9.372594129989977,257.46972241852563,-15.680277581474343,251.16203896721902,-21.98796103278096,244.8543555160927,-28.295644483907267,1.0,1.0,26381.15544483698,26381.15544483698,275.581559205417,2.431559205417045,275.581559205417,275.581559205417,77395.22786202181,77395.97148931207,-0.7436272902559722,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.581559205417,2.431559205417045,1.0,0.002,0.12936010553108754,0.004908175406154226,0.00019981074369751533,0.001800189251206933,0.09990537184875767,0.09990537184875767,0.0,-5.0955515848438715e-12,0.9999889832364763,0.9999889832364763,0.0,0.09275280402040689,1.021846965495908e-06,0.0,0.0,0.0,1600111.2995995595,266.62757441805303,0.0,1.0,1284456.9787812822,2598.3345260086976,,,,,,,,,,,,,,,,,2.0,16544.243937446685,1554.5427613228712,0.37239835680365724,6.17534620354742,2.936346927582997
2674.0,-30.049582716261845,5.013938210623876,35.064064322540986,24.113180650770687,4.99473140461228,-26.545151303628952,-40.06780633991582,1.4902999925135483,-6.5224268287880705,-6.522426828827423,40.12784527522001,42324.78894063329,25755.78217094993,25755.78217094993,68080.57111158322,77404.63085256508,77395.80165965353,25755.78217094993,103151.58383060346,103151.58383060346,103151.58383060346,130713.14699931302,126190.60276946593,4522.544229847093,0.0,91592.97930990397,56513.24187879822,38977.486034561945,27561.56316870956,66539.04920327151,20910.403334432584,1554.5395281257283,0.0,0.8784522411392294,2.7264773113779825,0.0014947054983599872,1.0,1.0,-6.5224268287880705,334095.42609052244,1560052.9370804445,4.669483073550823,1560052.9370804445,4.669483073550823,0.7586798762623164,0.09275363971045433,4.028046144702076,101325.0,128407.25791897681,1.267281104554422,1.0,0.0,4.028046144703303,1.2847691288778968,1.2850675188095162,3.1352295553833294,0.0,16544.236055563364,0.0,0.0,22738.810832733994,2318.7134069977,19327.9848789619,1970.905954526969,0.85,0.8499998096267203,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.215221866464,4632.441516551485,6.177609166316831,5.013938210623876,-3.713766043363496,8.727704253987373,2.9363556790418985,3.5,0.8389587654405425,0.6,0.00023223970068645327,1.0000393009605142,0.00023223057380184208,198.96316740630627,0.0,1.501527852964593e-06,4.255329935301656,0.03907922041661283,7.825273710620391e-05,0.00015398696358024936,0.0006202665949838024,0.0927536358541012,0.0927536358541012,0.0927536358541012,0.0927526217949182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.3244200497,595.5689096245115,0.0,0.0927536358541012,0.09275363971045433,0.09275363971045433,0.37239774907184525,0.37239774907184525,0.5,10.000495213308326,3.9335645851679146e-11,3.9335645851679146e-11,3.9335645851679146e-11,3.9335645851679146e-11,3.9335645851679146e-11,3.9335645851679146e-11,27561.56316870956,20910.403334432584,0.7586798762623164,1.0231671766694845,0.6360894759907738,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517901073760684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.71473469249,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62338418097914,260.62338418097914,-12.526615819020833,244.85404232994733,276.39272603255415,127663.84041144136,127694.80651702142,-30.966105580059136,0.0,nan,276.39272603255415,3.242726032554174,270.084989291734,-3.065010708265959,263.7772525510211,-9.372747448978885,257.4695158104902,-15.680484189509798,251.16177907012786,-21.988220929872114,244.85404232994733,-28.295957670052644,1.0,1.0,26381.15544483698,26381.15544483698,275.58153831077186,2.4315383107718844,275.58153831077186,275.58153831077186,77395.06994332075,77395.80165965353,-0.7317163327825256,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58153831077186,2.4315383107718844,1.0,0.002,0.1293611279586848,0.004908170889727036,0.00019981232243603914,0.0018001876783619124,0.09990616121801957,0.09990616121801957,0.0,7.979515485867505e-13,0.9999889769442553,0.9999889769442553,0.0,0.09275261728191328,1.0224285410559652e-06,0.0,0.0,0.0,1600111.2981376452,266.6275731712119,0.0,1.0,1284456.9830371505,2598.334508785101,,,,,,,,,,,,,,,,,2.0,16544.236055563364,1554.5395281257283,0.37239774907184525,6.17534620354742,2.9363556790418985
2675.0,-30.049888031584793,5.013890114639678,35.06405384696392,24.113085341546707,4.99467743395347,-26.545431485009225,-40.068077843729384,1.490220889308118,-6.522442157695423,-6.5224421576903815,40.127826422016376,42324.59437827052,25755.77199611845,25755.77199611845,68080.36637438898,77404.46212471275,77395.62756878522,25755.77199611845,103151.39956490367,103151.39956490367,103151.39956490367,130712.91587362686,126190.39380576494,4522.522067861925,0.0,91592.91209624981,56513.128868584296,38977.53691962835,27561.516308723192,66539.05322835155,20910.368129623374,1554.5377654304064,0.0,0.8784522297867275,2.7264757535878896,0.0014947054983599872,1.0,1.0,-6.522442157695423,334095.2239002162,1560052.1220055223,4.669483459815819,1560052.1220055223,4.669483459815819,0.7586798888494122,0.09275346375074717,4.028046144702076,101325.0,128407.2505697325,1.26728103202302,1.0,0.0,4.028046144702764,1.2847695177699467,1.2850678960653332,3.1352286063680923,0.0,16544.226853988286,0.0,0.0,22738.794146317865,2318.711705456794,19327.97419595994,1970.9048651639391,0.85,0.849999963568418,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.222698542404,4632.441516551485,6.177595647534704,5.013890114639678,-3.7137846058063673,8.727674720446046,2.9363644553510326,3.5,0.8389612729574379,0.6,0.00023223057380184208,1.0000317908688856,0.00023222319122481765,198.96341964981374,0.0,1.8159138707953146e-06,5.146299909833921,0.039081036330483626,7.825033146012643e-05,0.00015398024234171566,0.0006202395215248391,0.09275346102106126,0.09275346102106126,0.09275346102106126,0.09275246242913808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.377680114,595.568891377701,0.0,0.09275346102106126,0.09275346375074717,0.09275346375074717,0.3723971459221346,0.3723971459221346,0.5,10.000465255709614,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,27561.516308723192,20910.368129623374,0.7586798888494122,1.0231640378282494,0.6360865134798234,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517923694931905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.605704667025,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6232042757453,260.6232042757453,-12.526795724254669,244.85373285981987,276.3926756922191,127664.76116623389,127695.71724430993,-30.956078076018187,0.0,nan,276.3926756922191,3.242675692219109,270.0848871254357,-3.0651128745642495,263.777098558766,-9.372901441233978,257.46930999227567,-15.680690007724309,251.1615214259554,-21.988478574044564,244.85373285981987,-28.296267140180106,1.0,1.0,26381.15544483698,26381.15544483698,275.5815028412355,2.431502841235499,275.5815028412355,275.5815028412355,77394.85633880072,77395.62756878522,-0.7712299845006783,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5815028412355,2.431502841235499,1.0,0.002,0.1293621363498789,0.004908163838312204,0.00019981387371076798,0.0018001861206366143,0.09990693685538399,0.09990693685538399,0.0,-5.652617696833007e-12,0.9999891282543589,0.9999891282543589,0.0,0.09275245535868194,1.0083920652265426e-06,0.0,0.0,0.0,1600111.280164581,266.62755784230455,0.0,1.0,1284457.035359649,2598.33429703475,,,,,,,,,,,,,,,,,2.0,16544.226853988286,1554.5377654304064,0.3723971459221346,6.17534620354742,2.9363644553510326
2676.0,-30.05019712242624,5.013842264239255,35.06404326932619,24.113007948640757,4.994641076857316,-26.545713302469597,-40.06834508674217,1.4901572591259,-6.52244885245932,-6.5224488525006805,40.12780253866608,42324.365950617714,25755.742698851216,25755.742698851216,68080.10864946892,77404.29500692205,77395.40826174343,25755.742698851216,103151.15096059465,103151.15096059465,103151.15096059465,130712.59152262911,126190.0924824875,4522.499040141612,0.0,91592.85520482768,56513.01171103524,38977.6038819916,27561.44056203446,66539.04444402606,20910.312650535845,1554.5344238115993,0.0,0.878452284346327,2.7264750732372343,0.0014947054983599872,1.0,1.0,-6.52244885245932,334095.13559544034,1560051.0894630854,4.669481603444144,1560051.0894630854,4.669481603444144,0.7586799609937493,0.09275327961685145,4.028046144702076,101325.0,128407.24054803571,1.2672809331165626,1.0,0.0,4.028046144701887,1.2847698306773134,1.2850681995599644,3.135227842779079,0.0,16544.219084747438,0.0,0.0,22738.780022492047,2318.710265227376,19327.965996058207,1970.9040290066646,0.85,0.8500001309190715,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.23012842796,4632.441516551485,6.177577611567971,5.013842264239255,-3.713796606194191,8.727638870433445,2.936373176746839,3.5,0.8389637647848112,0.6,0.00023222319122481765,1.000032184080979,0.00023221571757535862,198.9636750131305,0.0,1.4688627706075702e-06,4.162757091901854,0.039082505193254236,7.824796363343311e-05,0.00015397522759138453,0.0006202193218791012,0.09275327543888574,0.09275327543888574,0.09275327543888574,0.09275224566518295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.41111765866,595.5688793303526,0.0,0.09275327543888574,0.09275327961685145,0.09275327961685145,0.37239654800297795,0.37239654800297795,0.5,10.000434364271277,4.1382008930668235e-11,4.1382008930668235e-11,4.1382008930668235e-11,4.1382008930668235e-11,4.1382008930668235e-11,4.1382008930668235e-11,27561.44056203446,20910.312650535845,0.7586799609937493,1.023160299615352,0.6360831644677704,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517941993449393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.62216184909,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6230256762019,260.6230256762019,-12.526974323798072,244.8534259380395,276.3926254149064,127665.86716909807,127696.59858010277,-30.731411004674953,0.0,nan,276.3926254149064,3.2426254149063993,270.08478551923383,-3.0652144807661443,263.77694562366963,-9.373054376330344,257.4691057282889,-15.680894271711054,251.16126583307334,-21.988734166926633,244.8534259380395,-28.296574061960484,1.0,1.0,26381.15544483698,26381.15544483698,275.5814707746664,2.4314707746664226,275.5814707746664,275.5814707746664,77394.69454132438,77395.40826174343,-0.7137204190512421,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5814707746664,2.4314707746664226,1.0,0.002,0.12936317587993357,0.00490815825050388,0.00019981547662853476,0.001800184520383399,0.09990773831426737,0.09990773831426737,0.0,-2.988066391540478e-12,0.9999887925171771,0.9999887925171771,0.0,0.09275224008606338,1.0395307880740455e-06,0.0,0.0,0.0,1600111.2723150048,266.62755114754066,0.0,1.0,1284457.0582110272,2598.334204554701,,,,,,,,,,,,,,,,,2.0,16544.219084747438,1554.5344238115993,0.37239654800297795,6.17534620354742,2.936373176746839
2677.0,-30.050504764181543,5.013794608529249,35.064032685575796,24.112930276338034,4.994604411552008,-26.545993846602236,-40.06861219005657,1.4900934959384815,-6.522457992696616,-6.5224579927064505,40.127781200627986,42324.1431682849,25755.719251719394,25755.719251719394,68079.8624200043,77404.12794777607,77395.21795104866,25755.719251719394,103150.93720276805,103150.93720276805,103150.93720276805,130712.31541316594,126189.83930516813,4522.476107997799,0.0,91592.79766031029,56512.89803866997,38977.66624626702,27561.37821039789,66539.04445666491,20910.266661257694,1554.5317786559435,0.0,0.8784523159755748,2.7264741443671663,0.0014947054983599872,1.0,1.0,-6.522457992696616,334095.0150345768,1560050.166961898,4.669480527269892,1560050.166961898,4.669480527269892,0.7586800087293539,0.09275309847829084,4.028046144702076,101325.0,128407.22651766021,1.2672807946475224,1.0,0.0,4.028046144705274,1.2847701443950865,1.2850685037481722,3.1352270772128015,0.0,16544.211229693195,0.0,0.0,22738.765736529247,2318.7088084645875,19327.953433329836,1970.9027479648848,0.85,0.8500001124634471,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.237553128863,4632.441516551485,6.177560986514346,5.013794608529249,-3.71381041254432,8.727605021073568,2.936381892067111,3.5,0.8389662548763175,0.6,0.00023221571757535862,1.0000320332734065,0.00023220827918406424,198.96392917982217,0.0,1.4869847621301836e-06,4.214114815876941,0.039083992178016363,7.824559711068496e-05,0.00015397012046467366,0.000620198750137043,0.09275309495572394,0.09275309495572394,0.09275309495572394,0.09275205958067789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.45767931,595.5688631399015,0.0,0.09275309495572394,0.09275309847829084,0.09275309847829084,0.37239595023870187,0.37239595023870187,0.5,10.000403303677066,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,27561.37821039789,20910.266661257694,0.7586800087293539,1.0231565988949973,0.6360798162024927,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517960518290576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.673519573065,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62284824865066,260.62284824865066,-12.527151751349322,244.85312134876952,276.39257514907104,127666.95526854743,127697.4850143648,-30.529745817385233,0.0,nan,276.39257514907104,3.242575149071058,270.0846843887039,-3.0653156112960573,263.77679362846663,-9.373206371533342,257.46890286839846,-15.681097131601518,251.16101210849428,-21.9889878915057,244.85312134876952,-28.296878651230458,1.0,1.0,26381.15544483698,26381.15544483698,275.5814396173061,2.4314396173061255,275.5814396173061,275.5814396173061,77394.52850098629,77395.21795104866,-0.6894500623748172,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5814396173061,2.4314396173061255,1.0,0.002,0.12936422085805735,0.004908152184834648,0.0001998170869571012,0.0018001829089499385,0.09990854347855059,0.09990854347855059,0.0,-4.092960345647434e-12,0.9999887337581805,0.9999887337581805,0.0,0.09275205349945388,1.0449788369609013e-06,0.0,0.0,0.0,1600111.26159812,266.62754200730336,0.0,1.0,1284457.089409598,2598.3340782933865,,,,,,,,,,,,,,,,,2.0,16544.211229693195,1554.5317786559435,0.37239595023870187,6.17534620354742,2.936381892067111
