time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2678.0,-30.05081140966206,5.013747156118236,35.064022099768174,24.112853651773207,4.9945687391348885,-26.546273394772975,-40.06887534689156,1.4900307261681454,-6.522466569264736,-6.522466569279478,40.12775997336626,42323.90835116727,25755.694848808384,25755.694848808384,68079.60319997565,77403.96099038003,77395.03056727463,25755.694848808384,103150.72541608302,103150.72541608302,103150.72541608302,130712.04114145163,126189.58800683539,4522.453134616242,0.0,91592.74021632412,56512.77245653631,38977.74195531979,27561.3157253686,66539.05768068839,20910.220614163605,1554.529113024076,0.0,0.878452350237538,2.726473272779833,0.0014947054983599872,1.0,1.0,-6.522466569264736,334094.901908615,1560049.2492508146,4.669479361518467,1560049.2492508146,4.669479361518467,0.7586800580393538,0.09275291763730094,4.028046144702076,101325.0,128407.21504838498,1.2672806814545767,1.0,0.0,4.028046144703246,1.284770453392978,1.2850688032606987,3.1352263231648285,0.0,16544.20339336595,0.0,0.0,22738.751475524256,2318.7073542467874,19327.939873355128,1970.901365232279,0.85,0.8500000492181601,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.244959914557,4632.441516551485,6.17754415881964,5.013747156118236,-3.713823754394262,8.727570910512497,2.936390586368325,3.5,0.8389687389623786,0.6,0.00023220827918406424,1.0000319296147513,0.0002322008650998967,198.96418252398448,0.0,1.4799715587064293e-06,4.19423939737402,0.03908547214957507,7.824326561826832e-05,0.00015396501356579591,0.000620178179312707,0.09275291413258341,0.09275291413258341,0.09275291413258341,0.09275187450121944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.50539005996,595.5688465811912,0.0,0.09275291413258341,0.09275291763730094,0.09275291763730094,0.3723953516258916,0.3723953516258916,0.5,10.000372115850604,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,27561.3157253686,20910.220614163605,0.7586800580393538,1.0231524997946337,0.6360761607757323,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517978956328053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.65364415456,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6226719608457,260.6226719608457,-12.52732803915427,244.85281884902304,276.39252507319634,127668.04058028974,127698.37421165635,-30.333631366612185,0.0,nan,276.39252507319634,3.2425250731963615,270.08458382806083,-3.065416171939148,263.7766425830554,-9.3733574169446,257.46870133821284,-15.681298661787139,251.16076009352574,-21.98923990647424,244.85281884902304,-28.29718115097694,1.0,1.0,26381.15544483698,26381.15544483698,275.5814093621957,2.4314093621957227,275.5814093621957,275.5814093621957,77394.36297998414,77395.03056727463,-0.667587290488882,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5814093621957,2.4314093621957227,1.0,0.002,0.1293652699723275,0.0049081462086546625,0.0001998187039058201,0.0018001812925162184,0.09990935195291005,0.09990935195291005,0.0,-3.5779617116316054e-12,0.9999886891462803,0.9999886891462803,0.0,0.09275186852261746,1.04911468347536e-06,0.0,0.0,0.0,1600111.2515421347,266.62753343073524,0.0,1.0,1284457.1186841838,2598.3339598185003,,,,,,,,,,,,,,,,,2.0,16544.20339336595,1554.529113024076,0.3723953516258916,6.17534620354742,2.936390586368325
2679.0,-30.051116963721096,5.013700009217803,35.064011580855954,24.112796096038096,4.994554361926434,-26.54654983115409,-40.0691380147822,1.4899872293569083,-6.522469371091347,-6.522469371126555,40.12774072601635,42323.6763274957,25755.6581049864,25755.6581049864,68079.3344324821,77403.78510406286,77394.88825110858,25755.6581049864,103150.54635609499,103150.54635609499,103150.54635609499,130711.80319363787,126189.37276065224,4522.43043298562,0.0,91592.6820315083,56512.657822014284,38977.80467721557,27561.256837542875,66539.06151475845,20910.17752120298,1554.5264791805323,0.0,0.8784524082582204,2.7264729880463707,0.0014947054983599872,1.0,1.0,-6.522469371091347,334094.8649521953,1560048.4171357169,4.669477387384987,1560048.4171357169,4.669477387384987,0.7586801155134532,0.0927527363863571,4.028046144702076,101325.0,128407.20413587066,1.2672805737564339,1.0,0.0,4.02804614470149,1.2847706721815713,1.2850690125742052,3.1352257892549473,0.0,16544.195566742685,0.0,0.0,22738.7370306014,2318.7058812745845,19327.929408809705,1970.900298145616,0.85,0.8500001289780743,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.252351273885,4632.441516551485,6.17752439405999,5.013700009217803,-3.713832662898393,8.727532672116196,2.936399262571885,3.5,0.8389712178776814,0.6,0.0002322008650998967,1.0000318160479131,0.0002321934776210876,198.96443496700323,0.0,1.475137195558048e-06,4.180538812211508,0.03908694728677063,7.824093852180396e-05,0.00015395992657809274,0.0006201576886915012,0.09275273313572371,0.09275273313572371,0.09275273313572371,0.0927517137912335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.5597411165,595.5688279602147,0.0,0.09275273313572371,0.0927527363863571,0.0927527363863571,0.37239475152829804,0.37239475152829804,0.5,10.000341536617837,3.518607627484016e-11,3.518607627484016e-11,3.518607627484016e-11,3.518607627484016e-11,3.518607627484016e-11,3.518607627484016e-11,27561.256837542875,20910.17752120298,0.7586801155134532,1.023148401595385,0.6360726370946523,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517997334699844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.6399435694,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62249864069986,260.62249864069986,-12.527501359300118,244.8525184410054,276.39247884092924,127669.35676596928,127699.17975466364,-29.82298869435322,0.0,nan,276.39247884092924,3.242478840929266,270.0844867606272,-3.0655132393727627,263.7764946804862,-9.373505319513754,257.4685026004909,-15.681497399509055,251.1605105206603,-21.98948947933968,244.8525184410054,-28.297481558994576,1.0,1.0,26381.15544483698,26381.15544483698,275.5813900957089,2.4313900957089345,275.5813900957089,275.5813900957089,77394.2263021899,77394.88825110858,-0.6619489186850842,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5813900957089,2.4313900957089345,1.0,0.002,0.12936629739735866,0.004908141381684176,0.00019982028972466838,0.0018001797101060446,0.09991014486233418,0.09991014486233418,0.0,-1.6928732721188666e-13,0.9999889229572104,0.9999889229572104,0.0,0.0927517089603273,1.0274260298019094e-06,0.0,0.0,0.0,1600111.2482570058,266.62753062890863,0.0,1.0,1284457.1282477172,2598.3339211146717,,,,,,,,,,,,,,,,,2.0,16544.195566742685,1554.5264791805323,0.37239475152829804,6.17534620354742,2.936399262571885
2680.0,-30.051421462801166,5.01365296706656,35.064001155160746,24.112707597110443,4.994505090543048,-26.546828807470547,-40.06940487362442,1.4899124369111512,-6.522482844512069,-6.522482844497229,40.12772237665577,42323.46605192219,25755.64551363512,25755.64551363512,68079.11156555731,77403.62519664518,77394.72474551771,25755.64551363512,103150.37025915284,103150.37025915284,103150.37025915284,130711.5807132446,126189.17237241352,4522.4083408310835,0.0,91592.62525692247,56512.550391713834,38977.860961342936,27561.21045409176,66539.0714154347,20910.142778647398,1554.5246939504,0.0,0.8784524050429782,2.726471618820634,0.0014947054983599872,1.0,1.0,-6.522482844512069,334094.6872362415,1560047.623844209,4.669477496782475,1560047.623844209,4.669477496782475,0.7586801317553548,0.09275256181112651,4.028046144702076,101325.0,128407.19444823044,1.2672804781468585,1.0,0.0,4.028046144700722,1.2847710373168866,1.2850693683025969,3.135224898215514,0.0,16544.187751762714,0.0,0.0,22738.722935781287,2318.7044440029254,19327.914455172482,1970.8987732989842,0.85,0.8499999982302607,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.259753763208,4632.441516551485,6.1775104058671,5.01365296706656,-3.713849612272416,8.727502579338976,2.936407951850451,3.5,0.8389737005287002,0.6,0.0002321934776210876,1.0000317062749366,0.00023218611586426155,198.96468653898071,0.0,1.4698455470841509e-06,4.165542280436483,0.03908841713231771,7.823857436128575e-05,0.00015395490325980184,0.0006201374545336259,0.09275255913887245,0.09275255913887245,0.09275255913887245,0.09275156035542093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.6154690479,595.5688089355682,0.0,0.09275255913887245,0.09275256181112651,0.09275256181112651,0.3723941523860218,0.3723941523860218,0.5,10.000311572509068,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,27561.21045409176,20910.142778647398,0.7586801317553548,1.0231448999416812,0.6360693822683051,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518015647703002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.62494703763,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62232467235236,260.62232467235236,-12.527675327647614,244.85221960940527,276.39242973583634,127670.23088719822,127700.16541014657,-29.934522948345673,0.0,nan,276.39242973583634,3.2424297358363674,270.084387710233,-3.065612289766989,263.7763456847856,-9.373654315214367,257.46830365949296,-15.681696340507017,251.16026163436118,-21.9897383656388,244.85221960940527,-28.29778039059471,1.0,1.0,26381.15544483698,26381.15544483698,275.58135770628166,2.4313577062816876,275.58135770628166,275.58135770628166,77394.0260129941,77394.72474551771,-0.6987325236113975,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58135770628166,2.4313577062816876,1.0,0.002,0.12936730560369547,0.004908134672096861,0.00019982184147549625,0.001800178153245936,0.09991092073774813,0.09991092073774813,0.0,-5.278567513644639e-12,0.9999891301378615,0.9999891301378615,0.0,0.09275155360356663,1.0082075598792896e-06,0.0,0.0,0.0,1600111.2324594832,266.6275171554879,0.0,1.0,1284457.174236823,2598.3337349957505,,,,,,,,,,,,,,,,,2.0,16544.187751762714,1554.5246939504,0.3723941523860218,6.17534620354742,2.936407951850451
2681.0,-30.05179030490859,5.013606154976628,35.06399064982216,24.11262356853115,4.994467981609501,-26.54716447571655,-40.06972153494132,1.489842155013507,-6.522489584800667,-6.522489584812139,40.12769923905588,42323.184375231576,25755.618066095023,25755.618066095023,68078.8024413266,77403.43420072905,77394.51354051617,25755.618066095023,103150.13160661119,103150.13160661119,103150.13160661119,130711.26945349915,126188.88397149573,4522.385482003412,0.0,91592.56837466815,56512.42063648889,38977.941931310284,27561.137846887952,66539.07977819824,20910.089561192442,1554.5215020040741,0.0,0.8784524565196845,2.7264709338442676,0.0014947054983599872,1.0,1.0,-6.522489584800667,334094.5983310862,1560046.6235446332,4.669475745305628,1560046.6235446332,4.669475745305628,0.758680199538768,0.09275237915804892,4.028046144702076,101325.0,128407.18164272899,1.2672803517663853,1.0,0.0,4.028046144703447,1.28477138129884,1.2850697029057578,3.135224058797077,0.0,16544.17994773235,0.0,0.0,22738.70881423146,2318.7030040055943,19327.903955305934,1970.8977026105688,0.85,0.8500000643488249,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.267116222075,4632.441516551485,6.177492913774526,5.013606154976628,-3.7138614372700425,8.72746759224667,2.936416594150189,3.5,0.8389761697571968,0.6,0.00023218611586426155,1.0000384062923857,0.00023217719879887916,198.96499127082853,0.0,1.4647296392709305e-06,4.151043797693817,0.039089881861956985,7.823576907549608e-05,0.00015395034678876548,0.0006201191008580344,0.09275237516291757,0.09275237516291757,0.09275237516291757,0.09275135203928106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.6515527399,595.5687960642888,0.0,0.09275237516291757,0.09275237915804892,0.09275237915804892,0.372393556183123,0.372393556183123,0.5,10.000280880223547,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,27561.137846887952,20910.089561192442,0.758680199538768,1.0231401255962793,0.6360650690738725,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518033897521208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.61044855488,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6221454299819,260.6221454299819,-12.527854570018064,244.85191106439203,276.3923797961017,127670.98576540772,127701.82778382378,-30.842018416064455,0.0,nan,276.3923797961017,3.242379796101716,270.08428604945135,-3.065713950548627,263.7761923029551,-9.373807697044867,257.46809855658773,-15.681901443412244,251.16000481040348,-21.9899951895965,244.85191106439203,-28.29808893560795,1.0,1.0,26381.15544483698,26381.15544483698,275.58132653153774,2.4313265315377635,275.58132653153774,275.58132653153774,77393.83734526209,77394.51354051617,-0.6761952540837228,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58132653153774,2.4313265315377635,1.0,0.002,0.1293683382888988,0.004908129103752006,0.00019982343380170773,0.0018001765631811856,0.09991171690085386,0.09991171690085386,0.0,-3.017106529890068e-12,0.9999888662079187,0.9999888662079187,0.0,0.09275134647234433,1.0326857045903173e-06,0.0,0.0,0.0,1600111.2245565236,266.6275104151993,0.0,1.0,1284457.1972435992,2598.333641886856,,,,,,,,,,,,,,,,,2.0,16544.17994773235,1554.5215020040741,0.372393556183123,6.17534620354742,2.936416594150189
2682.0,-30.052088165342877,5.013559544904655,35.06398013569857,24.112546280398988,4.994433249157932,-26.547436023874575,-40.06997658926991,1.4897811095298121,-6.522497559991564,-6.522497560032043,40.127677970230394,42322.95375244508,25755.593761578893,25755.593761578893,68078.54751402397,77403.26067076654,77394.32534720923,25755.593761578893,103149.91910878813,103149.91910878813,103149.91910878813,130710.99376484768,126188.63111667246,4522.362648175211,0.0,91592.50114380597,56512.276662977776,38978.027200920216,27561.07465605954,66539.10185697976,20910.04304360835,1554.5187883093122,0.0,0.8784524941981836,2.726470123372181,0.0014947054983599872,1.0,1.0,-6.522497559991564,334094.4931374624,1560045.7040372153,4.669474463308014,1560045.7040372153,4.669474463308014,0.7586802512075159,0.09275219795037255,4.028046144702076,101325.0,128407.16310258994,1.2672801687894393,1.0,0.0,4.028046144703783,1.284771685284447,1.2850699955049603,3.135223316982014,0.0,16544.17084454671,0.0,0.0,22738.692123543282,2318.70130202906,19327.88411606697,1970.8956795712063,0.85,0.8499998157789904,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.274471003604,4632.441516551485,6.177476186972923,5.013559544904655,-3.7138741522420973,8.727433697146752,2.9364252274481704,3.5,0.8389786364137629,0.6,0.00023217719879887916,1.0000310151787704,0.00023216999800488593,198.96523735927804,0.0,1.7741838359688134e-06,5.028036991135617,0.039091656045792955,7.823350963035832e-05,0.00015394368916852083,0.0006200922836564751,0.09275219440774052,0.09275219440774052,0.09275219440774052,0.09275116653224984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.6973631041,595.5687801215622,0.0,0.09275219440774052,0.09275219795037255,0.09275219795037255,0.37239295912671155,0.37239295912671155,0.5,10.000250044885286,4.0472514228895307e-11,4.0472514228895307e-11,4.0472514228895307e-11,4.0472514228895307e-11,4.0472514228895307e-11,4.0472514228895307e-11,27561.07465605954,20910.04304360835,0.7586802512075159,1.0231359548608445,0.6360613920430536,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451805600372684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.48744174832,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6219685414231,260.6219685414231,-12.52803145857689,244.85160685410952,276.3923302292646,127672.1469452354,127702.58394800221,-30.437002766776793,0.0,nan,276.3923302292646,3.24233022926461,270.0841855539361,-3.0658144460638823,263.7760408787442,-9.37395912125578,257.46789620367815,-15.682103796321826,251.15975152880597,-21.990248471194008,244.85160685410952,-28.298393145890458,1.0,1.0,26381.15544483698,26381.15544483698,275.58129678412513,2.431296784125152,275.58129678412513,275.58129678412513,77393.66764329691,77394.32534720923,-0.6577039123221766,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58129678412513,2.431296784125152,1.0,0.002,0.129369375533901,0.004908123284453996,0.00019982503266381782,0.0018001749639320035,0.09991251633190891,0.09991251633190891,0.0,-3.404178848531725e-12,0.9999888170205313,0.9999888170205313,0.0,0.0927511607044472,1.037245925353153e-06,0.0,0.0,0.0,1600111.2152056461,266.6275024400084,0.0,1.0,1284457.2244654845,2598.3335317193105,,,,,,,,,,,,,,,,,2.0,16544.17084454671,1554.5187883093122,0.37239295912671155,6.17534620354742,2.9364252274481704
2683.0,-30.052389706155775,5.013513134480959,35.063969629094316,24.11247147191318,4.994398786454502,-26.54771085691334,-40.07023897776378,1.4897199389646256,-6.52250553819124,-6.522505538205118,40.12765715775573,42322.73777434664,25755.569786382337,25755.569786382337,68078.30756072898,77403.09630599066,77394.14324687899,25755.569786382337,103149.71303326133,103149.71303326133,103149.71303326133,130710.72634736008,126188.38649750287,4522.3398498572005,0.0,91592.44472173398,56512.16964334116,38978.08342043646,27561.013314098742,66539.0967345352,20909.997860630112,1554.5161619555065,0.0,0.8784525301247536,2.7264693125946167,0.0014947054983599872,1.0,1.0,-6.52250553819124,334094.3879041912,1560044.8042599133,4.669473240919239,1560044.8042599133,4.669473240919239,0.7586803004058517,0.09275201739844217,4.028046144702076,101325.0,128407.15380468233,1.2672800770262258,1.0,0.0,4.028046144703369,1.2847719863112903,1.2850702873498387,3.135222582387558,0.0,16544.163151065844,0.0,0.0,22738.67811623801,2318.6998736814317,19327.877943703992,1970.8950501653462,0.85,0.8500000679415785,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.281811227556,4632.441516551485,6.177459560786838,5.013513134480959,-3.713886830114583,8.727399964595541,2.936433843668086,3.5,0.8389810981908817,0.6,0.00023216999800488593,1.0000313984869924,0.00023216270844710464,198.96548648895617,0.0,1.4327076860369887e-06,4.060293582228826,0.03909308875347899,7.823118527713758e-05,0.00015393881272774836,0.0006200726411280216,0.09275201396036808,0.09275201396036808,0.09275201396036808,0.09275098604117203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.7453912833,595.5687634799901,0.0,0.09275201396036808,0.09275201739844217,0.09275201739844217,0.37239236052160923,0.37239236052160923,0.5,10.000219207265031,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,27561.013314098742,20909.997860630112,0.7586803004058517,1.023132427425858,0.6360581951269598,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518073855759424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.51969833942,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6217932686354,260.6217932686354,-12.528206731364605,244.85130555715517,276.3922809806516,127673.25902186813,127703.41799890473,-30.158977036600966,0.0,nan,276.3922809806516,3.2422809806516284,270.0840858956273,-3.0659141043726663,263.7758908107894,-9.374109189210571,257.46769572606973,-15.682304273930242,251.15950064151892,-21.99049935848106,244.85130555715517,-28.298694442844806,1.0,1.0,26381.15544483698,26381.15544483698,275.58126773865934,2.4312677386593577,275.58126773865934,275.58126773865934,77393.5042870308,77394.14324687899,-0.638959848191007,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58126773865934,2.4312677386593577,1.0,0.002,0.12937041274604769,0.004908117464844448,0.00019982663147389084,0.0018001733647692946,0.09991331573694542,0.09991331573694542,0.0,-3.756814737770897e-12,0.9999888173482454,0.9999888173482454,0.0,0.09275098018493207,1.0372135101027492e-06,0.0,0.0,0.0,1600111.2058512412,266.62749446180874,0.0,1.0,1284457.251697631,2598.3334215102363,,,,,,,,,,,,,,,,,2.0,16544.163151065844,1554.5161619555065,0.37239236052160923,6.17534620354742,2.936433843668086
2684.0,-30.052689936178584,5.0134670247762765,35.063959193223106,24.11241513853895,4.99438507889043,-26.547982434679163,-40.07049714038146,1.4896775773921398,-6.522507813105847,-6.522507813136208,40.12763817997571,42322.50995206885,25755.53362364209,25755.53362364209,68078.04357571094,77402.92262740659,77394.0038900965,25755.53362364209,103149.53751373859,103149.53751373859,103149.53751373859,130710.49244973224,126188.1750979736,4522.317351758638,0.0,91592.38686285933,56512.05726854732,38978.14399368001,27560.954935993657,66539.09892967367,20909.955172532103,1554.5135387332482,0.0,0.8784525899750115,2.7264690814084047,0.0014947054983599872,1.0,1.0,-6.522507813105847,334094.3578978343,1560043.983801755,4.669471204535619,1560043.983801755,4.669471204535619,0.758680358539552,0.09275183636083888,4.028046144702076,101325.0,128407.14099918088,1.2672799506457526,1.0,0.0,4.028046144705232,1.2847721995325543,1.2850704912547002,3.135222062064872,0.0,16544.15537392605,0.0,0.0,22738.66375223309,2318.6984089605617,19327.86184930213,1970.8934089930947,0.85,0.8499998970873566,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.28913657183,4632.441516551485,6.1774400335351665,5.0134670247762765,-3.713895129551148,8.727362154327425,2.9364424424317788,3.5,0.8389835549805083,0.6,0.00023216270844710464,1.000031262073537,0.00023215545078633014,198.9657345362212,0.0,1.4503704102439941e-06,4.110349742631479,0.03909453912388924,7.822889842090612e-05,0.00015393381002619852,0.0006200524900153307,0.09275183314969612,0.09275183314969612,0.09275183314969612,0.09275082797990553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.79899531085,595.5687451151946,0.0,0.09275183314969612,0.09275183636083888,0.09275183636083888,0.3723917603747346,0.3723917603747346,0.5,10.00018905337023,3.035438567167148e-11,3.035438567167148e-11,3.035438567167148e-11,3.035438567167148e-11,3.035438567167148e-11,3.035438567167148e-11,27560.954935993657,20909.955172532103,0.758680358539552,1.0231284263056193,0.6360547502574426,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451809192841534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.56975449982,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62162132384816,260.62162132384816,-12.528378676151817,244.85100705893205,276.39223558929234,127674.58925056197,127704.17558357556,-29.586333013570687,0.0,nan,276.39223558929234,3.2422355892923633,270.0839898829102,-3.0660101170897747,263.7757441766818,-9.374255823318151,257.4674984705993,-15.682501529400668,251.15925276467306,-21.99074723532692,244.85100705893205,-28.298992941067922,1.0,1.0,26381.15544483698,26381.15544483698,275.58124934146133,2.4312493414613527,275.58124934146133,275.58124934146133,77393.3688695671,77394.0038900965,-0.635020529400208,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58124934146133,2.4312493414613527,1.0,0.002,0.12937142579715927,0.004908112795508084,0.00019982819530688987,0.001800171804817228,0.09991409765344493,0.09991409765344493,0.0,1.2411772998266457e-13,0.9999890778246346,0.9999890778246346,0.0,0.09275082330901668,1.01305182219204e-06,0.0,0.0,0.0,1600111.2031839136,266.62749218689413,0.0,1.0,1284457.2594626471,2598.3333900850666,,,,,,,,,,,,,,,,,2.0,16544.15537392605,1554.5135387332482,0.3723917603747346,6.17534620354742,2.9364424424317788
2685.0,-30.05298906218272,5.013421137049731,35.06394892427426,24.112350143864774,4.994361510717953,-26.548254004895814,-40.070751461293526,1.4896264534417725,-6.522514053715838,-6.522514053712025,40.12762211883919,42322.27116670842,25755.506905723967,25755.506905723967,68077.77807243238,77402.75388775069,77393.89204477334,25755.506905723967,103149.3989504973,103149.3989504973,103149.3989504973,130710.31096251283,126188.01512547303,4522.295837039804,0.0,91592.32949735524,56511.9295494909,38978.22216429371,27560.912012015528,66539.13417630924,20909.92338136386,1554.5117426704387,0.0,0.8784526172458863,2.7264684472119725,0.0014947054983599872,1.0,1.0,-6.522514053715838,334094.2755835634,1560043.289437673,4.669470276653922,1560043.289437673,4.669470276653922,0.7586803866377105,0.0927516616805232,4.028046144702076,101325.0,128407.12891746861,1.2672798314085232,1.0,0.0,4.028046144702659,1.284772453678685,1.2850707361349092,3.1352214418736826,0.0,16544.147612994384,0.0,0.0,22738.649510712006,2318.696956729567,19327.854563320507,1970.8926660297357,0.85,0.8500001090308947,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.296473294255,4632.441516551485,6.177422754821261,5.013421137049731,-3.713906367910913,8.727327504960645,2.936451054561668,3.5,0.838986015589048,0.6,0.00023215545078633014,1.0000311471899788,0.0002321482200216179,198.96598167189904,0.0,1.4440258070130894e-06,4.092369137075095,0.03909598314969625,7.822664565570394e-05,0.00015392880513062618,0.000620032330065016,0.09275165922021834,0.09275165922021834,0.09275165922021834,0.09275070212180386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.8597540171,595.5687245668638,0.0,0.09275165922021834,0.0927516616805232,0.0927516616805232,0.37239116144216394,0.37239116144216394,0.5,10.000160340952949,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,27560.912012015528,20909.92338136386,0.7586803866377105,1.02312389415898,0.6360508246856171,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451810992255259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.551773894265,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62145130591443,260.62145130591443,-12.528548694085544,244.85071095163335,276.39219166071825,127675.75898464434,127705.0137665208,-29.254781876466666,0.0,nan,276.39219166071825,3.2421916607182766,270.08389551861274,-3.0661044813872422,263.77559937661505,-9.374400623384929,257.46730323478687,-15.682696765213109,251.15900709312047,-21.990992906879512,244.85071095163335,-28.29928904836663,1.0,1.0,26381.15544483698,26381.15544483698,275.58123016143526,2.4312301614352805,275.58123016143526,275.58123016143526,77393.20532900874,77393.89204477334,-0.6867157646047417,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58123016143526,2.4312301614352805,1.0,0.002,0.12937239056655525,0.004908107593240645,0.0001998296829348222,0.0018001703154895707,0.0999148414674111,0.0999148414674111,0.0,-1.5756072661854414e-12,0.9999895983520418,0.9999895983520418,0.0,0.09275069691039087,9.647701323370466e-07,0.0,0.0,0.0,1600111.1958668237,266.62748594628414,0.0,1.0,1284457.280763847,2598.3333038786623,,,,,,,,,,,,,,,,,2.0,16544.147612994384,1554.5117426704387,0.37239116144216394,6.17534620354742,2.936451054561668
2686.0,-30.0532871754124,5.013375368892587,35.063938685357066,24.11226126076656,4.99431098788359,-26.548527359082122,-40.07101364023981,1.4895511734456122,-6.522525801705399,-6.522525801701943,40.12760245600152,42322.069170841765,25755.492679411043,25755.492679411043,68077.56185025281,77402.59759035858,77393.71089805705,25755.492679411043,103149.20357746808,103149.20357746808,103149.20357746808,130710.06149075307,126187.78713117007,4522.274359582993,0.0,91592.27324409747,56511.827322763995,38978.27324592608,27560.85791328498,66539.13115921106,20909.883201492205,1554.5095469459216,0.0,0.8784526283748697,2.726467253333353,0.0014947054983599872,1.0,1.0,-6.522525801705399,334094.1206264532,1560042.4393620912,4.669469897994275,1560042.4393620912,4.669469897994275,0.7586804179783224,0.09275148723323626,4.028046144702076,101325.0,128407.12424067673,1.267279785252176,1.0,0.0,4.0280461447022855,1.2847728207721354,1.285071094023213,3.1352205460582994,0.0,16544.13986417223,0.0,0.0,22738.63554531644,2318.695532655539,19327.840105339365,1970.891191725958,0.85,0.8499999952424758,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.303801586059,4632.441516551485,6.177408484748295,5.013375368892587,-3.7139217490903786,8.727297117982966,2.9364596568054537,3.5,0.8389884733729868,0.6,0.0002321482200216179,1.0000310418068015,0.0002321410139451123,198.96622797136934,0.0,1.438676199210422e-06,4.077208348562336,0.039097421825895456,7.822432334711032e-05,0.00015392389667450758,0.0006200125585772709,0.09275148420247102,0.09275148420247102,0.09275148420247102,0.09275053167382166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.9024338093,595.5687097211157,0.0,0.09275148420247102,0.09275148723323626,0.09275148723323626,0.372390568973495,0.372390568973495,0.5,10.000131765818923,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,27560.85791328498,20909.883201492205,0.7586804179783224,1.0231206910015203,0.6360478177807269,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518127850563396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.53661310575,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6212805061402,260.6212805061402,-12.528719493859796,244.85041673043023,276.39214428236454,127676.59378287607,127705.98309400606,-29.38931112997991,0.0,nan,276.39214428236454,3.2421442823645634,270.0837987716898,-3.066201228310149,263.77545326112937,-9.374546738870606,257.4671077507341,-15.682892249265876,251.15876224049285,-21.99123775950713,244.85041673043023,-28.29958326956975,1.0,1.0,26381.15544483698,26381.15544483698,275.5811974564768,2.4311974564768093,275.5811974564768,275.5811974564768,77393.00479479716,77393.71089805705,-0.7061032598867314,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5811974564768,2.4311974564768093,1.0,0.002,0.12937335232396469,0.004908101398540607,0.0001998311636484845,0.0018001688316957867,0.09991558182424225,0.09991558182424225,0.0,-4.655728927382974e-12,0.9999896308073457,0.9999896308073457,0.0,0.09275052547519616,9.617580400934835e-07,0.0,0.0,0.0,1600111.1820923525,266.6274741982946,0.0,1.0,1284457.3208634967,2598.3331415945677,,,,,,,,,,,,,,,,,2.0,16544.13986417223,1554.5095469459216,0.372390568973495,6.17534620354742,2.9364596568054537
2687.0,-30.053584360499727,5.0133298381262295,35.0639283563816,24.112187465094053,4.994277258102102,-26.548798198635808,-40.071267856378086,1.489491098135287,-6.522531097783258,-6.522531097753206,40.12757938750552,42321.83825662311,25755.46428784761,25755.46428784761,68077.30254447072,77402.43429728334,77393.50127976165,25755.46428784761,103148.96556760927,103148.96556760927,103148.96556760927,130709.74966872155,126187.49749589807,4522.252172823473,0.0,91592.21642660323,56511.70262497462,38978.34866847624,27560.784101112287,66539.13276958853,20909.82921257306,1554.5062618076322,0.0,0.8784526874136345,2.7264667151244653,0.0014947054983599872,1.0,1.0,-6.522531097783258,334094.0507706975,1560041.4420537793,4.669467889221709,1560041.4420537793,4.669467889221709,0.7586804909418084,0.09275130605709206,4.028046144702076,101325.0,128407.10419728313,1.267279587439261,1.0,0.0,4.028046144701509,1.2847731166867522,1.2850713807478742,3.1352198239404605,0.0,16544.132125668457,0.0,0.0,22738.62143984391,2318.694094297636,19327.828338665415,1970.889991859138,0.85,0.850000005048595,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.3110954443455,4632.441516551485,6.177390868239519,5.0133298381262295,-3.713932213247325,8.727262051373554,2.9364682186397983,3.5,0.838990919611371,0.6,0.0002321410139451123,1.0000309452355636,0.0002321338305090449,198.9664735045494,0.0,1.4337658607936925e-06,4.0632924494893246,0.03909885559175625,7.822207163173143e-05,0.00015391894231338088,0.000619992602182035,0.09275130206204286,0.09275130206204286,0.09275130206204286,0.09275032358899792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.9323929993,595.5686988449951,0.0,0.09275130206204286,0.09275130605709206,0.09275130605709206,0.3723899819529363,0.3723899819529363,0.5,10.000102413188907,-3.007016857736744e-11,-3.007016857736744e-11,-3.007016857736744e-11,-3.007016857736744e-11,-3.007016857736744e-11,-3.007016857736744e-11,27560.784101112287,20909.82921257306,0.7586804909418084,1.0231167691981884,0.63604433203503,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518145717916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.522697206674,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62111067769666,260.62111067769666,-12.528889322303314,244.85012436538676,276.392096990513,127677.63721558925,127706.85939041614,-29.22217482689618,0.0,nan,276.392096990513,3.242096990513005,270.08370246520525,-3.066297534794728,263.7753079400067,-9.374692059993265,257.4669134149754,-15.683086585024569,251.1585188900928,-21.99148110990717,244.85012436538676,-28.299875634613215,1.0,1.0,26381.15544483698,26381.15544483698,275.5811679095635,2.4311679095634986,275.5811679095635,275.5811679095635,77392.84684385592,77393.50127976165,-0.6544359057297697,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5811679095635,2.4311679095634986,1.0,0.002,0.12937433990272842,0.0049080962833678654,0.00019983268689578834,0.0018001673109342023,0.09991634344789417,0.09991634344789417,0.0,-2.1700093978671564e-12,0.9999893523956024,0.9999893523956024,0.0,0.0927503184778778,9.875792142582884e-07,0.0,0.0,0.0,1600111.175882722,266.6274689022167,0.0,1.0,1284457.3389407035,2598.333068435746,,,,,,,,,,,,,,,,,2.0,16544.132125668457,1554.5062618076322,0.3723899819529363,6.17534620354742,2.9364682186397983
2688.0,-30.05388046923025,5.013284592309483,35.06391808734794,24.112131201569014,4.994263119354397,-26.549066110380892,-40.0715216883458,1.4894487604821316,-6.52253346122319,-6.522533461249113,40.12756044816351,42321.610184941615,25755.42995114353,25755.42995114353,68077.04013608515,77402.2628158792,77393.35910720595,25755.42995114353,103148.78905834947,103148.78905834947,103148.78905834947,130709.51480541166,126187.28436564782,4522.230439763838,0.0,91592.15892511341,56511.58822527555,38978.41188870874,27560.72574706219,66539.13763577092,20909.78654115174,1554.5036408959509,0.0,0.8784527466380805,2.7264664749421055,0.0014947054983599872,1.0,1.0,-6.52253346122319,334094.0195967042,1560040.623258258,4.669465874131581,1560040.623258258,4.669465874131581,0.7586805490193087,0.09275112819590652,4.028046144702076,101325.0,128407.09133610562,1.2672794605093078,1.0,0.0,4.0280461447029206,1.284773329577337,1.2850715844583145,3.135219304425643,0.0,16544.12439582136,0.0,0.0,22738.607164563105,2318.692638624108,19327.812224018715,1970.8883486224875,0.85,0.8499998299869514,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.318385317978,4632.441516551485,6.177371831769875,5.013284592309483,-3.7139403920202705,8.727224984329753,2.936476775806768,3.5,0.8389933645162194,0.6,0.0002321338305090449,1.0000308332300858,0.00023212667329391818,198.96671814897957,0.0,1.4292629419739993e-06,4.050531177554314,0.03910028485469822,7.821982337892491e-05,0.00015391400713011998,0.0006199727230361276,0.09275112503137847,0.09275112503137847,0.09275112503137847,0.0927501652936061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.97961070936,595.568682558994,0.0,0.09275112503137847,0.09275112819590652,0.09275112819590652,0.372389395901333,0.372389395901333,0.5,10.000073622495181,2.5920599000528455e-11,2.5920599000528455e-11,2.5920599000528455e-11,2.5920599000528455e-11,2.5920599000528455e-11,2.5920599000528455e-11,27560.72574706219,20909.78654115174,0.7586805490193087,1.023112750705195,0.6360408578873713,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518163529682406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.509935934744,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6209435228357,260.6209435228357,-12.52905647716426,244.8498338830325,276.39205316313917,127678.89455572153,127707.65669096095,-28.762135239443044,0.0,nan,276.39205316313917,3.2420531631391896,270.0836093068495,-3.066390693150481,263.77516545064526,-9.374834549354716,257.4667215946119,-15.68327840538808,251.1582777387357,-21.99172226126427,244.8498338830325,-28.30016611696749,1.0,1.0,26381.15544483698,26381.15544483698,275.5811490980422,2.4311490980422263,275.5811490980422,275.5811490980422,77392.71315470077,77393.35910720595,-0.6459525051759556,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5811490980422,2.4311490980422263,1.0,0.002,0.12937530729415175,0.004908091786031598,0.00019983418016598296,0.0018001658200052508,0.09991709008299147,0.09991709008299147,0.0,1.7123368695193264e-13,0.9999895700241649,0.9999895700241649,0.0,0.09275016080388075,9.673920257628104e-07,0.0,0.0,0.0,1600111.173111597,266.6274665387768,0.0,1.0,1284457.3470078863,2598.3330357877094,,,,,,,,,,,,,,,,,2.0,16544.12439582136,1554.5036408959509,0.372389395901333,6.17534620354742,2.936476775806768
2689.0,-30.054175540967815,5.013239441781791,35.06390790013076,24.112045077513926,4.994215272702138,-26.549336459609837,-40.07177957156671,1.4893761930128746,-6.522545950066672,-6.522545950141428,40.12754227004729,42321.40372169683,25755.4185054887,25755.4185054887,68076.82222718553,77402.10678088697,77393.19551170427,25755.4185054887,103148.61401719297,103148.61401719297,103148.61401719297,130709.2927657442,126187.08346635569,4522.2092993885235,0.0,91592.1027890297,56511.48137854655,38978.46823387016,27560.678748551236,66539.1469824214,20909.751428813892,1554.501800483677,0.0,0.8784527481062304,2.7264652057756176,0.0014947054983599872,1.0,1.0,-6.522545950066672,334093.85486775887,1560039.837372991,4.669465824178318,1560039.837372991,4.669465824178318,0.7586805687763782,0.09275095759225452,4.028046144702076,101325.0,128407.08699337029,1.2672794176498425,1.0,0.0,4.02804614470013,1.2847736838300818,1.2850719295974173,3.135218439946507,0.0,16544.116677631107,0.0,0.0,22738.59322825709,2318.6912175163884,19327.80402875379,1970.8875129380363,0.85,0.8499999905330672,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.325683766178,4632.441516551485,6.177358273010628,5.013239441781791,-3.713956202384119,8.72719564416591,2.9364853430489264,3.5,0.8389958122996932,0.6,0.00023212667329391818,1.0000307253227714,0.00023211954134608878,198.96696193717648,0.0,1.4240476048487782e-06,4.035750912141437,0.03910170890230307,7.821753930434145e-05,0.00015390913398957674,0.0006199530938011498,0.09275095495536063,0.09275095495536063,0.09275095495536063,0.09275001246455822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.0280160785,595.5686659241426,0.0,0.09275095495536063,0.09275095759225452,0.09275095759225452,0.3723888125984421,0.3723888125984421,0.5,10.000045348995194,7.474909580196254e-11,7.474909580196254e-11,7.474909580196254e-11,7.474909580196254e-11,7.474909580196254e-11,7.474909580196254e-11,27560.678748551236,20909.751428813892,0.7586805687763782,1.0231093320924352,0.636037665659848,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451818127697896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.49515566933,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62077558536515,260.62077558536515,-12.529224414634825,244.84954481374058,276.3920063574882,127679.72795671746,127708.62475376444,-28.89679704697308,0.0,nan,276.3920063574882,3.242006357488208,270.08351404846894,-3.0664859515310354,263.7750217395448,-9.37497826045518,257.466529430776,-15.68347056922397,251.15803712217243,-21.991962877827547,244.84954481374058,-28.3004551862594,1.0,1.0,26381.15544483698,26381.15544483698,275.5811176826915,2.4311176826915357,275.5811176826915,275.5811176826915,77392.51786580426,77393.19551170427,-0.6776459000102477,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5811176826915,2.4311176826915357,1.0,0.002,0.12937625869654373,0.004908085497001218,0.0001998356445807545,0.0018001643513196424,0.09991782229037725,0.09991782229037725,0.0,-4.099603035517818e-12,0.9999897423962736,0.9999897423962736,0.0,0.09275000618968629,9.514025682269354e-07,0.0,0.0,0.0,1600111.1584684732,266.6274540499333,0.0,1.0,1284457.3896363042,2598.332863269667,,,,,,,,,,,,,,,,,2.0,16544.116677631107,1554.501800483677,0.3723888125984421,6.17534620354742,2.9364853430489264
2690.0,-30.054469664772842,5.013194523767676,35.06389763737332,24.111972364503913,4.994182387689527,-26.549604459525966,-40.07203336860982,1.4893171842686088,-6.5225510443689245,-6.522551044386118,40.12751972604177,42321.18420881343,25755.390733984823,25755.390733984823,68076.57494279825,77401.94457504486,77392.99227176866,25755.390733984823,103148.38300575348,103148.38300575348,103148.38300575348,130708.98986602636,126186.80243119718,4522.187434829169,0.0,91592.04616271937,56511.36718125478,38978.53220162733,27560.606860272877,66539.1390619002,20909.698842386235,1554.4986011226315,0.0,0.8784528062435979,2.726464688072242,0.0014947054983599872,1.0,1.0,-6.5225510443689245,334093.7876734785,1560038.862739837,4.669463846075813,1560038.862739837,4.669463846075813,0.7586806396678599,0.09275077931948836,4.028046144702076,101325.0,128407.07413219273,1.2672792907198889,1.0,0.0,4.028046144703967,1.2847739746025646,1.2850722112739816,3.135217730377923,0.0,16544.10897034499,0.0,0.0,22738.579170247747,2318.6897839983835,19327.795685956225,1970.8866622094422,0.85,0.8500001491406132,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.332942452651,4632.441516551485,6.17734085751232,5.013194523767676,-3.713966387109799,8.727160910877474,2.936493863626922,3.5,0.8389982467505491,0.6,0.00023211954134608878,1.0000306266885586,0.0002321124325109077,198.96720494271656,0.0,1.4190219923102644e-06,4.0215083262072895,0.039103127924295385,7.821529148128427e-05,0.00015390424986480453,0.0006199334203211909,0.09275077547980078,0.09275077547980078,0.09275077547980078,0.09274981010023427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.058621441,595.5686548636362,0.0,0.09275077547980078,0.09275077931948836,0.09275077931948836,0.3723882332940246,0.3723882332940246,0.5,10.000016388419086,1.716671249596402e-11,1.716671249596402e-11,1.716671249596402e-11,1.716671249596402e-11,1.716671249596402e-11,1.716671249596402e-11,27560.606860272877,20909.698842386235,0.7586806396678599,1.0231057375038741,0.6360344423669619,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518198962164501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.4809130834,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6206084539093,260.6206084539093,-12.529391546090665,244.84925720033746,276.39195970797755,127680.74909024463,127709.50719821389,-28.75810796928949,0.0,nan,276.39195970797755,3.2419597079775713,270.08341920617676,-3.0665807938232206,263.77487870447254,-9.375121295527435,257.46633820294016,-15.683661797059813,251.15779770155157,-21.992202298448404,244.84925720033746,-28.300742799662515,1.0,1.0,26381.15544483698,26381.15544483698,275.5810890755009,2.4310890755009495,275.5810890755009,275.5810890755009,77392.36042510286,77392.99227176866,-0.6318466657976387,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5810890755009,2.4310890755009495,1.0,0.002,0.12937723295511952,0.004908080472711265,0.000199837147336346,0.001800162850350719,0.099918573668173,0.099918573668173,0.0,-2.3129349997763615e-12,0.9999894959429378,0.9999894959429378,0.0,0.09274980506000982,9.742594785312581e-07,0.0,0.0,0.0,1600111.1524954224,266.62744895563105,0.0,1.0,1284457.4070247873,2598.3327928981353,,,,,,,,,,,,,,,,,2.0,16544.10897034499,1554.4986011226315,0.3723882332940246,6.17534620354742,2.936493863626922
