time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2691.0,-30.05476276955498,5.013149889181934,35.0638874374301,24.111916974093788,4.994168789838921,-26.549869613592666,-40.07228297470135,1.4892756339001123,-6.522553018181043,-6.522553018168832,40.127501002955185,42320.95165575236,25755.356591205535,25755.356591205535,68076.3082469579,77401.77429604912,77392.85262683732,25755.356591205535,103148.20921804286,103148.20921804286,103148.20921804286,130708.75820087186,126186.59221930345,4522.165981568414,0.0,91591.98886804198,56511.24732099177,38978.60171894468,27560.548982829005,66539.15070177369,20909.65654156417,1554.4959929193915,0.0,0.8784528667566175,2.7264644874856048,0.0014947054983599872,1.0,1.0,-6.522553018181043,334093.7616387347,1560038.0532948666,4.669461787142799,1560038.0532948666,4.669461787142799,0.7586806980728676,0.09275060345861573,4.028046144702076,101325.0,128407.06004614114,1.2672791517013682,1.0,0.0,4.028046144703553,1.284774183656418,1.2850724112426397,3.1352172202265236,0.0,16544.101272213396,0.0,0.0,22738.564946310056,2318.688333560396,19327.783275915357,1970.8853967374546,0.85,0.8500001350811635,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.340196778104,4632.441516551485,6.177321920410386,5.013149889181934,-3.7139741449059396,8.727124034087874,2.9365023790956335,3.5,0.8390006797416095,0.6,0.0002321124325109077,1.0000305206509825,0.0002321053485045748,198.96744710685954,0.0,1.4144250663772319e-06,4.008480638113075,0.03910454234936176,7.821308083478898e-05,0.0001538993516761187,0.000619913690191139,0.09275060035621592,0.09275060035621592,0.09275060035621592,0.0927496540462258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.1049443655,595.5686388792528,0.0,0.09275060035621592,0.09275060345861573,0.09275060345861573,0.37238765416426634,0.37238765416426634,0.5,9.999988000233882,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,27560.548982829005,20909.65654156417,0.7586806980728676,1.023101550425158,0.6360308361228337,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518216590576465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.4678853953,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62044382792953,260.62044382792953,-12.529556172070443,244.8489711294737,276.39191652687236,127681.98299404918,127710.30998748275,-28.326993433547393,0.0,nan,276.39191652687236,3.2419165268723873,270.0833274471257,-3.066672552874252,263.7747383674761,-9.37526163252386,257.4661492879869,-15.683850712013054,251.15756020864245,-21.992439791357526,244.8489711294737,-28.301028870526267,1.0,1.0,26381.15544483698,26381.15544483698,275.5810709461152,2.4310709461151987,275.5810709461152,275.5810709461152,77392.22741767009,77392.85262683732,-0.6252091672358802,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5810709461152,2.4310709461151987,1.0,0.002,0.12937818673730306,0.0049080761040090175,0.00019983861974554013,0.0018001613804567837,0.09991930987277006,0.09991930987277006,0.0,2.0232383476925797e-13,0.9999897166919812,0.9999897166919812,0.0,0.09274964967559143,9.537830242923862e-07,0.0,0.0,0.0,1600111.1501811347,266.62744698181893,0.0,1.0,1284457.4137620386,2598.332765632353,,,,,,,,,,,,,,,,,2.0,16544.101272213396,1554.4959929193915,0.37238765416426634,6.17534620354742,2.9365023790956335
2692.0,-30.055054804463357,5.013105465782122,35.063877390936334,24.111853236705088,4.9941456835084805,-26.55013475567975,-40.07253631772471,1.4892256346823274,-6.522558656314061,-6.522558656305492,40.12748502536717,42320.739367973474,25755.331177061165,25755.331177061165,68076.07054503464,77401.60874376618,77392.73904883578,25755.331177061165,103148.07022589694,103148.07022589694,103148.07022589694,130708.57570964473,126186.43025795103,4522.145451693714,0.0,91591.93201061427,56511.14342953371,38978.6539789784,27560.5054837478,66539.1594627262,20909.624383348888,1554.494153180887,0.0,0.8784528969740857,2.7264639145161285,0.0014947054983599872,1.0,1.0,-6.522558656314061,334093.6872713011,1560037.3625445403,4.6694607590047355,1560037.3625445403,4.6694607590047355,0.7586807286854416,0.09275043432523408,4.028046144702076,101325.0,128407.04607144174,1.2672790137818084,1.0,0.0,4.028046144704039,1.284774432183153,1.2850726507252397,3.1352166137501807,0.0,16544.093584692102,0.0,0.0,22738.550830923672,2318.6868941915614,19327.765879139668,1970.883622760032,0.85,0.8499998976563867,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.34746015724,4632.441516551485,6.177305063485845,5.013105465782122,-3.713984617778816,8.727090083560938,2.9365109052018807,3.5,0.839003115771966,0.6,0.0002321053485045748,1.0000304093175005,0.00023209829055396603,198.9676883875868,0.0,1.409486655345464e-06,3.994485181249045,0.03910595183601711,7.821083715107327e-05,0.00015389451135350155,0.0006198941931482817,0.09275043191821879,0.09275043191821879,0.09275043191821879,0.09274952797648565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.15841736086,595.5686207044255,0.0,0.09275043191821879,0.09275043432523408,0.09275043432523408,0.37238707719343545,0.37238707719343545,0.5,9.999960882818009,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,27560.5054837478,20909.624383348888,0.7586807286854416,1.0230978433559774,0.6360275619604219,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518234157953613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.453889938435,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62028048472837,260.62028048472837,-12.529719515271609,244.8486864190302,276.3918745509179,127683.07316419632,127711.17942874505,-28.10626454876111,0.0,nan,276.3918745509179,3.2418745509179416,270.08323692425574,-3.066763075744234,263.77459929772596,-9.375400702274021,257.4659616713407,-15.684038328659256,251.1573240450999,-21.99267595490008,244.8486864190302,-28.301313580969776,1.0,1.0,26381.15544483698,26381.15544483698,275.5810521680737,2.431052168073734,275.5810521680737,275.5810521680737,77392.06693020472,77392.73904883578,-0.6721186310605844,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5810521680737,2.431052168073734,1.0,0.002,0.12937909795194708,0.004908071237453426,0.00019984002489953793,0.0018001599738296774,0.09992001244976896,0.09992001244976896,0.0,-1.2707846927528799e-12,0.9999901756237802,0.9999901756237802,0.0,0.09274952311007273,9.11215161358092e-07,0.0,0.0,0.0,1600111.1435704438,266.6274413436859,0.0,1.0,1284457.4330067858,2598.332687748482,,,,,,,,,,,,,,,,,2.0,16544.093584692102,1554.494153180887,0.37238707719343545,6.17534620354742,2.9365109052018807
2693.0,-30.055345800169228,5.013061154376654,35.063867365711964,24.111766274459683,4.994096364643717,-26.550401583678713,-40.07278987029565,1.4891521499627873,-6.5225696325586,-6.522569632542042,40.12746555431027,42320.53255825745,25755.31785409144,25755.31785409144,68075.8504123489,77401.45531226645,77392.55833800496,25755.31785409144,103147.8761920964,103147.8761920964,103147.8761920964,130708.32738135605,126186.20247907475,4522.124902281299,0.0,91591.87623375101,56511.033992195546,38978.7136017283,27560.451189259653,66539.16479098795,20909.58411906619,1554.491927968449,0.0,0.8784529115551132,2.726462799066802,0.0014947054983599872,1.0,1.0,-6.5225696325586,334093.54249377537,1560036.520763083,4.66946026289074,1560036.520763083,4.66946026289074,0.7586807623532188,0.09275026542426308,4.028046144702076,101325.0,128407.03849949302,1.2672789390524848,1.0,0.0,4.028046144703507,1.2847747905224405,1.285073000079355,3.1352157393002025,0.0,16544.085908833786,0.0,0.0,22738.53698379748,2318.685482177653,19327.75860937663,1970.8828814505086,0.85,0.8500000955711783,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.354714426934,4632.441516551485,6.177291120127551,5.013061154376654,-3.7139991076378878,8.727060262014541,2.9365194206249075,3.5,0.8390055487499736,0.6,0.00023209829055396603,1.0000303011770697,0.0002320912579156636,198.96792881023342,0.0,1.4043041173822086e-06,3.9797978686611795,0.03910735614013449,7.820859167111842e-05,0.0001538896988828476,0.0006198748082944177,0.09275026247785853,0.09275026247785853,0.09275026247785853,0.0927493588022021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.1949583664,595.568607864505,0.0,0.09275026247785853,0.09275026542426308,0.09275026542426308,0.37238650677456264,0.37238650677456264,0.5,9.999933773351605,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,27560.451189259653,20909.58411906619,0.7586807623532188,1.023094453111757,0.6360244029391444,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518251661247752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.43920262585,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62011590260533,260.62011590260533,-12.529884097394643,244.8484027628763,276.39182904282336,127683.84709177025,127712.16653638278,-28.319444612513827,0.0,nan,276.39182904282336,3.241829042823383,270.08314378654,-3.066856213459971,263.77445853040956,-9.375541469590416,257.46577327442094,-15.684226725579038,251.15708801856175,-21.992911981438226,244.8484027628763,-28.301597237123673,1.0,1.0,26381.15544483698,26381.15544483698,275.5810202852964,2.4310202852964267,275.5810202852964,275.5810202852964,77391.87031782551,77392.55833800496,-0.6880201794556342,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5810202852964,2.4310202852964267,1.0,0.002,0.12938001042289152,0.004908065390575131,0.00019984142980150908,0.0018001585658181606,0.09992071490075453,0.09992071490075453,0.0,-4.380330299869062e-12,0.9999901620627194,0.9999901620627194,0.0,0.09274935295296907,9.124712940028109e-07,0.0,0.0,0.0,1600111.1307008339,266.6274303674414,0.0,1.0,1284457.4704722152,2598.3325361251805,,,,,,,,,,,,,,,,,2.0,16544.085908833786,1554.491927968449,0.37238650677456264,6.17534620354742,2.9365194206249075
2694.0,-30.055635840303083,5.0130171648404165,35.06385730299174,24.111711407918506,4.994082989332827,-26.550663957343087,-40.073035250511,1.489111106365489,-6.522569086400836,-6.5225690864803765,40.127444423389306,42320.295769811266,25755.279234895926,25755.279234895926,68075.57500470719,77401.28641333272,77392.38923753049,25755.279234895926,103147.66847242642,103147.66847242642,103147.66847242642,130708.04885420311,126185.94497317358,4522.103881029524,0.0,91591.81917036352,56510.908765342385,38978.78933891238,27560.380381776693,66539.16972068907,20909.532669553948,1554.4886432948906,0.0,0.8784529948791304,2.7264628545695277,0.0014947054983599872,1.0,1.0,-6.522569086400836,334093.5496976407,1560035.6072232276,4.669457427822481,1560035.6072232276,4.669457427822481,0.7586808447455109,0.09275008959774005,4.028046144702076,101325.0,128407.02357830002,1.2672787917917594,1.0,0.0,4.028046144702551,1.2847749970484996,1.2850731976175227,3.1352152353179856,0.0,16544.078244059663,0.0,0.0,22738.52281727966,2318.6840375948627,19327.745692693967,1970.8815643154358,0.85,0.8500000570840185,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.361934395948,4632.441516551485,6.177271160467704,5.0130171648404165,-3.7140048239566767,8.727021988797093,2.936527895793895,3.5,0.8390079702268272,0.6,0.0002320912579156636,1.0000302017444163,0.00023208424856650535,198.96816844389025,0.0,1.3992694771071628e-06,3.965529698121699,0.0391087554096116,7.82064186228897e-05,0.0001538848392927739,0.0006198552336413564,0.09275008598779698,0.09275008598779698,0.09275008598779698,0.09274917350653925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.22474320926,595.5685971402477,0.0,0.09275008598779698,0.09275008959774005,0.09275008959774005,0.3723859413708688,0.3723859413708688,0.5,9.999906400341738,7.952394298627041e-11,7.952394298627041e-11,7.952394298627041e-11,7.952394298627041e-11,7.952394298627041e-11,7.952394298627041e-11,27560.380381776693,20909.532669553948,0.7586808447455109,1.023090238283217,0.6360207971854598,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518269102296733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.42493445531,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61995366128787,260.61995366128787,-12.530046338712111,244.84812046112967,276.3917868619292,127685.05647244088,127712.9731390924,-27.91666665154346,0.0,nan,276.3917868619292,3.2417868619291994,270.083053581484,-3.066946418515954,263.774320301179,-9.375679698820989,257.46558702101686,-15.684412978983119,251.15685374098865,-21.993146259011326,244.84812046112967,-28.30187953887031,1.0,1.0,26381.15544483698,26381.15544483698,275.5810012680262,2.4310012680262503,275.5810012680262,275.5810012680262,77391.74234980567,77392.38923753049,-0.6468877248116769,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5810012680262,2.4310012680262503,1.0,0.002,0.12938093027178052,0.004908061632646104,0.00019984285083200103,0.0018001571508556562,0.09992142541600052,0.09992142541600052,0.0,1.6876573923074734e-12,0.9999900824943444,0.9999900824943444,0.0,0.09274916974820191,9.198495381428918e-07,0.0,0.0,0.0,1600111.1313412015,266.62743091359914,0.0,1.0,1284457.468608004,2598.3325436696814,,,,,,,,,,,,,,,,,2.0,16544.078244059663,1554.4886432948906,0.3723859413708688,6.17534620354742,2.936527895793895
2695.0,-30.055924939659302,5.012973373317592,35.0638473818791,24.11164763560521,4.994059431278465,-26.55092650257515,-40.07328440258277,1.4890609941650093,-6.522574867806441,-6.522574867871893,40.1274283741666,42320.07880216533,25755.25535129718,25755.25535129718,68075.3341534625,77401.12247909445,77392.2718216234,25755.25535129718,103147.52717292059,103147.52717292059,103147.52717292059,130707.86377754097,126185.77988657566,4522.083890965307,0.0,91591.76256147561,56510.79886047541,38978.84855666689,27560.33660462039,66539.18516128729,20909.50030407351,1554.4867933911955,0.0,0.8784530245926896,2.726462267040403,0.0014947054983599872,1.0,1.0,-6.522574867806441,334093.4734404673,1560034.9133775872,4.669456416829922,1560034.9133775872,4.669456416829922,0.7586808754929397,0.09274992356115395,4.028046144702076,101325.0,128407.00977062887,1.2672786555206401,1.0,0.0,4.0280461447000535,1.2847752459499069,1.2850734375707937,3.135214627928104,0.0,16544.070588728973,0.0,0.0,22738.508763595597,2318.6826045179137,19327.728412151304,1970.8798021904836,0.85,0.8499998224639533,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.369174158827,4632.441516551485,6.177254705801705,5.012973373317592,-3.7140152664565784,8.72698863977417,2.936536394207758,3.5,0.8390103983450736,0.6,0.00023208424856650535,1.0000301038516248,0.00023207726214704018,198.9684073007755,0.0,1.3946373640006268e-06,3.952402289577776,0.0391101500469756,7.820421222881387e-05,0.0001538800363376915,0.0006198358871166536,0.09274992117207193,0.09274992117207193,0.09274992117207193,0.09274904628191581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.2736714682,595.5685804399045,0.0,0.09274992117207193,0.09274992356115395,0.09274992356115395,0.37238537866444893,0.37238537866444893,0.5,9.999880153740675,6.542677510879003e-11,6.542677510879003e-11,6.542677510879003e-11,6.542677510879003e-11,6.542677510879003e-11,6.542677510879003e-11,27560.33660462039,20909.50030407351,0.7586808754929397,1.023086381182031,0.6360173888451416,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518286486112608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.41180704677,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6197924949874,260.6197924949874,-12.530207505012584,244.8478393374583,276.39174565299106,127686.1164257397,127713.8481150182,-27.73168927851531,0.0,nan,276.39174565299106,3.241745652991085,270.0829643896098,-3.067035610390178,263.77418312635024,-9.37581687364974,257.46540186324864,-15.684598136751333,251.15662060026617,-21.99337939973381,244.8478393374583,-28.302160662541667,1.0,1.0,26381.15544483698,26381.15544483698,275.5809819027204,2.4309819027204185,275.5809819027204,275.5809819027204,77391.58383397952,77392.2718216234,-0.6879876438906649,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5809819027204,2.4309819027204185,1.0,0.002,0.12938181234611745,0.004908056857510412,0.00019984421091669898,0.0018001557873704723,0.09992210545834948,0.09992210545834948,0.0,-1.7128286636247658e-12,0.9999904897450991,0.9999904897450991,0.0,0.09274904148573884,8.820754151077957e-07,0.0,0.0,0.0,1600111.1245625205,266.62742513219354,0.0,1.0,1284457.4883417902,2598.332463806693,,,,,,,,,,,,,,,,,2.0,16544.070588728973,1554.4867933911955,0.37238537866444893,6.17534620354742,2.936536394207758
2696.0,-30.056212968197794,5.012929684795878,35.0638374691871,24.111560673359804,4.99400973698287,-26.551190697689034,-40.073533764202125,1.488987468314165,-6.522585804000585,-6.52258580398263,40.12740878323767,42319.86743249378,25755.24310865946,25755.24310865946,68075.11054115323,77400.97062567435,77392.08725414932,25755.24310865946,103147.33036280877,103147.33036280877,103147.33036280877,130707.61192731166,126185.54810393674,4522.063823374916,0.0,91591.7070110883,56510.683502971704,38978.91500901845,27560.281564502882,66539.19657352133,20909.45950949398,1554.4845309426385,0.0,0.8784530398466799,2.7264611556617275,0.0014947054983599872,1.0,1.0,-6.522585804000585,334093.32919128763,1560034.0664141476,4.6694558978187155,1560034.0664141476,4.6694558978187155,0.7586809104455945,0.09274975806774188,4.028046144702076,101325.0,128406.9980786493,1.2672785401297735,1.0,0.0,4.028046144700418,1.2847756043343326,1.2850737870619506,3.135213753369084,0.0,16544.0629425772,0.0,0.0,22738.494972694174,2318.6811982373365,19327.72118628946,1970.879065357636,0.85,0.8500000202079958,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.376402343026,4632.441516551485,6.177241060362412,5.012929684795878,-3.7140295909585905,8.726959275754469,2.936544879039773,3.5,0.8390128225827923,0.6,0.00023207726214704018,1.0000299924168536,0.0002320703017978093,198.96864527344343,0.0,1.3900767537192153e-06,3.9394775200402563,0.03911154012372932,7.820200403668763e-05,0.00015387525811035255,0.0006198166401964424,0.09274975513497805,0.09274975513497805,0.09274975513497805,0.09274887509568118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.30621789413,595.568568893183,0.0,0.09274975513497805,0.09274975806774188,0.09274975806774188,0.3723848223715158,0.3723848223715158,0.5,9.999853752591747,-1.7962520360015333e-11,-1.7962520360015333e-11,-1.7962520360015333e-11,-1.7962520360015333e-11,-1.7962520360015333e-11,-1.7962520360015333e-11,27560.281564502882,20909.45950949398,0.7586809104455945,1.0230828451007041,0.6360141031419455,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518303813581703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.39888227723,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6196299295749,260.6196299295749,-12.530370070425079,244.8475591250333,276.39170073459127,127686.86439340725,127714.83682593361,-27.972432526394805,0.0,nan,276.39170073459127,3.2417007345912907,270.0828724124026,-3.0671275875973834,263.7740440903343,-9.375955909665663,257.4652157684406,-15.684784231559377,251.1563874466474,-21.99361255335259,244.8475591250333,-28.302440874966663,1.0,1.0,26381.15544483698,26381.15544483698,275.5809496138916,2.4309496138916415,275.5809496138916,275.5809496138916,77391.38867104672,77392.08725414932,-0.698583102595876,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5809496138916,2.4309496138916415,1.0,0.002,0.1293827010804898,0.004908051117970624,0.00019984557917127573,0.0018001544160378949,0.09992278958563786,0.09992278958563786,0.0,-4.7908296253729166e-12,0.9999904179239107,0.9999904179239107,0.0,0.09274886933250281,8.887352390650016e-07,0.0,0.0,0.0,1600111.1117398676,266.6274141959994,0.0,1.0,1284457.5256705068,2598.332312736681,,,,,,,,,,,,,,,,,2.0,16544.0629425772,1554.4845309426385,0.3723848223715158,6.17534620354742,2.936544879039773
2697.0,-30.05650002643023,5.012886216925797,35.06382745116812,24.111488728690915,4.993976785229663,-26.551452345254955,-40.07378654843194,1.4889291058703902,-6.522590314534284,-6.522590314543326,40.12738592589367,42319.67435539921,25755.21671122299,25755.21671122299,68074.89106662221,77400.8118271426,77391.87631574251,25755.21671122299,103147.09302696551,103147.09302696551,103147.09302696551,130707.300513038,126185.2575777387,4522.0429352993015,0.0,91591.65090969519,56510.59285231315,38978.95339709116,27560.207486072504,66539.16088316365,20909.405389420797,1554.4812120012555,0.0,0.8784531023386658,2.726460697283792,0.0014947054983599872,1.0,1.0,-6.522590314534284,334093.26969703776,1560033.0782372516,4.669453771552836,1560033.0782372516,4.669453771552836,0.7586809859826826,0.09274958568518954,4.028046144702076,101325.0,128406.99306780091,1.2672784906765449,1.0,0.0,4.02804614470212,1.2847758917298673,1.2850740655812323,3.1352130520433206,0.0,16544.055308240822,0.0,0.0,22738.481045000426,2318.679778007824,19327.712200018883,1970.878149013056,0.85,0.8500001456459872,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.383594812726,4632.441516551485,6.177224072945925,5.012886216925797,-3.714039023312267,8.726925240238064,2.9365533219579185,3.5,0.8390152348451195,0.6,0.0002320703017978093,1.0000298914477876,0.00023206336508784834,198.96888244493266,0.0,1.3848912570962577e-06,3.9247818226107944,0.039112925014986415,7.81997655948778e-05,0.00015387053620293152,0.0006197976201354595,0.09274958187534507,0.09274958187534507,0.09274958187534507,0.09274866807478696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.32784647914,595.5685607366473,0.0,0.09274958187534507,0.09274958568518954,0.09274958568518954,0.3723842703397412,0.3723842703397412,0.5,9.999826339684617,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,27560.207486072504,20909.405389420797,0.7586809859826826,1.023080095436658,0.6360115425817959,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518321076909513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.3841865798,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61946782969596,260.61946782969596,-12.530532170304014,244.84727997797327,276.3916556818845,127687.83024832267,127715.72257771507,-27.892329392378777,0.0,nan,276.3916556818845,3.241655681884538,270.08278054082604,-3.0672194591739412,263.7739053999041,-9.376094600095882,257.46503025912386,-15.684969740876113,251.15615511846377,-21.993844881536205,244.84727997797327,-28.302720022026705,1.0,1.0,26381.15544483698,26381.15544483698,275.5809206997444,2.4309206997444335,275.5809206997444,275.5809206997444,77391.23506874201,77391.87631574251,-0.6412470005016075,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5809206997444,2.4309206997444335,1.0,0.002,0.1293836233934456,0.004908046421413629,0.0001998470019307851,0.0018001529960996192,0.09992350096539256,0.09992350096539256,0.0,-1.969595927325818e-12,0.9999900558742018,0.9999900558742018,0.0,0.09274866337164175,9.223135477885972e-07,0.0,0.0,0.0,1600111.1064512793,266.6274096854657,0.0,1.0,1284457.5410663993,2598.3322504292287,,,,,,,,,,,,,,,,,2.0,16544.055308240822,1554.4812120012555,0.3723842703397412,6.17534620354742,2.9365533219579185
2698.0,-30.056786125513412,5.0128429228435385,35.06381742068014,24.111416714172833,4.993943613852525,-26.551713151568574,-40.074031649250514,1.4888706415642212,-6.522597123435844,-6.5225971234422975,40.127365524438126,42319.45351198698,25755.19578799859,25755.19578799859,68074.64929998557,77400.65358351344,77391.69352861513,25755.19578799859,103146.88931661371,103146.88931661371,103146.88931661371,130707.03548719276,126185.0133841732,4522.022103019554,0.0,91591.59488704323,56510.47396173547,38979.023250341954,27560.14617057904,66539.169420921,20909.36031572194,1554.478555438956,0.0,0.8784531430374911,2.726460005336937,0.0014947054983599872,1.0,1.0,-6.522597123435844,334093.179887177,1560032.1962347724,4.669452386790996,1560032.1962347724,4.669452386790996,0.7586810384207274,0.09274941645537076,4.028046144702076,101325.0,128406.97931580586,1.267278354954906,1.0,0.0,4.028046144699512,1.2847761795532278,1.2850743445588078,3.1352123496738566,0.0,16544.04768374196,0.0,0.0,22738.467136854902,2318.678359771676,19327.69882372332,1970.8767850105103,0.85,0.8500000772873845,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.39078194901,4632.441516551485,6.177208406442332,5.0128429228435385,-3.7140501555330285,8.726893078376566,2.936561758625104,3.5,0.8390176453214583,0.6,0.00023206336508784834,1.0000297916397827,0.00023205645174562869,198.96911882445613,0.0,1.3801894287781284e-06,3.911456841157216,0.039114305204415195,7.819759524737664e-05,0.0001538657698404717,0.0006197784210075289,0.09274941323026838,0.09274941323026838,0.09274941323026838,0.09274849032852085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.3626686776,595.5685484100073,0.0,0.09274941323026838,0.09274941645537076,0.09274941645537076,0.3723837174087852,0.3723837174087852,0.5,9.999798653510279,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,27560.14617057904,20909.36031572194,0.7586810384207274,1.0230763307150899,0.63600814197541,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451833828211991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.37086159835,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6193061779378,260.6193061779378,-12.530693822062176,244.84700186625136,276.39161049008214,127688.79031042462,127716.60553290158,-27.815222476957224,0.0,nan,276.39161049008214,3.2416104900821665,270.08268876506065,-3.067311234939325,263.7737670401335,-9.376232959866456,257.46484531537146,-15.685154684628515,251.1559235907278,-21.994076409272168,244.84700186625136,-28.302998133748616,1.0,1.0,26381.15544483698,26381.15544483698,275.58089274409673,2.4308927440967523,275.58089274409673,275.58089274409673,77391.07779563035,77391.69352861513,-0.6157329847774236,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58089274409673,2.4308927440967523,1.0,0.002,0.12938455468830903,0.004908041259148198,0.0001998484376197703,0.0018001515595646293,0.09992421880988515,0.09992421880988515,0.0,-2.815600617239733e-12,0.9999899590146043,0.9999899590146043,0.0,0.09274848515983466,9.312955360879286e-07,0.0,0.0,0.0,1600111.0984678622,266.62740287656413,0.0,1.0,1284457.5643073542,2598.3321563726786,,,,,,,,,,,,,,,,,2.0,16544.04768374196,1554.478555438956,0.3723837174087852,6.17534620354742,2.936561758625104
2699.0,-30.05707119949499,5.012799903799368,35.063807438723146,24.11136272074657,4.993930537850484,-26.551971025758032,-40.0742725591175,1.488830364103163,-6.52259827749333,-6.52259827748523,40.127346858436844,42319.21960178725,25755.162709134012,25755.162709134012,68074.38231092127,77400.48691684885,77391.55210417186,25755.162709134012,103146.71481330588,103146.71481330588,103146.71481330588,130706.80220518968,126184.80076113848,4522.001444051199,0.0,91591.53816900628,56510.34970769678,38979.098290343885,27560.087391883797,66539.18568222769,20909.317427084545,1554.475882720282,0.0,0.8784532077749597,2.7264598880571667,0.0014947054983599872,1.0,1.0,-6.52259827749333,334093.1646650839,1560031.389259866,4.66945018412376,1560031.389259866,4.66945018412376,0.7586811003089255,0.0927492469357698,4.028046144702076,101325.0,128406.96311406269,1.2672781950561331,1.0,0.0,4.028046144702914,1.2847763822493357,1.2850745384193953,3.135211855038876,0.0,16544.04006888944,0.0,0.0,22738.45305607357,2318.676923931574,19327.680647992078,1970.8749316017272,0.85,0.8499998043107662,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.397952021778,4632.441516551485,6.177189849830743,5.012799903799368,-3.7140569535905232,8.72685685738989,2.9365701752718323,3.5,0.8390200500776663,0.6,0.00023205645174562869,1.0000296849633243,0.00023204956336285082,198.96935435751777,0.0,1.3755416095772376e-06,3.898284921541891,0.03911568074602477,7.819546206467357e-05,0.0001538609896809551,0.0006197591663044171,0.09274924392542785,0.09274924392542785,0.09274924392542785,0.09274833370532148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.4040473431,595.5685340363596,0.0,0.09274924392542785,0.0927492469357698,0.0927492469357698,0.3723831624017374,0.3723831624017374,0.5,9.99977134811972,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,27560.087391883797,20909.317427084545,0.7586811003089255,1.0230720681798728,0.6360044711681904,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45183554298812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.35768967873,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6191468128542,260.6191468128542,-12.530853187145794,244.84672496136824,276.3915686647981,127689.97803259523,127717.39978805766,-27.421755462414968,0.0,nan,276.3915686647981,3.2415686647981374,270.0825999238495,-3.067400076150477,263.77363118302,-9.376368816980005,257.46466244232624,-15.685337557673733,251.15569370176306,-21.99430629823692,244.84672496136824,-28.30327503863174,1.0,1.0,26381.15544483698,26381.15544483698,275.580875228578,2.4308752285780315,275.580875228578,275.580875228578,77390.94758362135,77391.55210417186,-0.6045205505070044,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.580875228578,2.4308752285780315,1.0,0.002,0.12938547198077477,0.004908037195647748,0.00019984985400317044,0.0018001501466045164,0.09992492700158521,0.09992492700158521,0.0,6.076866440607454e-13,0.999990109966453,0.999990109966453,0.0,0.09274832964260615,9.172931636547614e-07,0.0,0.0,0.0,1600111.0971147341,266.62740172250665,0.0,1.0,1284457.5682465176,2598.332140430804,,,,,,,,,,,,,,,,,2.0,16544.04006888944,1554.475882720282,0.3723831624017374,6.17534620354742,2.9365701752718323
2700.0,-30.05741670585679,5.0127569605498925,35.06379752464978,24.111271532624983,4.993882372172959,-26.5522867975862,-40.07457479657603,1.4887524660378926,-6.522610063434172,-6.522610063500277,40.12732885316724,42318.97899707117,25755.153614734703,25755.153614734703,68074.13261180588,77400.31167530084,77391.38649317746,25755.153614734703,103146.54010791217,103146.54010791217,103146.54010791217,130706.58023499357,126184.59900177448,4521.981233219089,0.0,91591.4831236748,56510.24602108793,38979.15233620763,27560.04012708141,66539.19246328904,20909.28217628133,1554.4740109108338,0.0,0.8784532123941711,2.72645869032473,0.0014947054983599872,1.0,1.0,-6.522610063434172,334093.00920779526,1560030.6108514497,4.669450026956895,1560030.6108514497,4.669450026956895,0.7586811223738087,0.09274908341843836,4.028046144702076,101325.0,128406.95854862302,1.2672781499987469,1.0,0.0,4.028046144701239,1.2847767608854093,1.2850749082928434,3.1352109310617755,0.0,16544.032465036496,0.0,0.0,22738.439390556963,2318.6755304366898,19327.677820255707,1970.8746432528649,0.85,0.8500001907906789,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.405131297835,4632.441516551485,6.177177032138815,5.0127569605498925,-3.7140717707791633,8.726828731329055,2.93657860273158,3.5,0.8390224579233087,0.6,0.00023204956336285082,1.0000359780376527,0.00023204121497528147,198.9696398215185,0.0,1.3705770738789837e-06,3.88421542737304,0.03911705132309865,7.81927859211131e-05,0.00015385677744173774,0.0006197421992104771,0.09274908086927121,0.09274908086927121,0.09274908086927121,0.09274818176662787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.4470154259,595.5685191782678,0.0,0.09274908086927121,0.09274908341843836,0.09274908341843836,0.3723826069969,0.3723826069969,0.5,9.999744375791284,6.610889613511972e-11,6.610889613511972e-11,6.610889613511972e-11,6.610889613511972e-11,6.610889613511972e-11,6.610889613511972e-11,27560.04012708141,20909.28217628133,0.7586811223738087,1.0230682112555498,0.6360007903675622,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451837251624003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.34362018456,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61898063487985,260.61898063487985,-12.53101936512013,244.84643828659333,276.3915229836249,127690.47521109969,127719.06925246565,-28.594041365943504,0.0,nan,276.3915229836249,3.241522983624918,270.0825060439481,-3.0674939560518624,263.77348910440844,-9.376510895591537,257.46447216499394,-15.685527835006042,251.15545522571054,-21.994544774289437,244.84643828659333,-28.30356171340665,1.0,1.0,26381.15544483698,26381.15544483698,275.5808442829311,2.4308442829311048,275.5808442829311,275.5808442829311,77390.73254130736,77391.38649317746,-0.653951870102901,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5808442829311,2.4308442829311048,1.0,0.002,0.12938637961043864,0.004908031217448786,0.00019985125109434757,0.0018001487447491683,0.09992562554717378,0.09992562554717378,0.0,-4.156484184614229e-12,0.9999902141339064,0.9999902141339064,0.0,0.09274817578832772,9.076301106342034e-07,0.0,0.0,0.0,1600111.0832957502,266.6273899365658,0.0,1.0,1284457.6084756905,2598.331977622632,,,,,,,,,,,,,,,,,2.0,16544.032465036496,1554.4740109108338,0.3723826069969,6.17534620354742,2.93657860273158
2701.0,-30.05769549707581,5.0127142415008565,35.063787519032445,24.11119983242827,4.993851208793038,-26.55254082648829,-40.07481570644302,1.4886965398625154,-6.522613858330999,-6.522613858339041,40.127306393375456,42318.77227170725,25755.12682810147,25755.12682810147,68073.89909980871,77400.1463088032,77391.18204182321,25755.12682810147,103146.30886992469,103146.30886992469,103146.30886992469,130706.27597715992,126184.31582173475,4521.960155425177,0.0,91591.41779472941,56510.120875634944,38979.21879899385,27559.96710723524,66539.18590622909,20909.228864772784,1554.4707248108823,0.0,0.8784532772516154,2.7264583046728714,0.0014947054983599872,1.0,1.0,-6.522613858330999,334092.9591528846,1560029.6398631965,4.669447820207758,1560029.6398631965,4.669447820207758,0.7586811981093963,0.09274891089646313,4.028046144702076,101325.0,128406.94062092097,1.2672779730660841,1.0,0.0,4.028046144701577,1.2847770397506781,1.2850751764964512,3.135210250553475,0.0,16544.023641019063,0.0,0.0,22738.423172037354,2318.67387660795,19327.661842334343,1970.8730139583186,0.85,0.8500000943822082,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.41226896476,4632.441516551485,6.177160032796736,5.0127142415008565,-3.7140805142634403,8.726794755764297,2.936586981357654,3.5,0.8390248518164726,0.6,0.00023204121497528147,1.0000290308743913,0.00023203447881147264,198.96987016471238,0.0,1.661075667764685e-06,4.7074884424451175,0.039118712398766416,7.819065285970203e-05,0.00015385056211557942,0.0006197171635899069,0.0927489071533563,0.0927489071533563,0.0927489071533563,0.09274797942914484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.472582988,595.5685097602548,0.0,0.0927489071533563,0.09274891089646313,0.09274891089646313,0.3723820523492001,0.3723820523492001,0.5,9.99971654462389,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,27559.96710723524,20909.228864772784,0.7586811981093963,1.0230648026824738,0.6359977462204803,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518393224760398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.16689319963,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6188164933934,260.6188164933934,-12.531183506606567,244.84615529636534,276.3914776908844,127691.55261801493,127719.79624411046,-28.243626095487784,0.0,nan,276.3914776908844,3.2414776908844374,270.08241321170664,-3.0675867882933403,263.7733487326693,-9.376651267330658,257.4642842537588,-15.685715746241158,251.15521977497588,-21.9947802250241,244.84615529636534,-28.30384470363464,1.0,1.0,26381.15544483698,26381.15544483698,275.5808168349967,2.430816834996733,275.5808168349967,275.5808168349967,77390.57457786133,77391.18204182321,-0.6074639618746005,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5808168349967,2.430816834996733,1.0,0.002,0.12938731572579612,0.004908026591821334,0.00019985269546698016,0.0018001473028064383,0.09992634773349007,0.09992634773349007,0.0,-1.72658155134231e-12,0.9999899069813888,0.9999899069813888,0.0,0.09274797477997929,9.361164838476902e-07,0.0,0.0,0.0,1600111.0788462448,266.627386141669,0.0,1.0,1284457.6214288797,2598.3319252008423,,,,,,,,,,,,,,,,,2.0,16544.023641019063,1554.4707248108823,0.3723820523492001,6.17534620354742,2.936586981357654
2702.0,-30.05797772234025,5.012671696266371,35.06377751388705,24.11112949429082,4.993819262200797,-26.552798023883984,-40.075060178618855,1.488639565272268,-6.52262011861518,-6.5226201186176,40.12728639037325,42318.565671990924,25755.10590548211,25755.10590548211,68073.67157747303,77399.99002759336,77391.00516933374,25755.10590548211,103146.11107481585,103146.11107481585,103146.11107481585,130706.0180679425,126184.07889596901,4521.939171973483,0.0,91591.36266712994,56510.01637673461,38979.27365599482,27559.906993126642,66539.18064912147,20909.18469213255,1554.4681118776396,0.0,0.8784533194076067,2.7264576684790356,0.0014947054983599872,1.0,1.0,-6.52262011861518,334092.87657937745,1560028.7750874087,4.669446385866776,1560028.7750874087,4.669446385866776,0.7586812501706641,0.09274874078487874,4.028046144702076,101325.0,128406.93332735276,1.2672779010841624,1.0,0.0,4.02804614469939,1.284777320191419,1.2850754483473483,3.1352095662008863,0.0,16544.016142011445,0.0,0.0,22738.409486096953,2318.6724810304186,19327.64697586357,1970.8714980001907,0.85,0.8499999521814029,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.419403268562,4632.441516551485,6.177144444929606,5.012671696266371,-3.7140910827708566,8.726762779037227,2.9365953560454443,3.5,0.8390272445844127,0.6,0.00023203447881147264,1.0000293885385725,0.00023202765985764101,198.9701033456666,0.0,1.3402936384503675e-06,3.7983921713683415,0.039120052692404865,7.818848831193211e-05,0.00015384599049954052,0.0006196987489095464,0.0927487376102087,0.0927487376102087,0.0927487376102087,0.09274780633668632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.51054278924,595.568496432797,0.0,0.0927487376102087,0.09274874078487874,0.09274874078487874,0.37238149460679554,0.37238149460679554,0.5,9.99968860731359,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,27559.906993126642,20909.18469213255,0.7586812501706641,1.0230614641386002,0.6359946915359209,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518409934634626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.257796928556,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61865363473544,260.61865363473544,-12.53134636526454,244.84587472047258,276.39143254945964,127692.57484252486,127720.59773408018,-28.02289155531027,0.0,nan,276.39143254945964,3.2414325494596596,270.08232098340136,-3.0676790165986176,263.7732094174464,-9.376790582553554,257.46409785165383,-15.685902148346145,251.15498628597894,-21.99501371402104,244.84587472047258,-28.304125279527398,1.0,1.0,26381.15544483698,26381.15544483698,275.5807901122373,2.4307901122373323,275.5807901122373,275.5807901122373,77390.4188878458,77391.00516933374,-0.5862814879510552,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5807901122373,2.4307901122373323,1.0,0.002,0.1293882552748384,0.004908021494961141,0.00019985414413063146,0.0018001458534468628,0.09992707206531573,0.09992707206531573,0.0,-2.4225057723703536e-12,0.9999898699465244,0.9999898699465244,0.0,0.0927478012351748,9.395497039463038e-07,0.0,0.0,0.0,1600111.0715060758,266.6273798813848,0.0,1.0,1284457.6427972293,2598.3318387227773,,,,,,,,,,,,,,,,,2.0,16544.016142011445,1554.4681118776396,0.37238149460679554,6.17534620354742,2.9365953560454443
2703.0,-30.058258699653518,5.012629424161114,35.0637675647511,24.11107658352705,4.993806858912243,-26.553052143787387,-40.07529668798668,1.4886003030838408,-6.522620826697732,-6.522620826710766,40.12726799125743,42318.33137068768,25755.073061104744,25755.073061104744,68073.40443179243,77399.824987873,77390.86740401702,25755.073061104744,103145.94046512176,103145.94046512176,103145.94046512176,130705.78936345658,126183.87096456083,4521.918398895751,0.0,91591.30619158992,56509.89028631822,38979.35100585744,27559.848898334818,66539.19990419225,20909.1423261364,1554.465460516661,0.0,0.87845338554628,2.7264575965210223,0.0014947054983599872,1.0,1.0,-6.522620826697732,334092.86723973195,1560027.9796531897,4.669444135524674,1560027.9796531897,4.669444135524674,0.7586813121968801,0.09274856999710045,4.028046144702076,101325.0,128406.91551100291,1.2672777252504606,1.0,0.0,4.028046144700478,1.284777517943444,1.2850756373839662,3.135209083631701,0.0,16544.008564915413,0.0,0.0,22738.395465517748,2318.6710513292255,19327.63676954431,1970.8704572452684,0.85,0.8500000274361587,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.426521579103,4632.441516551485,6.177126021482308,5.012629424161114,-3.714097394581687,8.7267268187428,2.936603711968876,3.5,0.8390296319911075,0.6,0.00023202765985764101,1.0000292586531687,0.0002320208712394415,198.97033549601431,0.0,1.3567679485885374e-06,3.845080366299915,0.03912140946035345,7.818639431929576e-05,0.00015384126553834527,0.0006196797165478199,0.09274856700308817,0.09274856700308817,0.09274856700308817,0.09274765267755848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.5538060955,595.5684814593495,0.0,0.09274856700308817,0.09274856999710045,0.09274856999710045,0.3723809336979861,0.3723809336979861,0.5,9.999661178709037,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,27559.848898334818,20909.1423261364,0.7586813121968801,1.0230571532241028,0.6359909862399991,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518426850372224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.30448512349,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.618493715778,260.618493715778,-12.531506284221962,244.84559651317846,276.3913909188442,127693.80627159952,127721.32333287924,-27.517061279742073,0.0,nan,276.3913909188442,3.2413909188442176,270.0822320374465,-3.0677679625534893,263.77307315615565,-9.37692684384433,257.4639142750247,-15.686085724975271,251.15475539401865,-21.995244605981327,244.84559651317846,-28.304403486821514,1.0,1.0,26381.15544483698,26381.15544483698,275.58077346599487,2.430773465994889,275.58077346599487,275.58077346599487,77390.28943754315,77390.86740401702,-0.577966473865672,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58077346599487,2.430773465994889,1.0,0.002,0.12938917659378998,0.00490801749514134,0.00019985556691647918,0.0018001444339181406,0.09992778345823959,0.09992778345823959,0.0,8.346196997410793e-13,0.9999900664807918,0.9999900664807918,0.0,0.09274764867739885,9.213197015987197e-07,0.0,0.0,0.0,1600111.070675852,266.62737917330224,0.0,1.0,1284457.6452141367,2598.3318289415024,,,,,,,,,,,,,,,,,2.0,16544.008564915413,1554.465460516661,0.3723809336979861,6.17534620354742,2.936603711968876
2704.0,-30.058599218549357,5.012587229859144,35.063757689285296,24.110987211484485,4.993760121179226,-26.553363284108467,-40.07559445509685,1.4885241888010319,-6.522631950984646,-6.522631950952036,40.127250218720334,42318.093687677516,25755.06372885212,25755.06372885212,68073.15741652963,77399.65142965715,77390.70558552045,25755.06372885212,103145.76931437258,103145.76931437258,103145.76931437258,130705.57128104361,126183.6731652546,4521.898115789012,0.0,91591.25139152263,56509.78783466098,38979.4039520685,27559.801966671035,66539.20591873954,20909.107359236787,1554.463588131544,0.0,0.878453392865446,2.7264564660291644,0.0014947054983599872,1.0,1.0,-6.522631950984646,334092.72050980484,1560027.211306313,4.669443886492971,1560027.211306313,4.669443886492971,0.7586813353928613,0.09274840495690877,4.028046144702076,101325.0,128406.90799473031,1.2672776510706174,1.0,0.0,4.028046144701645,1.2847778880294904,1.2850759988335667,3.1352081805206296,0.0,16544.001003412493,0.0,0.0,22738.381860890262,2318.669664043304,19327.623165944828,1970.8690700641737,0.85,0.849999937734712,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.433649665679,4632.441516551485,6.177113222779611,5.012587229859144,-3.714111561377433,8.726698791236577,2.9366120793775674,3.5,0.839032022679305,0.6,0.0002320208712394415,1.000035459021255,0.00023201264429815592,198.97061684171885,0.0,1.3507336407109839e-06,3.8279791377749284,0.03912276019399416,7.81837580402163e-05,0.0001538371131992252,0.000619662990734236,0.09274840240991247,0.09274840240991247,0.09274840240991247,0.09274750327727538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.5979050511,595.5684662449122,0.0,0.09274840240991247,0.09274840495690877,0.09274840495690877,0.37238037202965085,0.37238037202965085,0.5,9.99963420525541,-3.26281224261038e-11,-3.26281224261038e-11,-3.26281224261038e-11,-3.26281224261038e-11,-3.26281224261038e-11,-3.26281224261038e-11,27559.801966671035,20909.107359236787,0.7586813353928613,1.0230533484223334,0.6359873566774774,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518443691348766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.28738389496,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6183276678511,260.6183276678511,-12.5316723321489,244.84530964724513,276.39134568892257,127694.349322374,127722.92098772583,-28.571665351827654,0.0,nan,276.39134568892257,3.2413456889225927,270.0821384803209,-3.06786151967907,263.77293127183134,-9.377068728168638,257.4637240634961,-15.686275936503876,251.15451685529047,-21.99548314470951,244.84530964724513,-28.304690352754847,1.0,1.0,26381.15544483698,26381.15544483698,275.58074362087797,2.4307436208779905,275.58074362087797,275.58074362087797,77390.07694946208,77390.70558552045,-0.6286360583762871,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58074362087797,2.4307436208779905,1.0,0.002,0.12939008413812342,0.00490801163745827,0.0001998569641474291,0.001800143031865896,0.09992848207371455,0.09992848207371455,0.0,-3.986675139316942e-12,0.9999902149788508,0.9999902149788508,0.0,0.0927474974118047,9.07545104061017e-07,0.0,0.0,0.0,1600111.0576326523,266.62736804901533,0.0,1.0,1284457.6831848687,2598.3316752733144,,,,,,,,,,,,,,,,,2.0,16544.001003412493,1554.463588131544,0.37238037202965085,6.17534620354742,2.9366120793775674
