time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2705.0,-30.05887407703817,5.012545257526353,35.06374773079367,24.110916873347037,4.993729912213408,-26.553613678111365,-40.07583096446467,1.48846951483172,-6.522635303762229,-6.5226353037196185,40.1272280815653,42317.885890191705,25755.037203050233,25755.037203050233,68072.92309324193,77399.48767073394,77390.50548572457,25755.037203050233,103145.5426887748,103145.5426887748,103145.5426887748,130705.27250400375,126183.395461179,4521.877042824759,0.0,91591.18646766289,56509.66070830726,38979.4730659507,27559.72981522894,66539.20288117963,20909.054704388236,1554.4603319824853,0.0,0.8784534588912247,2.726456125307371,0.0014947054983599872,1.0,1.0,-6.522635303762229,334092.6762865033,1560026.2542686681,4.669441639992304,1560026.2542686681,4.669441639992304,0.758681411050493,0.09274823118330662,4.028046144702076,101325.0,128406.89697086377,1.2672775422735136,1.0,0.0,4.028046144703772,1.2847781607865305,1.2850762610835507,3.13520751491926,0.0,16543.992239727293,0.0,0.0,22738.365742936938,2318.6680204694712,19327.614920255593,1970.8682292378737,0.85,0.8500001776187103,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.4407377201205,4632.441516551485,6.177096359722641,5.012545257526353,-3.714119820233718,8.726665077760071,2.9366203998034086,3.5,0.839034399943831,0.6,0.00023201264429815592,1.0000286216253151,0.0002320060039092412,198.97084393757333,0.0,1.63691958231214e-06,4.639030096272605,0.03912439711357647,7.818166416470034e-05,0.00015383098013345558,0.0006196382864623074,0.09274822746976842,0.09274822746976842,0.09274822746976842,0.09274730437873692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.62435915106,595.5684565544327,0.0,0.09274822746976842,0.09274823118330662,0.09274823118330662,0.3723798113174087,0.3723798113174087,0.5,9.999606513819352,-4.263256414560601e-11,-4.263256414560601e-11,-4.263256414560601e-11,-4.263256414560601e-11,-4.263256414560601e-11,-4.263256414560601e-11,27559.72981522894,20909.054704388236,0.758681411050493,1.0230498735429863,0.6359842627775326,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451846410112749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.09843485346,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6181640770442,260.6181640770442,-12.531835922955793,244.8450271885747,276.3913009659795,127695.45206789441,127723.60093856385,-28.148870669464294,0.0,nan,276.3913009659795,3.2413009659795193,270.08204621022037,-3.067953789779608,263.7727914546095,-9.377208545390488,257.4635366991169,-15.686463300883076,251.15428194376415,-21.99571805623583,244.8450271885747,-28.304972811425273,1.0,1.0,26381.15544483698,26381.15544483698,275.58071711844906,2.4307171184490812,275.58071711844906,275.58071711844906,77389.92047295175,77390.50548572457,-0.5850127728190273,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58071711844906,2.4307171184490812,1.0,0.002,0.12939101546787246,0.0049080071136783626,0.00019985840130966684,0.001800141597611411,0.09992920065483342,0.09992920065483342,0.0,-1.0789221079055e-12,0.9999899585112614,0.9999899585112614,0.0,0.09274729985298767,9.313303189542199e-07,0.0,0.0,0.0,1600111.0537015295,266.62736469623775,0.0,1.0,1284457.6946289612,2598.3316289588665,,,,,,,,,,,,,,,,,2.0,16543.992239727293,1554.4603319824853,0.3723798113174087,6.17534620354742,2.9366203998034086
2706.0,-30.0591522935134,5.012503457678168,35.06373777804698,24.11084782741966,4.993698881073552,-26.553867176035702,-40.076071105990536,1.4884137650480465,-6.522641078010508,-6.522641078006838,40.12720832520545,42317.67855002928,25755.01644441901,25755.01644441901,68072.69499444829,77399.33288558079,77390.33193863854,25755.01644441901,103145.34838305754,103145.34838305754,103145.34838305754,130705.01858103229,126183.16246348353,4521.8561175487575,0.0,91591.13158614658,56509.554198051286,38979.530431217,27559.67019797475,66539.20062919175,20909.010923621718,1554.4577302710113,0.0,0.8784535027425486,2.7264555385067206,0.0014947054983599872,1.0,1.0,-6.522641078010508,334092.60012388893,1560025.4001577382,4.669440147968696,1560025.4001577382,4.669440147968696,0.7586814636540258,0.09274805992153728,4.028046144702076,101325.0,128406.8834972492,1.2672774092992767,1.0,0.0,4.0280461447036995,1.28477843530023,1.2850765271290716,3.135206845031449,0.0,16543.98478008828,0.0,0.0,22738.352118088977,2318.6666311216345,19327.603319383652,1970.8670462781533,0.85,0.8500001767501885,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.4478229015285,4632.441516551485,6.177080884177136,5.012503457678168,-3.7141298708946144,8.726633328572783,2.9366287168661156,3.5,0.8390367762474616,0.6,0.0002320060039092412,1.0000289713706074,0.00023199928257204515,198.97107380835712,0.0,1.3212437864383736e-06,3.7444048907663507,0.039125718357362914,7.817953818584112e-05,0.00015382646572340009,0.0006196201022102877,0.0927480567589063,0.0927480567589063,0.0927480567589063,0.09274713381525217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.6623080562,595.5684432426314,0.0,0.0927480567589063,0.09274805992153728,0.09274805992153728,0.3723792482343833,0.3723792482343833,0.5,9.999578826160874,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,27559.67019797475,20909.010923621718,0.7586814636540258,1.0230464801313495,0.6359811682418061,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518480575439545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.20380964795,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6180021166024,260.6180021166024,-12.531997883397594,244.8447477483427,276.3912564853209,127696.49292211475,127724.3612584958,-27.868336381042507,0.0,nan,276.3912564853209,3.241256485320946,270.08195473766267,-3.068045262337307,263.772652990126,-9.377347009873972,257.4633512427131,-15.68664875728689,251.15404949544887,-21.995950504551104,244.8447477483427,-28.305252251657265,1.0,1.0,26381.15544483698,26381.15544483698,275.5806912663989,2.4306912663989237,275.5806912663989,275.5806912663989,77389.76628753098,77390.33193863854,-0.5656511075649178,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5806912663989,2.4306912663989237,1.0,0.002,0.12939194656011926,0.0049080021394345965,0.00019985983711039168,0.0018001401606103622,0.09992991855519584,0.09992991855519584,0.0,-2.279246236192023e-12,0.9999899610510488,0.9999899610510488,0.0,0.0927471288284984,9.310930388789459e-07,0.0,0.0,0.0,1600111.0469312354,266.62735892198947,0.0,1.0,1284457.7143383115,2598.3315491948124,,,,,,,,,,,,,,,,,2.0,16543.98478008828,1554.4577302710113,0.3723792482343833,6.17534620354742,2.9366287168661156
2707.0,-30.05942926360885,5.012461927169481,35.06372788470793,24.110795789770805,4.993686948177969,-26.554117642430185,-40.076307056564815,1.4883753269902569,-6.522641432455771,-6.522641432440928,40.12719012907768,42317.45920989843,25754.984056982597,25754.984056982597,68072.44326688102,77399.16955115547,77390.1964483684,25754.984056982597,103145.18050535099,103145.18050535099,103145.18050535099,130704.79301145171,126182.95755889664,4521.83545255507,0.0,91591.07538628163,56509.44163983668,38979.5930516055,27559.612506100715,66539.20555770621,20908.968873936163,1554.4550887767664,0.0,0.8784535700252516,2.726455502486659,0.0014947054983599872,1.0,1.0,-6.522641432455771,334092.5954487384,1560024.6135003683,4.669437858702054,1560024.6135003683,4.669437858702054,0.7586815260667277,0.09274788823356277,4.028046144702076,101325.0,128406.86428899704,1.2672772197285669,1.0,0.0,4.02804614470339,1.2847786289956586,1.2850767122335611,3.1352063723622905,0.0,16543.97724401566,0.0,0.0,22738.338165948677,2318.6652083992676,19327.583301694336,1970.8650050419192,0.85,0.8499998179567034,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.454892808274,4632.441516551485,6.17706264226682,5.012461927169481,-3.714135765446031,8.726597692615512,2.93663701600779,3.5,0.8390391474307971,0.6,0.00023199928257204515,1.000028841645732,0.00023199259152390796,198.97130264981035,0.0,1.3373516793246223e-06,3.7900546592059796,0.039127055709042236,7.817744936163686e-05,0.00015382183321040828,0.0006196014422341908,0.09274788524866154,0.09274788524866154,0.09274788524866154,0.0927469820881828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.70493799954,595.568428485132,0.0,0.09274788524866154,0.09274788823356277,0.09274788823356277,0.3723786830061496,0.3723786830061496,0.5,9.99955173253329,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,27559.612506100715,20908.968873936163,0.7586815260667277,1.0230426212084107,0.6359778247306929,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518497251057052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.249459416395,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61784333960094,260.61784333960094,-12.532156660399039,244.84447116664214,276.3912155130108,127697.73243560547,127725.05300097182,-27.32056536637322,0.0,nan,276.3912155130108,3.241215513010843,270.081866643487,-3.0681333565129876,263.77251777406656,-9.37748222593342,257.4631689047729,-15.686831095227092,251.15382003562638,-21.996179964373596,244.84447116664214,-28.30552883335784,1.0,1.0,26381.15544483698,26381.15544483698,275.5806752370169,2.430675237016942,275.5806752370169,275.5806752370169,77389.63775195737,77390.1964483684,-0.5586964110261761,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5806752370169,2.430675237016942,1.0,0.002,0.12939285659177702,0.004907998251595784,0.00019986124260698674,0.0018001387584243962,0.09993062130349337,0.09993062130349337,0.0,1.0313828784080936e-12,0.9999901881066371,0.9999901881066371,0.0,0.09274697820117378,9.100323889828023e-07,0.0,0.0,0.0,1600111.0465156503,266.6273585675442,0.0,1.0,1284457.7155481423,2598.3315442985904,,,,,,,,,,,,,,,,,2.0,16543.97724401566,1554.4550887767664,0.3723786830061496,6.17534620354742,2.93663701600779
2708.0,-30.059705249956124,5.012420488119664,35.063718075705076,24.11071640616285,4.993644168735942,-26.55437030809593,-40.07654705839229,1.488309228278789,-6.522651248232023,-6.5226512482404555,40.12717277540938,42317.26109606531,25754.973081300213,25754.973081300213,68072.23417736552,77399.02040259045,77390.04281557404,25754.973081300213,103145.01589687425,103145.01589687425,103145.01589687425,130704.58198589404,126182.76662692474,4521.815358969288,0.0,91591.02047439058,56509.33749432082,38979.647755633065,27559.566089019798,66539.21384465287,20908.934363790824,1554.4532085605383,0.0,0.8784535828410959,2.7264545049711746,0.0014947054983599872,1.0,1.0,-6.522651248232023,334092.46597821685,1560023.8632635,4.669437422648181,1560023.8632635,4.669437422648181,0.7586815516707754,0.09274772243464026,4.028046144702076,101325.0,128406.85827597894,1.2672771603846922,1.0,0.0,4.028046144703397,1.2847789520272297,1.2850770267431137,3.1352055840783306,0.0,16543.969723638296,0.0,0.0,22738.3245335599,2318.6638182824818,19327.57311445803,1970.8639662329167,0.85,0.8499998795395906,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.461972575523,4632.441516551485,6.177049521185844,5.012420488119664,-3.7141487892702654,8.72656927738993,2.9366453267337995,3.5,0.8390415219239428,0.6,0.00023199259152390796,1.000028739268993,0.0002319859244180235,198.97153067892185,0.0,1.3313265639480412e-06,3.772979482228749,0.039128387035606185,7.817532472541504e-05,0.0001538172667984929,0.00061958304851628,0.09274771991238978,0.09274771991238978,0.09274771991238978,0.09274683732480488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.74866677343,595.5684134116543,0.0,0.09274771991238978,0.09274772243464026,0.09274772243464026,0.3723781181798384,0.3723781181798384,0.5,9.999525256003421,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,27559.566089019798,20908.934363790824,0.7586815516707754,1.0230393514460774,0.635974768124886,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518513852005936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.23238423942,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61768445243973,260.61768445243973,-12.532315547560245,244.84419681324812,276.3911720920739,127698.5726163252,127725.91213728169,-27.33952095647387,0.0,nan,276.3911720920739,3.241172092073896,270.0817770360667,-3.0682229639332945,263.7723819801497,-9.377618019850274,257.4629869243723,-15.687013075627704,251.15359186872797,-21.996408131272005,244.84419681324812,-28.30580318675186,1.0,1.0,26381.15544483698,26381.15544483698,275.5806476473504,2.4306476473504404,275.5806476473504,275.5806476473504,77389.45286763638,77390.04281557404,-0.5899479376530508,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5806476473504,2.4306476473504404,1.0,0.002,0.12939374723666133,0.004907992704855684,0.00019986261427221621,0.0018001373826179166,0.09993130713610811,0.09993130713610811,0.0,-3.1098673983209757e-12,0.9999903971224536,0.9999903971224536,0.0,0.09274683178961901,8.906450212442256e-07,0.0,0.0,0.0,1600111.0350066726,266.62734875176795,0.0,1.0,1284457.749052507,2598.3314087058893,,,,,,,,,,,,,,,,,2.0,16543.969723638296,1554.4532085605383,0.3723781181798384,6.17534620354742,2.9366453267337995
2709.0,-30.059980249158823,5.012379264645849,35.0637082062808,24.110649211239092,4.993614930549555,-26.554620731183817,-40.0767867458984,1.4882554140242725,-6.522654355884583,-6.522654355910101,40.127151422359844,42317.06585247366,25754.947310256925,25754.947310256925,68072.01316273058,77398.86572539485,77389.8526485304,25754.947310256925,103144.79995878733,103144.79995878733,103144.79995878733,130704.29683376798,126182.50218172849,4521.794652039489,0.0,91590.96512287857,56509.241301610324,38979.69313474249,27559.496874980647,66539.19000972314,20908.883845907316,1554.4500849759097,0.0,0.8784536472129807,2.726454189160048,0.0014947054983599872,1.0,1.0,-6.522654355884583,334092.4249881472,1560022.94012469,4.669435232421195,1560022.94012469,4.669435232421195,0.7586816240063163,0.09274754930212792,4.028046144702076,101325.0,128406.85059267809,1.2672770845564085,1.0,0.0,4.028046144701782,1.2847792175418646,1.2850772837531443,3.135204936151469,0.0,16543.96221373635,0.0,0.0,22738.310792031123,2318.6624170365135,19327.564060439116,1970.8630429799287,0.85,0.8499999950397661,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.469016873119,4632.441516551485,6.17703290419742,5.012379264645849,-3.7141567082743348,8.726535972920184,2.9366535958323876,3.5,0.8390438845235393,0.6,0.0002319859244180235,1.0000286365378994,0.0002319792813345417,198.9717578928806,0.0,1.3265642630299216e-06,3.759483121426798,0.03912971359986921,7.817320292502684e-05,0.00015381272149299666,0.0006195647398159993,0.09274754573621635,0.09274754573621635,0.09274754573621635,0.09274664700865351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.77538849507,595.5684036726514,0.0,0.09274754573621635,0.09274754930212792,0.09274754930212792,0.37237755589129856,0.37237755589129856,0.5,9.999498295543308,2.55226950685028e-11,2.55226950685028e-11,2.55226950685028e-11,2.55226950685028e-11,2.55226950685028e-11,2.55226950685028e-11,27559.496874980647,20908.883845907316,0.7586816240063163,1.0230363963370077,0.6359720616720764,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518530394027291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.21888787862,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61752679590205,260.61752679590205,-12.532473204097926,244.84392457661914,276.391129015627,127699.57389062333,127726.70165849954,-27.127767876186265,0.0,nan,276.391129015627,3.2411290156269956,270.08168812757725,-3.0683118724227256,263.7722472396353,-9.377752760364672,257.4628063518163,-15.687193648183666,251.15336546413715,-21.996634535862825,244.84392457661914,-28.306075423380832,1.0,1.0,26381.15544483698,26381.15544483698,275.5806225391453,2.430622539145304,275.5806225391453,275.5806225391453,77389.30263434326,77389.8526485304,-0.5500141871452797,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5806225391453,2.430622539145304,1.0,0.002,0.12939465390238133,0.004907988327950386,0.00019986401343879257,0.0018001359857846683,0.09993200671939628,0.09993200671939628,0.0,-7.765389893610308e-13,0.9999902243655814,0.9999902243655814,0.0,0.09274664263599272,9.066661352003882e-07,0.0,0.0,0.0,1600111.0313629578,266.6273456441154,0.0,1.0,1284457.7596599127,2598.331365777543,,,,,,,,,,,,,,,,,2.0,16543.96221373635,1554.4500849759097,0.37237755589129856,6.17534620354742,2.9366535958323876
2710.0,-30.060254369056327,5.012337999911024,35.06369821768298,24.11054199272769,4.993540666940056,-26.554874865456657,-40.07702695727346,1.48816117392073,-6.522671332567086,-6.5226713325824495,40.12712825307745,42316.876628280515,25754.952383923435,25754.952383923435,68071.82901220395,77398.73145784535,77389.59497171073,25754.952383923435,103144.54735563416,103144.54735563416,103144.54735563416,130703.97923650651,126182.20574559532,4521.773490911194,0.0,91590.91155941092,56509.132573316056,38979.75442899429,27559.431880872344,66539.18630986664,20908.835493694824,1554.4474965441318,0.0,0.8784536433477523,2.7264524639275636,0.0014947054983599872,1.0,1.0,-6.522671332567086,334092.20106506505,1560021.9384677627,4.6694353639339985,1560021.9384677627,4.6694353639339985,0.7586816587538812,0.09274737915120361,4.028046144702076,101325.0,128406.84068233344,1.2672769867489113,1.0,0.0,4.028046144703154,1.284779672122382,1.2850777299037806,3.13520382685381,0.0,16543.954714410662,0.0,0.0,22738.297494401024,2318.6610610556127,19327.555200980798,1970.8621395666,0.85,0.8500001025028338,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.4760577271545,4632.441516551485,6.177023690109125,5.012337999911024,-3.7141751317795424,8.726513131690567,2.9366618608979858,3.5,0.8390462459708531,0.6,0.0002319792813345417,1.0000285450359756,0.00023197265966662617,198.9719843807825,0.0,1.3217859982023433e-06,3.745941518905441,0.039131035385867416,7.817107654057858e-05,0.0001538082047939631,0.0006195465463438704,0.09274737552610116,0.09274737552610116,0.09274737552610116,0.09274643347346989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.7995990652,595.568394661103,0.0,0.09274737552610116,0.09274737915120361,0.09274737915120361,0.3723769934404885,0.3723769934404885,0.5,9.999470034199339,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,27559.431880872344,20908.835493694824,0.7586816587538812,1.023033685672078,0.6359692532339494,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518546876917162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.205346276096,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61736613296745,260.61736613296745,-12.53263386703253,244.84365381444852,276.3910784519199,127700.04338671344,127727.68846231369,-27.64507560026121,0.0,nan,276.3910784519199,3.2410784519199183,270.081593524182,-3.0684064758179943,263.7721085965473,-9.37789140345268,257.4626236690427,-15.68737633095725,251.15313874166412,-21.996861258335855,244.84365381444852,-28.30634618555146,1.0,1.0,26381.15544483698,26381.15544483698,275.5805757516924,2.430575751692402,275.5805757516924,275.5805757516924,77389.08691885787,77389.59497171073,-0.5080528528633295,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5805757516924,2.430575751692402,1.0,0.002,0.12939560672292608,0.004907981204167484,0.0001998654781994466,0.0018001345120271625,0.09993273909972329,0.09993273909972329,0.0,-9.773390863970777e-12,0.9999897267064268,0.9999897267064268,0.0,0.09274642633014944,9.528210541625011e-07,0.0,0.0,0.0,1600111.0114578297,266.6273286674329,0.0,1.0,1284457.8176067204,2598.3311312658957,,,,,,,,,,,,,,,,,2.0,16543.954714410662,1554.4474965441318,0.3723769934404885,6.17534620354742,2.9366618608979858
2711.0,-30.060527594924,5.012297176843428,35.0636880906337,24.110511294007324,4.993552174730328,-26.555119617946158,-40.0772582628764,1.4881441977394871,-6.522662037548969,-6.522662037548909,40.12710427347548,42316.654173021554,25754.899202505974,25754.899202505974,68071.55337552752,77398.5595452121,77389.40772054791,25754.899202505974,103144.30692305388,103144.30692305388,103144.30692305388,130703.64877266299,126181.89758851398,4521.751184149006,0.0,91590.85479552254,56509.02497471049,38979.81091201338,27559.341849609107,66539.15276162249,20908.77073075796,1554.4430905924053,0.0,0.8784537849083323,2.7264534085211696,0.0014947054983599872,1.0,1.0,-6.522662037548969,334092.32366669225,1560020.9017790987,4.669430547394008,1560020.9017790987,4.669430547394008,0.758681787281307,0.09274719383989882,4.028046144702076,101325.0,128406.82737574716,1.2672768554231153,1.0,0.0,4.028046144702661,1.2847797652119217,1.2850778145070882,3.1352035996906116,0.0,16543.94722353374,0.0,0.0,22738.283402236648,2318.6596240547638,19327.54057453699,1970.8606480844112,0.85,0.8499999860427387,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.483029440784,4632.441516551485,6.177000606705971,5.012297176843428,-3.7141736164661263,8.726470793309554,2.9366700448107235,3.5,0.8390485842316353,0.6,0.00023197265966662617,1.0000284520000862,0.00023196605976827364,198.97221013045709,0.0,1.3175264050649044e-06,3.733869831953939,0.03913235291227248,7.816902904179732e-05,0.00015380363062482885,0.000619528121379524,0.09274718947471211,0.09274718947471211,0.09274718947471211,0.09274621766965076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.8241884353,595.5683854865648,0.0,0.09274718947471211,0.09274719383989882,0.09274719383989882,0.3723764253871713,0.3723764253871713,0.5,9.999440881505842,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,27559.341849609107,20908.77073075796,0.758681787281307,1.0230300589999226,0.6359662306585357,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518563307138856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.19327458914,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61721088891176,260.61721088891176,-12.53278911108822,244.84338519281613,276.3910365854364,127701.54698673869,127728.25964113459,-26.712654395895058,0.0,nan,276.3910365854364,3.2410365854364045,270.0815063066715,-3.0684936933284916,263.77197602800703,-9.378023971992945,257.4624457494704,-15.687554250529558,251.15291547106932,-21.997084528930657,244.84338519281613,-28.30661480718385,1.0,1.0,26381.15544483698,26381.15544483698,275.5805633835304,2.430563383530398,275.5805633835304,275.5805633835304,77389.0214858605,77389.40772054791,-0.38623468740843236,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5805633835304,2.430563383530398,1.0,0.002,0.12939658529257375,0.004907978823515164,0.00019986699352403392,0.0018001330151932744,0.09993349676201696,0.09993349676201696,0.0,8.717308125349987e-12,0.999989449045257,0.999989449045257,0.0,0.09274621526845407,9.785714447454788e-07,0.0,0.0,0.0,1600111.0223562208,266.627337962451,0.0,1.0,1284457.7858798737,2598.3312596649503,,,,,,,,,,,,,,,,,2.0,16543.94722353374,1554.4430905924053,0.3723764253871713,6.17534620354742,2.9366700448107235
2712.0,-30.060799802624558,5.012256418454588,35.0636782048146,24.110440292302542,4.993518329209053,-26.555367989446264,-40.07749002249909,1.488086516917096,-6.522672735172932,-6.522672735168019,40.1270909623761,42316.43828545534,25754.89126654371,25754.89126654371,68071.32955199905,77398.4082390324,77389.3092571839,25754.89126654371,103144.2005237276,103144.2005237276,103144.2005237276,130703.51458092651,126181.78369569917,4521.730885227339,0.0,91590.79981765118,56508.90513558643,38979.88298007194,27559.314057198906,66539.19703727085,20908.749573885543,1554.4421180539562,0.0,0.8784537775715382,2.726452321389652,0.0014947054983599872,1.0,1.0,-6.522672735172932,334092.18256464304,1560020.3263127625,4.669430797025358,1560020.3263127625,4.669430797025358,0.7586817846949955,0.09274702941028229,4.028046144702076,101325.0,128406.81234320195,1.267276707063429,1.0,0.0,4.028046144702018,1.2847800486762235,1.2850780895572904,3.135202907962638,0.0,16543.93974142989,0.0,0.0,22738.26975346765,2318.6582322676604,19327.52642279399,1970.8592050082334,0.85,0.849999873884269,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.490056060218,4632.441516551485,6.176988293594755,5.012256418454588,-3.7141871755260936,8.726443593980681,2.9366782931851843,3.5,0.8390509409100526,0.6,0.00023196605976827364,1.0000283460364912,0.0002319594846362577,198.97243503933268,0.0,1.3131963618379816e-06,3.72159848944884,0.03913366610863432,7.816697757379762e-05,0.00015379908219447603,0.0006195098000921768,0.09274702774779613,0.09274702774779613,0.09274702774779613,0.0927461218871922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.8908319106,595.5683631594907,0.0,0.09274702774779613,0.09274702941028229,0.09274702941028229,0.3723758490088055,0.3723758490088055,0.5,9.999413706865848,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,27559.314057198906,20908.749573885543,0.7586817846949955,1.023026014483914,0.6359625629649915,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518579683809458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.18100324664,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61705604802995,260.61705604802995,-12.532943951970026,244.84311808609033,276.3909940103862,127702.45011437153,127729.09339564982,-26.643281278245603,0.0,nan,276.3909940103862,3.2409940103862027,270.08141882530765,-3.0685811746923264,263.77184364029614,-9.378156359703837,257.46226845541554,-15.687731544584437,251.15269327068407,-21.99730672931591,244.84311808609033,-28.30688191390965,1.0,1.0,26381.15544483698,26381.15544483698,275.5805412946276,2.4305412946276306,275.5805412946276,275.5805412946276,77388.84688609217,77389.3092571839,-0.4623710917221615,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5805412946276,2.4305412946276306,1.0,0.002,0.12939749861488115,0.0049079730031305075,0.00019986839985457284,0.0018001315981858149,0.09993419992728642,0.09993419992728642,0.0,-1.9596121600407024e-12,0.9999901525432,0.9999901525432,0.0,0.09274611608791684,9.133223654455271e-07,0.0,0.0,0.0,1600111.009813276,266.62732726482704,0.0,1.0,1284457.822394262,2598.3311118906463,,,,,,,,,,,,,,,,,2.0,16543.93974142989,1554.4421180539562,0.3723758490088055,6.17534620354742,2.9366782931851843
2713.0,-30.060975390341014,5.012215903005509,35.06366834256021,24.110390280280285,4.993497259027373,-26.55552812522463,-40.07764089675618,1.4880499923440444,-6.522673909470541,-6.522673909413518,40.12707188130932,42316.30436994664,25754.86226088584,25754.86226088584,68071.16663083248,77398.29005566884,77389.15651595018,25754.86226088584,103144.01877683602,103144.01877683602,103144.01877683602,130703.27155524783,126181.5613162977,4521.710238950134,0.0,91590.74403157555,56508.806890079686,38979.93015721763,27559.25277841181,66539.18293562943,20908.704899132263,1554.4393238618184,0.0,0.8784538437778242,2.7264522020532813,0.0014947054983599872,1.0,1.0,-6.522673909470541,334092.16707561846,1560019.501398089,4.669428544384263,1560019.501398089,4.669428544384263,0.7586818506019448,0.0927468559531026,4.028046144702076,101325.0,128406.79474955649,1.2672765334276486,1.0,0.0,4.028046144701435,1.2847802331187554,1.2850782655945694,3.1352024578741737,0.0,16543.93227061579,0.0,0.0,22738.255904054404,2318.6568200205375,19327.513473555286,1970.857884553368,0.85,0.8499998221107645,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.497041332662,4632.441516551485,6.176970988484986,5.012215903005509,-3.7141934970435058,8.726409400049015,2.9366864930326226,3.5,0.8390532837236064,0.6,0.0002319594846362577,1.0000182845668935,0.00023195524343509283,198.9725801171561,0.0,1.3082700279177463e-06,3.707637259118893,0.039134974378662236,7.816564210600709e-05,0.00015379384253025061,0.0006194886944828941,0.09274685280616811,0.09274685280616811,0.09274685280616811,0.09274595810161396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.9279595366,595.5683501479458,0.0,0.09274685280616811,0.0927468559531026,0.0927468559531026,0.37237527362380873,0.37237527362380873,0.5,9.999386866900675,-5.701394911739044e-11,-5.701394911739044e-11,-5.701394911739044e-11,-5.701394911739044e-11,-5.701394911739044e-11,-5.701394911739044e-11,27559.25277841181,20908.704899132263,0.7586818506019448,1.0230237827940434,0.6359606851632638,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518595999488035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.16704201631,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6169114820316,260.6169114820316,-12.533088517968395,244.84286902386987,276.39095394060433,127703.89707232594,127728.77236609769,-24.875293771729112,0.0,nan,276.39095394060433,3.2409539406043564,270.0813369570354,-3.0686630429646016,263.77171997354327,-9.378280026456707,257.4621029901819,-15.687897009818073,251.1524860069547,-21.99751399304529,244.84286902386987,-28.30713097613011,1.0,1.0,26381.15544483698,26381.15544483698,275.5805224496603,2.430522449660316,275.5805224496603,275.5805224496603,77388.73563177098,77389.15651595018,-0.4208841791987652,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5805224496603,2.430522449660316,1.0,0.002,0.12939840046978535,0.004907968999309215,0.0001998697923844119,0.0018001302084676711,0.09993489619220594,0.09993489619220594,0.0,8.520831609737378e-13,0.9999902761603526,0.9999902761603526,0.0,0.09274595409754752,9.0185555508557e-07,0.0,0.0,0.0,1600111.0084364135,266.62732609052944,0.0,1.0,1284457.8264025138,2598.331095669194,,,,,,,,,,,,,,,,,2.0,16543.93227061579,1554.4393238618184,0.37237527362380873,6.17534620354742,2.9366864930326226
2714.0,-30.061252459039714,5.012175655174564,35.06365860656039,24.110344459209614,4.993488213271502,-26.555778391808097,-40.077875764667965,1.488014146025987,-6.522673373839837,-6.522673373773881,40.127055793719414,42316.080446000145,25754.830072943667,25754.830072943667,68070.91051894381,77398.1406167283,77389.0504039575,25754.830072943667,103143.88047690116,103143.88047690116,103143.88047690116,130703.0834977221,126181.39318925927,4521.69030846283,0.0,91590.70298829682,56508.71942624035,38979.9817356183,27559.20302082093,66539.18475643922,20908.668630655233,1554.4370360010016,0.0,0.8784539078639074,2.726452256486023,0.0014947054983599872,1.0,1.0,-6.522673373839837,334092.17414060736,1560018.8058989374,4.669426363882387,1560018.8058989374,4.669426363882387,0.758681904366348,0.09274668481251949,4.028046144702076,101325.0,128406.78500624016,1.2672764372685927,1.0,0.0,4.02804614470433,1.2847804095688902,1.2850784366363397,3.135202027289389,0.0,16543.92672634845,0.0,0.0,22738.2457146779,2318.6557809932956,19327.504419315763,1970.8569612778842,0.85,0.8499998048151776,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.504031160111,4632.441516551485,6.1769529134566445,5.012175655174564,-3.714198456981157,8.726374112155721,2.936694698236242,3.5,0.8390556280674977,0.6,0.00023195524343509283,1.0000288523446905,0.00023194855117554384,198.97280904313817,0.0,8.438827385703338e-07,2.391563681108326,0.03913581826140081,7.816356320796345e-05,0.00015379168022712936,0.0006194799846261429,0.09274668217599613,0.09274668217599613,0.09274668217599613,0.09274583021365593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.9733819502,595.568334585859,0.0,0.09274668217599613,0.09274668481251949,0.09274668481251949,0.3723747001165878,0.3723747001165878,0.5,9.999361308999832,-6.59383658785373e-11,-6.59383658785373e-11,-6.59383658785373e-11,-6.59383658785373e-11,-6.59383658785373e-11,-6.59383658785373e-11,27559.20302082093,20908.668630655233,0.758681904366348,1.0230199057609637,0.6359573024661243,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518606523943431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.850968438295,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6167671903454,260.6167671903454,-12.533232809654578,244.8426173061151,276.390917074974,127704.89717975762,127729.72527095184,-24.828091194173133,0.0,nan,276.390917074974,3.2409170749740497,270.0812571209975,-3.068742879002457,263.7715971670686,-9.378402832931386,257.46193721328723,-15.688062786712749,251.15227725962987,-21.997722740370108,244.8426173061151,-28.307382693884875,1.0,1.0,26381.15544483698,26381.15544483698,275.580510709142,2.430510709142027,275.580510709142,275.580510709142,77388.61397739206,77389.0504039575,-0.4364265654439805,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.580510709142,2.430510709142027,1.0,0.002,0.12939925858429777,0.004907965484211252,0.00019987111805490047,0.0018001288832715434,0.09993555902745023,0.09993555902745023,0.0,1.3264437291604647e-12,0.9999907477531937,0.9999907477531937,0.0,0.09274582669730115,8.58115218347581e-07,0.0,0.0,0.0,1600111.0090644401,266.62732662616014,0.0,1.0,1284457.8245742342,2598.3311030682657,,,,,,,,,,,,,,,,,2.0,16543.92672634845,1554.4370360010016,0.3723747001165878,6.17534620354742,2.936694698236242
2715.0,-30.06152167448622,5.012135520482449,35.06364898443821,24.11027024444195,4.993450606712411,-26.556024446359345,-40.07811105167491,1.487953379745911,-6.522681027786064,-6.522681027817177,40.12703960877763,42315.89193177952,25754.81651774624,25754.81651774624,68070.70844952576,77397.99140137924,77388.91625846403,25754.81651774624,103143.73277621027,103143.73277621027,103143.73277621027,130702.89202810594,126181.22092427807,4521.67110382787,0.0,91590.64736361256,56508.622334087464,38980.02781058344,27559.159251895675,66539.18706247912,20908.63617634458,1554.4352271070493,0.0,0.8784539279478552,2.7264514786643947,0.0014947054983599872,1.0,1.0,-6.522681027786064,334092.07318481524,1560018.1061922223,4.669425680534603,1560018.1061922223,4.669425680534603,0.7586819316669235,0.0927465195737264,4.028046144702076,101325.0,128406.77504021944,1.2672763389116155,1.0,0.0,4.028046144702224,1.2847807076582303,1.2850787261962933,3.1352012998731866,0.0,16543.91914322584,0.0,0.0,22738.23190533157,2318.654372831861,19327.497858791707,1970.8562922906096,0.85,0.850000032511757,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.511032229384,4632.441516551485,6.176939290642786,5.012135520482449,-3.7142095779542936,8.726345098436742,2.9367029166455825,3.5,0.8390579761844521,0.6,0.00023194855117554384,1.0000280346033374,0.00023194204877220926,198.97303148087357,0.0,1.3315776813076857e-06,3.7736911488259812,0.03913714983908211,7.816148065161626e-05,0.00015378707052392758,0.0006194614165289327,0.0927465171950922,0.0927465171950922,0.0927465171950922,0.09274569794686989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.0135998328,595.56832071157,0.0,0.0927465171950922,0.0927465195737264,0.0927465195737264,0.37237413299643624,0.37237413299643624,0.5,9.999336732972196,3.1093350116861984e-11,3.1093350116861984e-11,3.1093350116861984e-11,3.1093350116861984e-11,3.1093350116861984e-11,3.1093350116861984e-11,27559.159251895675,20908.63617634458,0.7586819316669235,1.0230168334579828,0.63595444729503,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451862313104115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.23309590601,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61662124061087,260.61662124061087,-12.533378759389109,244.84236451250044,276.39087796911036,127705.59836611674,127730.71175728901,-25.113391172271143,0.0,nan,276.39087796911036,3.240877969110386,270.08117527759015,-3.068824722409829,263.7714725861087,-9.378527413891277,257.4617698947848,-15.688230105215155,251.15206720357094,-21.99793279642904,244.84236451250044,-28.30763548749954,1.0,1.0,26381.15544483698,26381.15544483698,275.5804875357289,2.4304875357289006,275.5804875357289,275.5804875357289,77388.43177951506,77388.91625846403,-0.4844789489725372,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5804875357289,2.4304875357289006,1.0,0.002,0.12940008507054993,0.004907960603017811,0.00019987239150796347,0.0018001276065151923,0.09993619575398173,0.09993619575398173,0.0,-1.976844035689318e-12,0.9999910887643139,0.9999910887643139,0.0,0.0927456930876314,8.264860949904509e-07,0.0,0.0,0.0,1600111.0000902016,266.6273189722139,0.0,1.0,1284457.8506995793,2598.3309973385917,,,,,,,,,,,,,,,,,2.0,16543.91914322584,1554.4352271070493,0.37237413299643624,6.17534620354742,2.9367029166455825
2716.0,-30.06179048029081,5.012095687505677,35.06363938514044,24.110221734177344,4.993441515138015,-26.556267280748227,-40.07833820125086,1.4879183155923947,-6.522678352412527,-6.522678352425563,40.12702102580908,42315.6715585449,25754.78033592486,25754.78033592486,68070.45189446976,77397.83084136543,77388.77878599091,25754.78033592486,103143.55912191578,103143.55912191578,103143.55912191578,130702.65559495616,126181.00381294385,4521.6517820123145,0.0,91590.59178762563,56508.5068249912,38980.09440292714,27559.096473040376,66539.19087596751,20908.590670439193,1554.4322674239552,0.0,0.8784540131178606,2.7264517505454897,0.0014947054983599872,1.0,1.0,-6.522678352412527,334092.1084730741,1560017.3028116194,4.66942278266159,1560017.3028116194,4.66942278266159,0.7586820087114603,0.09274634879086865,4.028046144702076,101325.0,128406.76396067688,1.2672762295650322,1.0,0.0,4.028046144702867,1.284780885118783,1.2850788953434114,3.1352008668230362,0.0,16543.91170819443,0.0,0.0,22738.2181080748,2318.652965903219,19327.483444252375,1970.8548224166639,0.85,0.8499999143463575,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.518005221962,4632.441516551485,6.1769202827926915,5.012095687505677,-3.7142128288649725,8.726308516370649,2.9367111021054186,3.5,0.8390603148872625,0.6,0.00023194204877220926,1.000027992006603,0.00023193555643058217,198.9732535805827,0.0,1.2938029033923694e-06,3.666637428213975,0.0391384436419855,7.8159470169412e-05,0.00015378257860279728,0.0006194433228633415,0.09274634566415506,0.09274634566415506,0.09274634566415506,0.09274553959742063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.04031588434,595.5683111104644,0.0,0.09274634566415506,0.09274634879086865,0.09274634879086865,0.3723735746793756,0.3723735746793756,0.5,9.99931255217811,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,27559.096473040376,20908.590670439193,0.7586820087114603,1.0230129191284667,0.635951098915878,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518639267461038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.1260421854,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6164765637928,260.6164765637928,-12.53352343620719,244.84211116861962,276.39084195934896,127706.65411511947,127731.54847718087,-24.894362061389593,0.0,nan,276.39084195934896,3.240841959348984,270.0810958010042,-3.0689041989957673,263.77134964270806,-9.378650357291917,257.46160348455896,-15.688396515441013,251.15185732651685,-21.99814267348313,244.84211116861962,-28.307888831380353,1.0,1.0,26381.15544483698,26381.15544483698,275.5804743068504,2.430474306850442,275.5804743068504,275.5804743068504,77388.30583862428,77388.77878599091,-0.472947366637527,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5804743068504,2.430474306850442,1.0,0.002,0.12940089718203948,0.004907957682298511,0.0001998736470007865,0.0018001263557540369,0.09993682350039325,0.09993682350039325,0.0,2.7548232792162786e-12,0.9999912437294063,0.9999912437294063,0.0,0.09274553667874207,8.121121265917099e-07,0.0,0.0,0.0,1600111.0032270723,266.62732164758745,0.0,1.0,1284457.841567682,2598.3310342955224,,,,,,,,,,,,,,,,,2.0,16543.91170819443,1554.4322674239552,0.3723735746793756,6.17534620354742,2.9367111021054186
2717.0,-30.06205823513175,5.012056051176011,35.063629944321306,24.11016522618013,4.993423319717344,-26.55651007965191,-40.07856915760783,1.4878751642208898,-6.52268100647791,-6.5226810063940714,40.12700639343724,42315.47137793991,25754.75666519979,25754.75666519979,68070.22804313971,77397.67473195326,77388.67962062132,25754.75666519979,103143.43628582111,103143.43628582111,103143.43628582111,130702.49127943437,126180.85769751872,4521.633581915651,0.0,91590.53654649392,56508.40722013452,38980.143695954896,27559.054993613263,66539.19868956816,20908.560182328136,1554.430446319899,0.0,0.8784540543871988,2.726451480829781,0.0014947054983599872,1.0,1.0,-6.52268100647791,334092.07346586656,1560016.6702256147,4.669421378490137,1560016.6702256147,4.669421378490137,0.7586820443289379,0.09274618724915519,4.028046144702076,101325.0,128406.75249140167,1.2672761163720865,1.0,0.0,4.028046144701705,1.2847811003913485,1.2850791023242383,3.135200341501848,0.0,16543.904272395663,0.0,0.0,22738.204393948963,2318.6515674515726,19327.472665475274,1970.8537232872873,0.85,0.849999952969842,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.524998759341,4632.441516551485,6.176904245174986,5.012056051176011,-3.714220050676376,8.726276101852388,2.936719311691563,3.5,0.8390626604833037,0.6,0.00023193555643058217,1.0000278826246103,0.00023192908963883959,198.9734748123725,0.0,1.2918023368985326e-06,3.6609678227704414,0.0391397354443224,7.815742604272094e-05,0.00015377813038786124,0.0006194254052483176,0.09274618504742957,0.09274618504742957,0.09274618504742957,0.09274542612309332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.07932003157,595.5682977071515,0.0,0.09274618504742957,0.09274618724915519,0.09274618724915519,0.37237302475542866,0.37237302475542866,0.5,9.99928978518473,-8.384404281969182e-11,-8.384404281969182e-11,-8.384404281969182e-11,-8.384404281969182e-11,-8.384404281969182e-11,-8.384404281969182e-11,27559.054993613263,20908.560182328136,0.7586820443289379,1.0230094347951861,0.6359480157757598,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518655379361707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.12037257996,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61633219636457,260.61633219636457,-12.53366780363541,244.84185747328746,276.3908069198255,127707.58997082135,127732.4310949602,-24.841124138811214,0.0,nan,276.3908069198255,3.240806919825502,270.08101703031747,-3.0689829696825086,263.771227140854,-9.378772859145954,257.4614372515559,-15.688562748444099,251.15164736234718,-21.9983526376528,244.84185747328746,-28.308142526712516,1.0,1.0,26381.15544483698,26381.15544483698,275.58046018038283,2.430460180382852,275.58046018038283,275.58046018038283,77388.15455296983,77388.67962062132,-0.525067651484278,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58046018038283,2.430460180382852,1.0,0.002,0.1294016620186539,0.004907953970799393,0.00019987482728318947,0.0018001251725396081,0.09993741364159472,0.09993741364159472,0.0,-1.7720243675189984e-13,0.9999917534405108,0.9999917534405108,0.0,0.09274542241220465,7.648369505435569e-07,0.0,0.0,0.0,1600111.0001151848,266.62731899352207,0.0,1.0,1284457.8506268484,2598.3309976329274,,,,,,,,,,,,,,,,,2.0,16543.904272395663,1554.430446319899,0.37237302475542866,6.17534620354742,2.936719311691563
2718.0,-30.06232508489242,5.012016524217554,35.06362054029453,24.110088182520144,4.9933819600514,-26.556754380394924,-40.07880032351238,1.4878112569036868,-6.522688340100046,-6.522688340047264,40.12698858027498,42315.27598385686,25754.743636380135,25754.743636380135,68070.019620237,77397.52934104377,77388.51971161774,25754.743636380135,103143.26334799788,103143.26334799788,103143.26334799788,130702.26677207471,126180.6512328437,4521.615539231012,0.0,91590.48227408621,56508.30269796214,38980.199529026744,27559.003424076833,66539.20295310358,20908.52213942681,1554.4282570185649,0.0,0.8784540823992184,2.7264507355608036,0.0014947054983599872,1.0,1.0,-6.522688340100046,334091.9767351815,1560015.9001272758,4.669420425393288,1560015.9001272758,4.669420425393288,0.7586820835894286,0.09274602763161781,4.028046144702076,101325.0,128406.7429151136,1.2672760218614716,1.0,0.0,4.0280461447035965,1.284781412709473,1.2850794064059576,3.135199579364506,0.0,16543.896848691005,0.0,0.0,22738.190920317888,2318.650193523567,19327.46028363951,1970.8524606914198,0.85,0.8499999121024755,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.531986269209,4632.441516551485,6.176890768842578,5.012016524217554,-3.7142307899958316,8.726247314213385,2.9367275142112903,3.5,0.8390650040603687,0.6,0.00023192908963883959,1.0000277884337079,0.0002319226448717972,198.97369529677403,0.0,1.286720023910702e-06,3.64656454776293,0.03914102216434631,7.815538011087863e-05,0.00015377370952796097,0.0006194075978206401,0.0927460249940482,0.0927460249940482,0.0927460249940482,0.0927452731037034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.1019188194,595.5682894828421,0.0,0.0927460249940482,0.09274602763161781,0.09274602763161781,0.37237248698434694,0.37237248698434694,0.5,9.999267230533661,-5.2807536121690646e-11,-5.2807536121690646e-11,-5.2807536121690646e-11,-5.2807536121690646e-11,-5.2807536121690646e-11,-5.2807536121690646e-11,27559.003424076833,20908.52213942681,0.7586820835894286,1.0230062369128816,0.6359450385012938,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451867142830282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.105969304954,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6161860585211,260.6161860585211,-12.533813941478854,244.8416034361486,276.3907686812782,127708.25919770848,127733.40495474583,-25.145757037328327,0.0,nan,276.3907686812782,3.2407686812782117,270.08093563203903,-3.069064367960948,263.77110258287627,-9.37889741712371,257.46126953385664,-15.68873046614334,251.15143648492798,-21.998563515071993,244.8416034361486,-28.308396563851375,1.0,1.0,26381.15544483698,26381.15544483698,275.5804343467644,2.4304343467644003,275.5804343467644,275.5804343467644,77387.97175294552,77388.51971161774,-0.5479586722212844,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5804343467644,2.4304343467644003,1.0,0.002,0.12940242104138516,0.0049079494359494024,0.00019987599666307682,0.0018001240013200146,0.09993799833153841,0.09993799833153841,0.0,-2.0169087754096093e-12,0.9999918161207085,0.9999918161207085,0.0,0.0927452686093229,7.590222949003075e-07,0.0,0.0,0.0,1600110.991516525,266.62731165989993,0.0,1.0,1284457.8756588262,2598.330896328139,,,,,,,,,,,,,,,,,2.0,16543.896848691005,1554.4282570185649,0.37237248698434694,6.17534620354742,2.9367275142112903
