time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2719.0,-30.062590967109664,5.011977000997714,35.06361094362427,24.109986097924434,4.993312374667085,-26.55700063291351,-40.079039277601964,1.487722051274336,-6.522701519016039,-6.522701519055513,40.12696423255321,42315.117292311836,25754.743429851882,25754.743429851882,68069.86072216372,77397.39694022226,77388.24974429539,25754.743429851882,103142.99317414727,103142.99317414727,103142.99317414727,130701.92231894485,126180.32594635976,4521.596372585083,0.0,91590.42914019602,56508.22304225083,38980.22899771688,27558.929144797585,66539.15814251447,20908.46735742491,1554.4251319563828,0.0,0.8784541035928531,2.726449396272505,0.0014947054983599872,1.0,1.0,-6.522701519016039,334091.8029049583,1560014.847525868,4.669419704289056,1560014.847525868,4.669419704289056,0.7586821406437663,0.0927458641813007,4.028046144702076,101325.0,128406.73846102612,1.2672759779030458,1.0,0.0,4.028046144702819,1.2847818433302047,1.2850798288460175,3.135198528538684,0.0,16543.88943419296,0.0,0.0,22738.1777293344,2318.6488484175943,19327.45535751386,1970.8519583664004,0.85,0.850000188563027,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.538945602497,4632.441516551485,6.17688040952699,5.011977000997714,-3.714245968441668,8.726222969439382,2.9367356836641156,3.5,0.8390673381897473,0.6,0.0002319226448717972,1.0000276877374858,0.00023191622363627848,198.97391498217254,0.0,1.2823391137496207e-06,3.634149048366425,0.03914230450346006,7.815326530181597e-05,0.00015376937956998124,0.000619390156550093,0.09274586028742568,0.09274586028742568,0.09274586028742568,0.09274504332553386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.10232715914,595.5682881542001,0.0,0.09274586028742568,0.0927458641813007,0.0927458641813007,0.3723719595701205,0.3723719595701205,0.5,9.999242724214163,3.944933268940076e-11,3.944933268940076e-11,3.944933268940076e-11,3.944933268940076e-11,3.944933268940076e-11,3.944933268940076e-11,27558.929144797585,20908.46735742491,0.7586821406437663,1.0230045378147221,0.6359430818418343,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518687423028105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.09355380556,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6160359941477,260.6160359941477,-12.533964005852283,244.84134902988046,276.39072295879186,127708.63656221131,127734.45795333914,-25.82139112779692,0.0,nan,276.39072295879186,3.2407229587918778,270.0808481728045,-3.069151827195469,263.7709733868784,-9.379026613121596,257.4610986011084,-15.688901398891574,251.1512238154225,-21.99877618457748,244.84134902988046,-28.308650970119515,1.0,1.0,26381.15544483698,26381.15544483698,275.5803899350802,2.4303899350802,275.5803899350802,275.5803899350802,77387.76588297744,77388.24974429539,-0.48386131794541143,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5803899350802,2.4303899350802,1.0,0.002,0.1294032477411988,0.004907943542428538,0.00019987726817625458,0.0018001227239679272,0.0999386340881273,0.0999386340881273,0.0,-7.855818426327765e-12,0.9999910864108031,0.9999910864108031,0.0,0.09274503748276768,8.266985330196318e-07,0.0,0.0,0.0,1600110.976064265,266.62729848098394,0.0,1.0,1284457.9206426432,2598.3307142779718,,,,,,,,,,,,,,,,,2.0,16543.88943419296,1554.4251319563828,0.3723719595701205,6.17534620354742,2.9367356836641156
2720.0,-30.062856114937286,5.011937853876112,35.06360118748472,24.109948623832338,4.993315239252244,-26.55723897951066,-40.07926199175415,1.4876981040501656,-6.522694317452192,-6.522694317420138,40.12694042738021,42314.89420517484,25754.6980919915,25754.6980919915,68069.59229716634,77397.23274476608,77388.05191296262,25754.6980919915,103142.75000495411,103142.75000495411,103142.75000495411,130701.59099160547,126180.01485654505,4521.57613506041,0.0,91590.37332866804,56508.10809131541,38980.29470816959,27558.840986651358,66539.13569482094,20908.403827694878,1554.4208624020473,0.0,0.878454233147164,2.726450128120924,0.0014947054983599872,1.0,1.0,-6.522694317452192,334091.89789374726,1560013.8183816995,4.669415296260305,1560013.8183816995,4.669415296260305,0.7586822623571963,0.09274569022058451,4.028046144702076,101325.0,128406.72287171996,1.2672758240485562,1.0,0.0,4.028046144702082,1.2847819686173603,1.2850799459119142,3.135198222805793,0.0,16543.882030183046,0.0,0.0,22738.163873602367,2318.647435526135,19327.438758495347,1970.8502657375707,0.85,0.8499999765123223,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.545849768999,4632.441516551485,6.176859307931188,5.011937853876112,-3.7142456719661165,8.726183525842227,2.936743788366493,3.5,0.839069653818998,0.6,0.00023191622363627848,1.000027611320578,0.00023190982029988502,198.97413406120745,0.0,1.2776583701840101e-06,3.6208838211014847,0.03914358216183025,7.815129426827613e-05,0.00015376492936800234,0.0006193722309311688,0.09274568614242142,0.09274568614242142,0.09274568614242142,0.09274482715489533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.1114388281,595.5682840217739,0.0,0.09274568614242142,0.09274569022058451,0.09274569022058451,0.372371432401311,0.372371432401311,0.5,9.999216956852768,-3.205968823749572e-11,-3.205968823749572e-11,-3.205968823749572e-11,-3.205968823749572e-11,-3.205968823749572e-11,-3.205968823749572e-11,27558.840986651358,20908.403827694878,0.7586822623571963,1.0230008488442768,0.6359399436633861,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518703359793221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.08028857829,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61588937027597,260.61588937027597,-12.534110629724012,244.84109510707765,276.39068363384627,127709.90903098644,127735.13842012013,-25.229389133661392,0.0,nan,276.39068363384627,3.240683633846288,270.0807659282933,-3.06923407170666,263.7708482227947,-9.379151777205266,257.46093051744924,-15.689069482550735,251.15101281219472,-21.998987187805255,244.84109510707765,-28.308904892922328,1.0,1.0,26381.15544483698,26381.15544483698,275.580374249494,2.4303742494940366,275.580374249494,275.580374249494,77387.6881064457,77388.05191296262,-0.36380651692161337,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.580374249494,2.4303742494940366,1.0,0.002,0.1294041130878793,0.004907941248433525,0.00019987860775589944,0.0018001213993840226,0.09993930387794972,0.09993930387794972,0.0,7.139921900239932e-12,0.9999906696742435,0.9999906696742435,0.0,0.09274482487308225,8.653475022649852e-07,0.0,0.0,0.0,1600110.984508088,266.6273056825478,0.0,1.0,1284457.8960614302,2598.330813758515,,,,,,,,,,,,,,,,,2.0,16543.882030183046,1554.4208624020473,0.372371432401311,6.17534620354742,2.936743788366493
2721.0,-30.06312022616061,5.01189880603155,35.0635916192981,24.109884921368234,4.993288472375872,-26.557479356309507,-40.07948875715954,1.4876476033693642,-6.522701765725287,-6.522701765671877,40.12692632219999,42314.69249017323,25754.686027258584,25754.686027258584,68069.37851743182,77397.08217652689,77387.94580925147,25754.686027258584,103142.63183651006,103142.63183651006,103142.63183651006,130701.43833544235,126179.88080781013,4521.557527632225,0.0,91590.31868295145,56508.002012920704,38980.35185558971,27558.80649893229,66539.15835452199,20908.378062084652,1554.4194914830655,0.0,0.8784542464359087,2.7264493712010194,0.0014947054983599872,1.0,1.0,-6.522701765725287,334091.79965085536,1560013.2085873417,4.669414844116625,1560013.2085873417,4.669414844116625,0.7586822768574795,0.09274553478942357,4.028046144702076,101325.0,128406.70978783802,1.2672756949206812,1.0,0.0,4.02804614469927,1.284782218087274,1.2850801872123663,3.1351976140352016,0.0,16543.874632022664,0.0,0.0,22738.150307293883,2318.6460521476633,19327.430876614955,1970.8494620094484,0.85,0.8500001370126907,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.552794463503,4632.441516551485,6.176846126389544,5.01189880603155,-3.7142564085809666,8.726155214612517,2.936751940653139,3.5,0.839071983043754,0.6,0.00023190982029988502,1.000027503431351,0.0002319034421594835,198.97435228416902,0.0,1.274098313991028e-06,3.6107946218505735,0.03914485626014424,7.814928742812183e-05,0.00015376053287176317,0.0006193545216414424,0.09274553292259241,0.09274553292259241,0.09274553292259241,0.0927447210138401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.16065403813,595.5682673235868,0.0,0.09274553292259241,0.09274553478942357,0.09274553478942357,0.37237090013926405,0.37237090013926405,0.5,9.99919260068101,-5.3432813729159534e-11,-5.3432813729159534e-11,-5.3432813729159534e-11,-5.3432813729159534e-11,-5.3432813729159534e-11,-5.3432813729159534e-11,27558.80649893229,20908.378062084652,0.7586822768574795,1.0229972876235793,0.6359366955728487,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518719252572894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.070199379035,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.615742961825,260.615742961825,-12.534257038174985,244.84084148950893,276.3906444345095,127710.79229744354,127735.98461913598,-25.192321692440864,0.0,nan,276.3906444345095,3.2406444345095338,270.0806838453163,-3.0693161546836905,263.7707232561632,-9.379276743836783,257.4607626671786,-15.689237332821392,251.15080207827336,-21.99919792172662,244.84084148950893,-28.309158510491045,1.0,1.0,26381.15544483698,26381.15544483698,275.58035452604247,2.4303545260424926,275.58035452604247,275.58035452604247,77387.53111839564,77387.94580925147,-0.4146908558323048,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58035452604247,2.4303545260424926,1.0,0.002,0.12940493167361494,0.004907936423099373,0.00019987986909008134,0.00180012012931224,0.09993993454504067,0.09993993454504067,0.0,-1.5976785866511634e-12,0.9999911738512602,0.9999911738512602,0.0,0.09274471620353857,8.185858850000441e-07,0.0,0.0,0.0,1600110.975774999,266.6272982342747,0.0,1.0,1284457.92148474,2598.3307108699864,,,,,,,,,,,,,,,,,2.0,16543.874632022664,1554.4194914830655,0.37237090013926405,6.17534620354742,2.936751940653139
2722.0,-30.06338341629863,5.011859954170077,35.06358208442575,24.10982345407831,4.9932641202250805,-26.557718662636642,-40.07971534794194,1.4875993675378307,-6.522704046860497,-6.522704046852273,40.12690815450008,42314.4940692603,25754.66260934662,25754.66260934662,68069.15667860692,77396.93099567013,77387.79650187616,25754.66260934662,103142.45911122278,103142.45911122278,103142.45911122278,130701.20870441131,126179.6699881655,4521.538716245828,0.0,91590.26403207882,56507.899866048254,38980.40462892285,27558.749593188528,66539.15422211138,20908.33648005894,1554.4169293574273,0.0,0.8784543031712179,2.726449139384009,0.0014947054983599872,1.0,1.0,-6.522704046860497,334091.76956263505,1560012.423164287,4.6694129137228515,1560012.423164287,4.6694129137228515,0.7586823346015192,0.09274537411332412,4.028046144702076,101325.0,128406.69765044969,1.2672755751339717,1.0,0.0,4.028046144701181,1.284782456910057,1.2850804178955877,3.135197031246563,0.0,16543.867245790658,0.0,0.0,22738.136739705365,2318.6446686386653,19327.41622592818,1970.8479680551648,0.85,0.8499999998759186,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.559709082181,4632.441516551485,6.176830266574077,5.011859954170077,-3.71426320759581,8.726123161765887,2.936760057643157,3.5,0.8390743021837591,0.6,0.0002319034421594835,1.0000274075712932,0.00023189708642355468,198.9745697465004,0.0,1.2690863551696457e-06,3.596590730550776,0.03914612534649941,7.814728218094417e-05,0.00015375615997853932,0.0006193369074257509,0.0927453713215589,0.0927453713215589,0.0927453713215589,0.09274456624846336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.18923412607,595.5682571366727,0.0,0.0927453713215589,0.09274537411332412,0.09274537411332412,0.3723703692154221,0.3723703692154221,0.5,9.999168449780113,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,27558.749593188528,20908.33648005894,0.7586823346015192,1.0229940171975782,0.6359337530503044,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518735083252257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.05599548774,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6155970328842,260.6155970328842,-12.534402967115795,244.84058830272855,276.3906057634094,127711.70372639144,127736.81353942251,-25.109813031071894,0.0,nan,276.3906057634094,3.2406057634094054,270.0806022710771,-3.0693977289228656,263.77059877879105,-9.379401221208923,257.4605952866718,-15.689404713328202,251.15059179462736,-21.999408205372617,244.84058830272855,-28.30941169727143,1.0,1.0,26381.15544483698,26381.15544483698,275.5803349714053,2.4303349714053297,275.5803349714053,275.5803349714053,77387.3815064502,77387.79650187616,-0.414995425962843,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5803349714053,2.4303349714053297,1.0,0.002,0.1294057433582712,0.004907932594048078,0.00019988112188744654,0.0018001188779583211,0.09994056094372326,0.09994056094372326,0.0,-1.5423252952562194e-13,0.9999912482412721,0.9999912482412721,0.0,0.09274456242818675,8.116851373726111e-07,0.0,0.0,0.0,1600110.973100372,266.6272959531395,0.0,1.0,1284457.929270976,2598.330679358977,,,,,,,,,,,,,,,,,2.0,16543.867245790658,1554.4169293574273,0.3723703692154221,6.17534620354742,2.936760057643157
2723.0,-30.063645694625844,5.011821287297928,35.06357259080428,24.10976184709,4.993239483911135,-26.557957176776384,-40.07993806209413,1.487550967017079,-6.522706705446581,-6.522706705421374,40.12689027451194,42314.283392453464,25754.640403969635,25754.640403969635,68068.9237964231,77396.78037796658,77387.64947649596,25754.640403969635,103142.2898804656,103142.2898804656,103142.2898804656,130700.98428243282,126179.4642418149,4521.520040617915,0.0,91590.20946123316,56507.78498213367,38980.471643443874,27558.694401967226,66539.1660454111,20908.29610619614,1554.4144584092235,0.0,0.8784543567674195,2.7264488692090803,0.0014947054983599872,1.0,1.0,-6.522706705446581,334091.7344958258,1560011.6501775705,4.669411090135969,1560011.6501775705,4.669411090135969,0.7586823889851487,0.09274521353593525,4.028046144702076,101325.0,128406.68111464997,1.267275411938317,1.0,0.0,4.028046144702939,1.2847826964570925,1.2850806493320133,3.1351964466907805,0.0,16543.859869207354,0.0,0.0,22738.123191984283,2318.6432871555817,19327.406234829803,1970.8469492466647,0.85,0.85000006692035,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.566618617632,4632.441516551485,6.176814705147525,5.011821287297928,-3.714270250328786,8.726091537626715,2.936768168674998,3.5,0.839076619621428,0.6,0.00023189708642355468,1.0000273126764578,0.00023189075286644806,198.97478645586048,0.0,1.2646298218590833e-06,3.583960915148642,0.03914738997632127,7.814531128690823e-05,0.00015375177513664645,0.0006193192450802692,0.09274521079404735,0.09274521079404735,0.09274521079404735,0.09274441528698833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.21782464994,595.5682469604918,0.0,0.09274521079404735,0.09274521353593525,0.09274521353593525,0.37236983995321904,0.37236983995321904,0.5,9.999144585299312,-2.518163455533795e-11,-2.518163455533795e-11,-2.518163455533795e-11,-2.518163455533795e-11,-2.518163455533795e-11,-2.518163455533795e-11,27558.694401967226,20908.29610619614,0.7586823889851487,1.0229903354960594,0.6359304738441591,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451875085875508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.04336567234,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61545155332345,260.61545155332345,-12.534548446676524,244.84033562331743,276.39056748369916,127712.60820630328,127737.64069399927,-25.032487695975014,0.0,nan,276.39056748369916,3.2405674836991807,270.0805211114232,-3.069478888576782,263.77047473920305,-9.379525260796925,257.46042836714145,-15.68957163285853,251.1503819951563,-21.999618004843683,244.84033562331743,-28.309664376682548,1.0,1.0,26381.15544483698,26381.15544483698,275.58031530338474,2.4303153033847593,275.58031530338474,275.58031530338474,77387.23180057043,77387.64947649596,-0.4176759255351499,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58031530338474,2.4303153033847593,1.0,0.002,0.12940654547427458,0.004907928731624099,0.00019988235974992445,0.0018001176396893776,0.09994117987496222,0.09994117987496222,0.0,-5.606981892669616e-13,0.999991351397049,0.999991351397049,0.0,0.09274441141940777,8.021165274800952e-07,0.0,0.0,0.0,1600110.9699831824,266.6272932945534,0.0,1.0,1284457.9383455762,2598.330642633945,,,,,,,,,,,,,,,,,2.0,16543.859869207354,1554.4144584092235,0.37236983995321904,6.17534620354742,2.936768168674998
2724.0,-30.063907077260144,5.011782803836529,35.063563134400304,24.10970030995088,4.993214833598339,-26.5581948861617,-40.08016440840436,1.4875026434537149,-6.522709297151152,-6.522709297135518,40.12687236114571,42314.091749580795,25754.61839423797,25754.61839423797,68068.71014381877,77396.63019657922,77387.50149725418,25754.61839423797,103142.11989149216,103142.11989149216,103142.11989149216,130700.75879169125,126179.25728791642,4521.5015037748235,0.0,91590.15495903103,56507.68876902659,38980.51798889383,27558.638900199094,66539.15688909292,20908.255515258177,1554.411970619757,0.0,0.8784544108529386,2.7264486058309516,0.0014947054983599872,1.0,1.0,-6.522709297151152,334091.70031119284,1560010.8757480418,4.669409249900417,1560010.8757480418,4.669409249900417,0.7586824440414265,0.09274505351529795,4.028046144702076,101325.0,128406.67337567301,1.2672753355605528,1.0,0.0,4.028046144703418,1.284782935598399,1.2850808803911091,3.1351958631252974,0.0,16543.852502117654,0.0,0.0,22738.109661304603,2318.6419074102373,19327.39616717318,1970.8459226313962,0.85,0.8500001299608593,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.573520522949,4632.441516551485,6.176799201997957,5.011782803836529,-3.714277202700542,8.726060006537072,2.93677627075885,3.5,0.8390789345025286,0.6,0.00023189075286644806,1.000027219459499,0.00023188444109729518,198.97500242556242,0.0,1.260218172795243e-06,3.5714583017017185,0.03914865019449407,7.814330829741776e-05,0.0001537474445690303,0.0006193018013540786,0.09274505077301476,0.09274505077301476,0.09274505077301476,0.09274426360355047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.24504687183,595.5682372276631,0.0,0.09274505077301476,0.09274505351529795,0.09274505351529795,0.3723693129387267,0.3723693129387267,0.5,9.999120971151514,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,27558.638900199094,20908.255515258177,0.7586824440414265,1.0229872653372405,0.6359276812014567,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876657963694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.03086305889,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61530652159905,260.61530652159905,-12.534693478400925,244.84008351361985,276.39052952995627,127713.50923824657,127738.46466786168,-24.955429615109416,0.0,nan,276.39052952995627,3.240529529956291,270.08044032647325,-3.069559673526726,263.770351123076,-9.379648876923966,257.46026191982077,-15.689738080179211,251.15017271664829,-21.999827283351692,244.84008351361985,-28.309916486380132,1.0,1.0,26381.15544483698,26381.15544483698,275.5802955918664,2.430295591866411,275.5802955918664,275.5802955918664,77387.0824992954,77387.50149725418,-0.41899795878271107,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5802955918664,2.430295591866411,1.0,0.002,0.12940733919844807,0.004907924918113597,0.00019988358467777861,0.0018001164148730184,0.09994179233888931,0.09994179233888931,0.0,-4.4920317465724224e-13,0.9999914418644814,0.9999914418644814,0.0,0.09274425979056129,7.937247366626343e-07,0.0,0.0,0.0,1600110.9669444116,266.6272907028488,0.0,1.0,1284457.9471918857,2598.3306068328066,,,,,,,,,,,,,,,,,2.0,16543.852502117654,1554.411970619757,0.3723693129387267,6.17534620354742,2.93677627075885
2725.0,-30.0641675025939,5.0117445018568985,35.06355371276247,24.10963891251015,4.993190197537253,-26.558431732554766,-40.08038684315977,1.4874544284956428,-6.522711840090267,-6.5227118400927315,40.12685445140686,42313.88800554448,25754.596615052447,25754.596615052447,68068.48462059692,77396.48046168714,77387.35305769404,25754.596615052447,103141.94967274649,103141.94967274649,103141.94967274649,130700.5329752883,126179.04987605043,4521.483099237864,0.0,91590.10052188596,56507.58005649051,38980.57829488384,27558.583302541814,66539.16159742566,20908.214859870524,1554.4094767924894,0.0,0.8784544651886769,2.726448347408561,0.0014947054983599872,1.0,1.0,-6.522711840090267,334091.6667697806,1560010.1014778283,4.669407401151422,1560010.1014778283,4.669407401151422,0.7586824993990926,0.09274489413566062,4.028046144702076,101325.0,128406.66123828468,1.2672752157738434,1.0,0.0,4.028046144701656,1.284783174186731,1.2850811109250935,3.135195280909429,0.0,16543.84514422906,0.0,0.0,22738.096146775944,2318.640529311839,19327.381497880702,1970.8444267798588,0.85,0.8499999900220824,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.580414655139,4632.441516551485,6.176783765707174,5.0117445018568985,-3.714284078962753,8.726028580819651,2.9367843637268245,3.5,0.8390812467790927,0.6,0.00023188444109729518,1.0000271198262372,0.00023187815260208844,198.9752176046979,0.0,1.2558842825037598e-06,3.559176056615655,0.039149906078776574,7.81413399683974e-05,0.00015374310112889779,0.0006192843057767981,0.0927448914021415,0.0927448914021415,0.0927448914021415,0.09274411175486931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.27119781036,595.5682278434078,0.0,0.0927448914021415,0.09274489413566062,0.09274489413566062,0.37236878849883837,0.37236878849883837,0.5,9.99909758284694,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,27558.583302541814,20908.214859870524,0.7586824993990926,1.0229838036196481,0.6359245741861221,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518782246863595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.018580813805,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6151619446113,260.6151619446113,-12.534838055388661,244.8398320355268,276.39049185407026,127714.4074277518,127739.28461241447,-24.877184662645977,0.0,nan,276.39049185407026,3.240491854070285,270.0803598901505,-3.0696401098495016,263.77022792630976,-9.37977207369022,257.4600959626131,-15.689904037386896,251.14996399899763,-22.000036001002343,244.8398320355268,-28.31016796447318,1.0,1.0,26381.15544483698,26381.15544483698,275.5802758758505,2.430275875850498,275.5802758758505,275.5802758758505,77386.93371274415,77387.35305769404,-0.4193449498852715,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5802758758505,2.430275875850498,1.0,0.002,0.1294081253465438,0.004907921145294505,0.00019988479792358457,0.001800115201709128,0.09994239896179229,0.09994239896179229,0.0,-3.6728736371727244e-13,0.9999915235407647,0.9999915235407647,0.0,0.0927441079873462,7.861483144227648e-07,0.0,0.0,0.0,1600110.9639628187,266.6272881599097,0.0,1.0,1284457.95587174,2598.3305717053054,,,,,,,,,,,,,,,,,2.0,16543.84514422906,1554.4094767924894,0.37236878849883837,6.17534620354742,2.9367843637268245
2726.0,-30.064427080387958,5.011706187057128,35.06354420716103,24.1095422761515,4.993125859834886,-26.55867178634322,-40.080613538715966,1.48737057422164,-6.522724933803602,-6.52272493379212,40.12683319591181,42313.7055219249,25754.59829762785,25754.59829762785,68068.30381955275,77396.34875837775,77387.1248409516,25754.59829762785,103141.72313857944,103141.72313857944,103141.72313857944,130700.24539588702,126178.78114170438,4521.464254182637,0.0,91590.04766985695,56507.4762181842,38980.63494630306,27558.52225730757,66539.15720361062,20908.169618562166,1554.4069780606096,0.0,0.8784544750836194,2.7264470167797206,0.0014947054983599872,1.0,1.0,-6.522724933803602,334091.4940635014,1560009.182562951,4.6694070644804775,1560009.182562951,4.6694070644804775,0.7586825383214457,0.09274473594107452,4.028046144702076,101325.0,128406.64798737447,1.2672750849975274,1.0,0.0,4.028046144703203,1.2847835794516733,1.2850815082042393,3.1351942919609748,0.0,16543.83779680563,0.0,0.0,22738.08302576712,2318.639191341296,19327.366705317432,1970.842918358199,0.85,0.8499998299511611,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.587300778921,4632.441516551485,6.176773968209426,5.011706187057128,-3.714298945285672,8.7260051323428,2.9367924473026967,3.5,0.8390835563721991,0.6,0.00023187815260208844,1.0000270316226822,0.00023187188472878985,198.9754320839538,0.0,1.2512547021673851e-06,3.5460558259423696,0.039151157333478744,7.813933398263951e-05,0.00015373881861944892,0.0006192670556311229,0.09274473277643105,0.09274473277643105,0.09274473277643105,0.09274391844906259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.2861866149,595.5682219248918,0.0,0.09274473277643105,0.09274473594107452,0.09274473594107452,0.37236826679926033,0.37236826679926033,0.5,9.99907315387211,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,27558.52225730757,20908.169618562166,0.7586825383214457,1.0229811539581561,0.6359218736787491,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518797856741952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.00546058313,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61501420748476,260.61501420748476,-12.534985792515215,244.83958085966495,276.39044755567096,127714.84687894912,127740.26782411922,-25.42094517010865,0.0,nan,276.39044755567096,3.2404475556709826,270.08027421627315,-3.069725783726824,263.77010087693003,-9.379899123069947,257.45992753773794,-15.690072462262037,251.14975419863174,-22.000245801368237,244.83958085966495,-28.31041914033503,1.0,1.0,26381.15544483698,26381.15544483698,275.5802363796239,2.4302363796239206,275.5802363796239,275.5802363796239,77386.72974459239,77387.1248409516,-0.39509635920694564,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5802363796239,2.4302363796239206,1.0,0.002,0.1294089487008574,0.00490791527927324,0.00019988606430398022,0.0018001139287205051,0.0999430321519901,0.0999430321519901,0.0,-6.975514783846837e-12,0.999991122360006,0.999991122360006,0.0,0.0927439125866975,8.233543770253509e-07,0.0,0.0,0.0,1600110.9486104553,266.6272750661964,0.0,1.0,1284458.0005647298,2598.3303908321504,,,,,,,,,,,,,,,,,2.0,16543.83779680563,1554.4069780606096,0.37236826679926033,6.17534620354742,2.9367924473026967
2727.0,-30.064685797745508,5.011668283805817,35.06353459832127,24.109513393510156,4.993137514606163,-26.558903466500396,-40.08083139834923,1.487355183366698,-6.522714887969926,-6.522714887986822,40.12681119867256,42313.490275464465,25754.548746033848,25754.548746033848,68068.03902149832,77396.18374188124,77386.9580425592,25754.548746033848,103141.50678859305,103141.50678859305,103141.50678859305,130699.94590866767,126178.50146370703,4521.444444960637,0.0,91589.99198795106,56507.37003258836,38980.6910615141,27558.43912007462,66539.13018158873,20908.10989242159,1554.4028769658116,0.0,0.8784546131724629,2.726448037672341,0.0014947054983599872,1.0,1.0,-6.522714887969926,334091.6265681945,1560008.2315818903,4.669402366070563,1560008.2315818903,4.669402366070563,0.7586826598314607,0.09274456456616416,4.028046144702076,101325.0,128406.63211968786,1.2672749283956364,1.0,0.0,4.028046144701271,1.2847836643948174,1.2850815851138004,3.1351940846784045,0.0,16543.830457680404,0.0,0.0,22738.06920221498,2318.6377817312723,19327.35499133656,1970.8417238645777,0.85,0.8499998315359963,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.594129220443,4632.441516551485,6.176751968626015,5.011668283805817,-3.714296242575191,8.72596452638101,2.936800463174528,3.5,0.8390858466212937,0.6,0.00023187188472878985,1.000026942075497,0.00023186563778727144,198.97564585266986,0.0,1.2471527978341262e-06,3.5344310290619134,0.039152404486276576,7.813740622914088e-05,0.00015373447849964896,0.0006192495734282952,0.09274456084619295,0.09274456084619295,0.09274456084619295,0.09274372306251487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.30097766203,595.5682160342602,0.0,0.09274456084619295,0.09274456456616416,0.09274456456616416,0.3723677428965926,0.3723677428965926,0.5,9.999048021920467,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,27558.43912007462,20908.10989242159,0.7586826598314607,1.022977589814251,0.6359188970458249,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451881341585074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.99383578625,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6148708714147,260.6148708714147,-12.535129128585254,244.83933077054513,276.3904109726479,127716.21058626169,127740.8742469897,-24.663660727994337,0.0,nan,276.3904109726479,3.240410972647908,270.080194932023,-3.069805067976972,263.7699788914831,-9.380021108516871,257.45976285105826,-15.69023714894172,251.14954681073107,-22.00045318926891,244.83933077054513,-28.310669229454845,1.0,1.0,26381.15544483698,26381.15544483698,275.58022712842654,2.4302271284265657,275.58022712842654,275.58022712842654,77386.65966793691,77386.9580425592,-0.29837462228897493,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58022712842654,2.4302271284265657,1.0,0.002,0.12940979189265947,0.004907913597707884,0.0001998873708315685,0.0018001126379244504,0.09994368541578424,0.09994368541578424,0.0,8.756018913397279e-12,0.9999909084357895,0.9999909084357895,0.0,0.09274372137300023,8.43193163925617e-07,0.0,0.0,0.0,1600110.9603891838,266.62728511203005,0.0,1.0,1284457.9662751197,2598.3305296026842,,,,,,,,,,,,,,,,,2.0,16543.830457680404,1554.4028769658116,0.3723677428965926,6.17534620354742,2.936800463174528
2728.0,-30.064943523617874,5.011630537495131,35.06352526971376,24.109463591035478,4.993125526331381,-26.55913661860841,-40.0810532743111,1.487318621358815,-6.522718183100835,-6.52271818313461,40.126800051400814,42313.29586184276,25754.52976533841,25754.52976533841,68067.82562718117,77396.02969217142,77386.9024387847,25754.52976533841,103141.43220412312,103141.43220412312,103141.43220412312,130699.84555824783,126178.41882726557,4521.426730982259,0.0,91589.93726546214,56507.274670498606,38980.73621662615,27558.413354124714,66539.14957075086,20908.090682075872,1554.4018181599085,0.0,0.8784546377140569,2.7264477028096157,0.0014947054983599872,1.0,1.0,-6.522718183100835,334091.58310536266,1560007.7496644752,4.66940153105412,1560007.7496644752,4.66940153105412,0.7586826720902828,0.09274441258836681,4.028046144702076,101325.0,128406.62354556951,1.2672748437756676,1.0,0.0,4.028046144700962,1.2847838483357419,1.2850817610709904,3.135193635816521,0.0,16543.823127139996,0.0,0.0,22738.05561684705,2318.6363964092784,19327.35107797339,1970.8413248125908,0.85,0.8500001672813834,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.601009015461,4632.441516551485,6.176737224893287,5.011630537495131,-3.714303561779049,8.72593409927418,2.936808539338811,3.5,0.8390881540968032,0.6,0.00023186563778727144,1.0000268388805071,0.00023185941494013944,198.97585880256108,0.0,1.2429892232290584e-06,3.522631458631152,0.039153647475499806,7.813544298193557e-05,0.00015373019480533588,0.0006192323185099322,0.0927444111139789,0.0927444111139789,0.0927444111139789,0.09274365108888513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.3569959799,595.5681972688905,0.0,0.0927444111139789,0.09274441258836681,0.09274441258836681,0.3723672141801939,0.3723672141801939,0.5,9.999025221541121,3.376499080331996e-11,3.376499080331996e-11,3.376499080331996e-11,3.376499080331996e-11,3.376499080331996e-11,3.376499080331996e-11,27558.413354124714,20908.090682075872,0.7586826720902828,1.0229740846748405,0.6359157899493616,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518828923416607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.98203621582,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61472907697834,260.61472907697834,-12.535270923021642,244.83908152690358,276.39037662741686,127717.23853227706,127741.63692584401,-24.398393566956955,0.0,nan,276.39037662741686,3.240376627416879,270.0801176071117,-3.069882392888303,263.7698585868878,-9.380141413112199,257.4595995667763,-15.690400433223658,251.14934054677389,-22.000659453226092,244.83908152690358,-28.310918473096393,1.0,1.0,26381.15544483698,26381.15544483698,275.58021740044586,2.4302174004458834,275.58021740044586,275.58021740044586,77386.51661750661,77386.9024387847,-0.38582127809058875,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58021740044586,2.4302174004458834,1.0,0.002,0.12941055724227554,0.004907909750737158,0.00019988855164283185,0.001800111448031808,0.09994427582141592,0.09994427582141592,0.0,-3.2536039834552e-13,0.9999917477484203,0.9999917477484203,0.0,0.09274364723814152,7.653502252947245e-07,0.0,0.0,0.0,1600110.956525645,266.62728181689914,0.0,1.0,1284457.9775224503,2598.330484084596,,,,,,,,,,,,,,,,,2.0,16543.823127139996,1554.4018181599085,0.3723672141801939,6.17534620354742,2.936808539338811
2729.0,-30.06520028610547,5.011593006376252,35.06351608282211,24.109410435799532,4.99310969367217,-26.559369288116994,-40.081271273642756,1.487278695710485,-6.522718284461234,-6.522718284455502,40.126785488245474,42313.0896005882,25754.504019817836,25754.504019817836,68067.59362040604,77395.87781559226,77386.80582723969,25754.504019817836,103141.30984705752,103141.30984705752,103141.30984705752,130699.6791604719,126178.26974678319,4521.409413688707,0.0,91589.88277035416,56507.1655226454,38980.79694189862,27558.36931341438,66539.166255313,20908.05852408054,1554.399810968102,0.0,0.8784546925509743,2.7264476925090455,0.0014947054983599872,1.0,1.0,-6.522718284461234,334091.58176842134,1560007.1200734263,4.6693996652533425,1560007.1200734263,4.6693996652533425,0.7586827176273918,0.09274425822806343,4.028046144702076,101325.0,128406.60678706541,1.2672746783820914,1.0,0.0,4.0280461447055975,1.2847840479624497,1.2850819527485564,3.135193148677546,0.0,16543.81580783843,0.0,0.0,22738.042087928556,2318.635016843525,19327.332573333697,1970.8394378644796,0.85,0.8499998592048708,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.607875319346,4632.441516551485,6.1767208787817545,5.011593006376252,-3.7143084209926562,8.725901427368909,2.9368165996747635,3.5,0.8390904570499325,0.6,0.00023185941494013944,1.0000267386112187,0.0002318532155071502,198.9760709568412,0.0,1.2381963522886798e-06,3.5090484623861187,0.039154885671852095,7.813351408111988e-05,0.00015372590085901955,0.0006192150222960272,0.09274425606641344,0.09274425606641344,0.09274425606641344,0.09274353676850511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.3906032733,595.5681856241026,0.0,0.09274425606641344,0.09274425822806343,0.09274425822806343,0.3723666907219532,0.3723666907219532,0.5,9.999003643386628,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,27558.36931341438,20908.05852408054,0.7586827176273918,1.0229703413960496,0.6359125306474606,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451884437158413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.968453219575,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6145882819667,260.6145882819667,-12.535411718033288,244.83883310646985,276.39034345783404,127718.20231355775,127742.42873649113,-24.226422933364404,0.0,nan,276.39034345783404,3.240343457834058,270.0800413873472,-3.0699586126527834,263.7697393169531,-9.380260683046856,257.45943724668564,-15.690562753314339,251.1491351765103,-22.000864823489678,244.83883310646985,-28.311166893530128,1.0,1.0,26381.15544483698,26381.15544483698,275.58020612207935,2.430206122079369,275.58020612207935,275.58020612207935,77386.36713329378,77386.80582723969,-0.43869394590728916,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58020612207935,2.430206122079369,1.0,0.002,0.12941128176764774,0.004907906684234529,0.00019988967070870716,0.001800110330108125,0.09994483535435357,0.09994483535435357,0.0,8.168322788992821e-13,0.999992187916864,0.999992187916864,0.0,0.09274353370220775,7.245258556688771e-07,0.0,0.0,0.0,1600110.956406801,266.62728171553874,0.0,1.0,1284457.9778684191,2598.3304826844364,,,,,,,,,,,,,,,,,2.0,16543.81580783843,1554.399810968102,0.3723666907219532,6.17534620354742,2.9368165996747635
2730.0,-30.065456184167825,5.011555591628743,35.06350694461978,24.109338560979836,4.993072706522045,-26.559603295108435,-40.081493254378415,1.4872198185562744,-6.522723572496147,-6.522723572495924,40.126768524779855,42312.903536861486,25754.49012935766,25754.49012935766,68067.39366621914,77395.73573956442,77386.65803566524,25754.49012935766,103141.1481650229,103141.1481650229,103141.1481650229,130699.4674988587,126178.07524962504,4521.392249233665,0.0,91589.82915721781,56507.067685471106,38980.84607971856,27558.319333835814,66539.16541355438,20908.0217623763,1554.3976464825496,0.0,0.8784547284147372,2.726447155120525,0.0014947054983599872,1.0,1.0,-6.522723572496147,334091.51201916614,1560006.386711819,4.6693984450054655,1560006.386711819,4.6693984450054655,0.7586827596088433,0.09274410467764237,4.028046144702076,101325.0,128406.60266703452,1.267274637720548,1.0,0.0,4.02804614470237,1.2847843361981721,1.2850822330857632,3.1351924453107345,0.0,16543.808499245806,0.0,0.0,22738.028777967742,2318.6336596052415,19327.32862488708,1970.8390352349763,0.85,0.850000183112377,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.614743324253,4632.441516551485,6.176707373407049,5.011555591628743,-3.7143171746652173,8.72587276629396,2.9368246620163934,3.5,0.8390927605761124,0.6,0.0002318532155071502,1.0000266486468843,0.0002318470370973274,198.9762823972729,0.0,1.2335388183578794e-06,3.4958490112262304,0.039156119210670456,7.813154999729924e-05,0.00015372166550985095,0.0006191979621141372,0.092744102217763,0.092744102217763,0.092744102217763,0.09274339313051555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.4111259705,595.5681781166969,0.0,0.092744102217763,0.09274410467764237,0.09274410467764237,0.3723661761536321,0.3723661761536321,0.5,9.998982371633529,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,27558.319333835814,20908.0217623763,0.7586827596088433,1.022967349277174,0.6359097423882345,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518859762037304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.955253768414,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6144464601137,260.6144464601137,-12.53555353988628,244.83858531656227,276.390307604036,127718.91154356937,127743.31465238988,-24.40310882053447,0.0,nan,276.390307604036,3.2403076040360475,270.0799631463248,-3.0700368536751625,263.7696186887148,-9.380381311285191,257.4592742312185,-15.690725768781476,251.14892977382584,-22.001070226174136,244.83858531656227,-28.311414683437704,1.0,1.0,26381.15544483698,26381.15544483698,275.58018373594604,2.430183735946059,275.58018373594604,275.58018373594604,77386.19047784101,77386.65803566524,-0.46755782423133496,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58018373594604,2.430183735946059,1.0,0.002,0.12941199729184075,0.00490790270274228,0.00019989077374047933,0.0018001092245911517,0.09994538687023967,0.09994538687023967,0.0,-1.6683690019780872e-12,0.999992284961162,0.999992284961162,0.0,0.09274338915327278,7.155243695842546e-07,0.0,0.0,0.0,1600110.9502065869,266.62727642750383,0.0,1.0,1284457.995918155,2598.3304096368993,,,,,,,,,,,,,,,,,2.0,16543.808499245806,1554.3976464825496,0.3723661761536321,6.17534620354742,2.9368246620163934
2731.0,-30.065711141846077,5.0115184566312845,35.06349780328434,24.109292111266427,4.993064129674508,-26.559833614689538,-40.0817109044641,1.4871866025166907,-6.522719848905126,-6.522719848865949,40.12675015818009,42312.703584719675,25754.456544373137,25754.456544373137,68067.16012909281,77395.58151444554,77386.51751474333,25754.456544373137,103140.97405911647,103140.97405911647,103140.97405911647,130699.22996311152,126177.85510028257,4521.374862828948,0.0,91589.77452613607,56506.96706129973,38980.89718315149,27558.25590399504,66539.15308714652,20907.97586869521,1554.3946275979938,0.0,0.8784548184407801,2.7264475335248153,0.0014947054983599872,1.0,1.0,-6.522719848905126,334091.56113338587,1560005.5926918152,4.669395381911439,1560005.5926918152,4.669395381911439,0.7586828405082138,0.09274394666258132,4.028046144702076,101325.0,128406.5885809829,1.2672744987020272,1.0,0.0,4.028046144702181,1.2847845043449344,1.2850823933331745,3.1351920349909825,0.0,16543.80119941175,0.0,0.0,22738.015215292493,2318.6322765972573,19327.31236435682,1970.8373771223428,0.85,0.8499999749915816,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.621587941017,4632.441516551485,6.17668917938686,5.0115184566312845,-3.7143190576145297,8.725837514245814,2.936832696911522,3.5,0.8390950562604349,0.6,0.0002318470370973274,1.0000265507716666,0.00023184088154301857,198.97649306108966,0.0,1.2293570176655446e-06,3.4839977880641535,0.03915734856768812,7.812962427535274e-05,0.00015371741282197468,0.0006191808320911325,0.09274394377369652,0.09274394377369652,0.09274394377369652,0.09274323538465949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.4247608021,595.568172780402,0.0,0.09274394377369652,0.09274394666258132,0.09274394666258132,0.3723656697202641,0.3723656697202641,0.5,9.998961121162608,-3.916511559509672e-11,-3.916511559509672e-11,-3.916511559509672e-11,-3.916511559509672e-11,-3.916511559509672e-11,-3.916511559509672e-11,27558.25590399504,20907.97586869521,0.7586828405082138,1.0229640290122877,0.6359068551609397,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518875100707465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.94340254525,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61430646637456,260.61430646637456,-12.53569353362542,244.83833846324748,276.3902744698672,127719.96647933444,127744.05502856433,-24.08854922985786,0.0,nan,276.3902744698672,3.240274469867245,270.07988726833554,-3.0701127316644374,263.76950006689606,-9.38049993310392,257.45911286556145,-15.690887134438526,251.14872566433942,-22.001274335660554,244.83833846324748,-28.311661536752496,1.0,1.0,26381.15544483698,26381.15544483698,275.5801712026291,2.4301712026291398,275.5801712026291,275.5801712026291,77386.06940943477,77386.51751474333,-0.4481053085619351,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5801712026291,2.4301712026291398,1.0,0.002,0.1294127108813134,0.004907900387975411,0.00019989187748605764,0.0018001081257488353,0.09994593874302882,0.09994593874302882,0.0,3.234892822362445e-12,0.9999923058047083,0.9999923058047083,0.0,0.09274323307254358,7.135900377425214e-07,0.0,0.0,0.0,1600110.9545724934,266.62728015109485,0.0,1.0,1284457.9832083578,2598.3304610736213,,,,,,,,,,,,,,,,,2.0,16543.80119941175,1554.3946275979938,0.3723656697202641,6.17534620354742,2.936832696911522
