time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2732.0,-30.06596518956643,5.011481405676149,35.0634887400596,24.109220934938662,4.99302765332721,-26.560065905290635,-40.08192883394656,1.4871283701179374,-6.522726490795776,-6.522726490802409,40.12673412712231,42312.50872930314,25754.44644969015,25754.44644969015,68066.95517899329,77395.44009678405,77386.37753249229,25754.44644969015,103140.82398218244,103140.82398218244,103140.82398218244,130699.03511544883,126177.67695962664,4521.358155822189,0.0,91589.72103018261,56506.85987870847,38980.95683497127,27558.211133266388,66539.16796823766,20907.942774173767,1554.3927432195758,0.0,0.8784548434230334,2.72644685855277,0.0014947054983599872,1.0,1.0,-6.522726490795776,334091.4735267537,1560004.8996409122,4.66939453190202,1560004.8996409122,4.66939453190202,0.758682872159838,0.09274379789507009,4.028046144702076,101325.0,128406.57443925519,1.267274359134026,1.0,0.0,4.028046144702078,1.2847847894740017,1.2850826706193772,3.1351913392056745,0.0,16543.793909886794,0.0,0.0,22738.001934423424,2318.630922325506,19327.29878291453,1970.835992200653,0.85,0.8499998741602104,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.6284513196215,4632.441516551485,6.176676591301384,5.011481405676149,-3.7143287499499085,8.725810155626057,2.936840753840003,3.5,0.8390973582400009,0.6,0.00023184088154301857,1.0000264560644367,0.00023183474810798397,198.97670297342745,0.0,1.2248106092201538e-06,3.471113266529916,0.03915857337829734,7.812769612532875e-05,0.0001537131854176898,0.0006191638039116007,0.09274379569142734,0.09274379569142734,0.09274379569142734,0.09274310263047053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.4474740713,595.5681646063906,0.0,0.09274379569142734,0.09274379789507009,0.09274379789507009,0.3723651696776018,0.3723651696776018,0.5,9.998940330280357,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,27558.211133266388,20907.942774173767,0.758682872159838,1.022960720090232,0.6359037845123181,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518890383041276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.93051802372,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6141655147563,260.6141655147563,-12.535834485243697,244.83809227977557,276.3902387501093,127720.67676217585,127744.93013076547,-24.253368589631428,0.0,nan,276.3902387501093,3.240238750109313,270.0798094558206,-3.070190544179354,263.7693801616571,-9.380619838342852,257.45895086756553,-15.691049132434443,251.1485215736094,-22.001478426390577,244.83809227977557,-28.31190772022441,1.0,1.0,26381.15544483698,26381.15544483698,275.5801483660649,2.430148366064941,275.5801483660649,275.5801483660649,77385.89685519187,77386.37753249229,-0.4806773004238494,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5801483660649,2.430148366064941,1.0,0.002,0.12941341030324796,0.004907896220696861,0.00019989295508992584,0.0018001070429271306,0.09994647754496291,0.09994647754496291,0.0,-1.9829437571117214e-12,0.9999924585586365,0.9999924585586365,0.0,0.09274309847315644,6.994219136540678e-07,0.0,0.0,0.0,1600110.946784882,266.6272735092042,0.0,1.0,1284458.0058792394,2598.3303693242624,,,,,,,,,,,,,,,,,2.0,16543.793909886794,1554.3927432195758,0.3723651696776018,6.17534620354742,2.936840753840003
2733.0,-30.066218415592484,5.011444548550016,35.0634796229576,24.109160270914458,4.993002869051035,-26.560296287115538,-40.082146449107654,1.487080741585739,-6.522727190297587,-6.52272719030621,40.1267144523619,42312.316233840014,25754.423256569666,25754.423256569666,68066.73949040967,77395.29389846281,77386.20374961462,25754.423256569666,103140.62700618428,103140.62700618428,103140.62700618428,130698.77270090095,126177.43181245883,4521.340888442125,0.0,91589.66715994578,56506.7594823124,38981.00853070375,27558.145694716673,66539.15422542043,20907.89515911278,1554.389734755312,0.0,0.878454914459436,2.726446787467013,0.0014947054983599872,1.0,1.0,-6.522727190297587,334091.46430032124,1560004.049066665,4.669392114922,1560004.049066665,4.669392114922,0.7586829458965068,0.09274364372281696,4.028046144702076,101325.0,128406.56135537325,1.267274230006151,1.0,0.0,4.028046144702261,1.284785024951359,1.2850828982707752,3.1351907645830277,0.0,16543.786630092734,0.0,0.0,22737.988560635014,2318.6295585786193,19327.288023825357,1970.8348950788861,0.85,0.8499999009272786,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.635283564707,4632.441516551485,6.1766609079899375,5.011444548550016,-3.7143339193263865,8.725778467876403,2.9368487742295892,3.5,0.8390996497798826,0.6,0.00023183474810798397,1.0000263705483663,0.00023182863465976097,198.9769122072119,0.0,1.2204106810865247e-06,3.4586438701992113,0.03915979378897843,7.812577080018739e-05,0.00015370897730779658,0.0006191468534507689,0.09274364072875095,0.09274364072875095,0.09274364072875095,0.09274292821156419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.45538108435,595.5681610686039,0.0,0.09274364072875095,0.09274364372281696,0.09274364372281696,0.3723646763878504,0.3723646763878504,0.5,9.998918955737688,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,27558.145694716673,20907.89515911278,0.7586829458965068,1.0229576898409938,0.6359010228848857,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451890561086217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.91804862739,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6140249170488,260.6140249170488,-12.535975082951154,244.83784689258337,276.39020294188094,127721.53950713601,127745.73198040841,-24.19247327239749,0.0,nan,276.39020294188094,3.240202941880966,270.079731731807,-3.07026826819299,263.7692605218441,-9.380739478155874,257.45878931196125,-15.691210688038723,251.148318102216,-22.001681897783982,244.83784689258337,-28.312153107416606,1.0,1.0,26381.15544483698,26381.15544483698,275.5801275615193,2.4301275615193276,275.5801275615193,275.5801275615193,77385.75457228333,77386.20374961462,-0.4491773312911391,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5801275615193,2.4301275615193276,1.0,0.002,0.12941412896180415,0.004907893073487858,0.00019989406484811664,0.0018001059355345237,0.09994703242405832,0.09994703242405832,0.0,3.8264053384140517e-13,0.9999922511224483,0.9999922511224483,0.0,0.09274292506367805,7.186591389091583e-07,0.0,0.0,0.0,1600110.9459647168,266.6272728097024,0.0,1.0,1284458.0082668578,2598.330359661535,,,,,,,,,,,,,,,,,2.0,16543.786630092734,1554.389734755312,0.3723646763878504,6.17534620354742,2.9368487742295892
2734.0,-30.066470670651356,5.011407926893896,35.0634705604857,24.10911350687968,4.992993572146628,-26.560524246371408,-40.08235997809095,1.4870471478640799,-6.522725359486856,-6.522725359390197,40.12669778747881,42312.11075204703,25754.394915157227,25754.394915157227,68066.50566720426,77395.14128607202,77386.08007099645,25754.394915157227,103140.47498615368,103140.47498615368,103140.47498615368,130698.56623955788,126177.2422790724,4521.3239604854925,0.0,91589.61275712428,56506.65193595178,38981.06757908056,27558.091253404196,66539.15883248475,20907.855621906674,1554.3871884662765,0.0,0.8784549877582697,2.726446973520362,0.0014947054983599872,1.0,1.0,-6.522725359486856,334091.4884487392,1560003.3286149893,4.669389620964097,1560003.3286149893,4.669389620964097,0.7586830099970718,0.09274349231505717,4.028046144702076,101325.0,128406.54793743475,1.267274097581394,1.0,0.0,4.028046144702363,1.284785194730988,1.2850830602348902,3.1351903502791214,0.0,16543.779358291693,0.0,0.0,22737.975054627503,2318.628181349136,19327.28113174285,1970.8341922820587,0.85,0.8500001027052526,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.642113008368,4632.441516551485,6.176643994171388,5.011407926893896,-3.7143371188782175,8.725745045772113,2.936856791339333,3.5,0.8391019403826665,0.6,0.00023182863465976097,1.000026269486483,0.0002318225448005539,198.97712063909884,0.0,1.2164350503506087e-06,3.447376932693625,0.03916101022402878,7.812388166967216e-05,0.0001537047529900888,0.0006191298377041121,0.0927434898298292,0.0927434898298292,0.0927434898298292,0.09274279035409988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.4759570844,595.5681535585308,0.0,0.0927434898298292,0.09274349231505717,0.09274349231505717,0.372364185962219,0.372364185962219,0.5,9.998897972417339,-9.663381206337363e-11,-9.663381206337363e-11,-9.663381206337363e-11,-9.663381206337363e-11,-9.663381206337363e-11,-9.663381206337363e-11,27558.091253404196,20907.855621906674,0.7586830099970718,1.0229541049438973,0.6358978907228091,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518920789460423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.90678168988,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6138861051082,260.6138861051082,-12.536113894891798,244.8376024653986,276.3901697451833,127722.57833038174,127746.46352896596,-23.885198584195106,0.0,nan,276.3901697451833,3.240169745183323,270.0796562890062,-3.070343710993768,263.7691428329514,-9.380857167048589,257.4586293769778,-15.69137062302218,251.1481159211322,-22.00188407886779,244.8376024653986,-28.312397534601388,1.0,1.0,26381.15544483698,26381.15544483698,275.5801150839843,2.430115083984333,275.5801150839843,275.5801150839843,77385.63218275168,77386.08007099645,-0.447888244772912,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5801150839843,2.430115083984333,1.0,0.002,0.1294148335507265,0.004907890443229344,0.0001998951539137753,0.0018001048479746816,0.09994757695688765,0.09994757695688765,0.0,1.8884568388222167e-12,0.9999924028152744,0.9999924028152744,0.0,0.09274278772561395,7.04589443219346e-07,0.0,0.0,0.0,1600110.948111341,266.6272746405131,0.0,1.0,1284458.002017719,2598.330384951883,,,,,,,,,,,,,,,,,2.0,16543.779358291693,1554.3871884662765,0.372364185962219,6.17534620354742,2.936856791339333
2735.0,-30.06672208084211,5.011371155949846,35.06346142767086,24.10900017656388,4.992909441978477,-26.56075892853607,-40.08258576560763,1.4869462986007942,-6.522744435772211,-6.522744435765508,40.12667764402728,42311.96002002777,25754.41299257165,25754.41299257165,68066.37301259942,77395.0222780997,77385.84282193845,25754.41299257165,103140.2558145101,103140.2558145101,103140.2558145101,130698.295069544,126176.98827203807,4521.306797505924,0.0,91589.56127953187,56506.56853530722,38981.1030491385,27558.039255033887,66539.14230417239,20907.816542720182,1554.3852596061326,0.0,0.8784549610096968,2.726445034922663,0.0014947054983599872,1.0,1.0,-6.522744435772211,334091.23683237756,1560002.4577790762,4.669390531071519,1560002.4577790762,4.669390531071519,0.7586830234629649,0.0927433474649209,4.028046144702076,101325.0,128406.54409578431,1.267274059667252,1.0,0.0,4.028046144702544,1.284785679091632,1.2850835368832576,3.1351891683210393,0.0,16543.772097501493,0.0,0.0,22737.962274835376,2318.6268781730128,19327.26994859375,1970.8330519182136,0.85,0.8500000886176015,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.648950626583,4632.441516551485,6.176638200849371,5.011371155949846,-3.7143561663001403,8.725727322249988,2.9368648180539867,3.5,0.8391042337297104,0.6,0.0002318225448005539,1.000026181555988,0.000231816475484522,198.97732837327638,0.0,1.2117426501230547e-06,3.434078670448737,0.0391622219666789,7.812188413157716e-05,0.00015370066066897672,0.0006191133536458337,0.09274334485488309,0.09274334485488309,0.09274334485488309,0.09274260650110507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.4853229536,595.5681495232855,0.0,0.09274334485488309,0.0927433474649209,0.0927433474649209,0.37236369919293166,0.37236369919293166,0.5,9.998875825166332,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,27558.039255033887,20907.816542720182,0.7586830234629649,1.0229523654129107,0.6358957833662152,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518935909888162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.89348342764,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61374202803455,260.61374202803455,-12.536257971965426,244.8373582893003,276.3901257671289,127722.73481088034,127747.52597374255,-24.79116286220958,0.0,nan,276.3901257671289,3.240125767128916,270.07957227134034,-3.070427728659638,263.769018775691,-9.380981224308982,257.45846528010225,-15.691534719897732,251.14791178464463,-22.002088215355343,244.8373582893003,-28.312641710699666,1.0,1.0,26381.15544483698,26381.15544483698,275.58006856012804,2.4300685601280634,275.58006856012804,275.58006856012804,77385.39370955284,77385.84282193845,-0.4491123856132617,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58006856012804,2.4300685601280634,1.0,0.002,0.12941558106974246,0.004907883801959004,0.00019989630070021952,0.0018001036920404336,0.09994815035010976,0.09994815035010976,0.0,-7.25934676953921e-12,0.9999919399393041,0.9999919399393041,0.0,0.09274259994791119,7.475170097053471e-07,0.0,0.0,0.0,1600110.9257444136,266.62725556422777,0.0,1.0,1284458.0671311123,2598.330121437095,,,,,,,,,,,,,,,,,2.0,16543.772097501493,1554.3852596061326,0.37236369919293166,6.17534620354742,2.9368648180539867
2736.0,-30.066972703855548,5.0113348136689355,35.06345205011832,24.108971014525764,4.992919679429663,-26.560983465513385,-40.082794963940955,1.4869304405529848,-6.522732237217781,-6.522732237205148,40.1266523178907,42311.74376591086,25754.361432276448,25754.361432276448,68066.10519818732,77394.86178088756,77385.62963759205,25754.361432276448,103139.9910698685,103139.9910698685,103139.9910698685,130697.93063036285,126176.64304858132,4521.28758178154,0.0,91589.50627533924,56506.457516693205,38981.16528738449,27557.939560494364,66539.10484787886,20907.745030691087,1554.3803187198462,0.0,0.8784551234222888,2.7264462745815483,0.0014947054983599872,1.0,1.0,-6.522732237217781,334091.3977313916,1560001.3628868842,4.6693850050611605,1560001.3628868842,4.6693850050611605,0.7586831731303798,0.09274317981774109,4.028046144702076,101325.0,128406.52895188692,1.2672739102086052,1.0,0.0,4.028046144702699,1.2847857658105957,1.2850836158241488,3.1351889567057163,0.0,16543.764845228317,0.0,0.0,22737.94861953187,2318.6254857195754,19327.254218050224,1970.8314478491866,0.85,0.849999907267278,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.655697879837,4632.441516551485,6.1766158403371,5.0113348136689355,-3.7143515067531605,8.725686320422096,2.936872738697355,3.5,0.8391064967706728,0.6,0.000231816475484522,1.0000260996328947,0.00023181042531752005,198.9775354574095,0.0,1.2076562890760083e-06,3.4224979232414077,0.039163429622967975,7.812003339983175e-05,0.00015369644208469027,0.0006190963609936626,0.09274317568901588,0.09274317568901588,0.09274317568901588,0.09274237101710438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.47922587453,595.5681502622417,0.0,0.09274317568901588,0.09274317981774109,0.09274317981774109,0.37236321048207077,0.37236321048207077,0.5,9.998851686812309,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,27557.939560494364,20907.745030691087,0.7586831731303798,1.0229489163372347,0.6358928912951807,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518950979703564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.88190268043,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6136022935603,260.6136022935603,-12.536397706439686,244.8371153124952,276.39008927498486,127724.05883387507,127748.1027719498,-24.043938074717474,0.0,nan,276.39008927498486,3.240089274984882,270.07949448226356,-3.0705055177364216,263.76889968967726,-9.381100310322722,257.4583048971668,-15.691695102833194,251.14771010477406,-22.002289895225914,244.8371153124952,-28.312884687504777,1.0,1.0,26381.15544483698,26381.15544483698,275.5800560952678,2.430056095267844,275.5800560952678,275.5800560952678,77385.33410709145,77385.62963759205,-0.2955305006034905,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5800560952678,2.430056095267844,1.0,0.002,0.12941639101918645,0.004907882661215362,0.00019989755676598346,0.0018001024551709583,0.09994877838299172,0.09994877838299172,0.0,1.1936941886336871e-11,0.9999912667330467,0.9999912667330467,0.0,0.09274236986679364,8.099509474439943e-07,0.0,0.0,0.0,1600110.940047209,266.6272677627822,0.0,1.0,1284458.0254935913,2598.3302899447044,,,,,,,,,,,,,,,,,2.0,16543.764845228317,1554.3803187198462,0.37236321048207077,6.17534620354742,2.936872738697355
2737.0,-30.067222324101525,5.011298621132259,35.06344292965391,24.108924948982917,4.99291086077382,-26.56120900560011,-40.08300810875369,1.4868975423105444,-6.522734646226638,-6.5227346462258335,40.12664096056166,42311.54811140269,25754.343311158107,25754.343311158107,68065.8914225608,77394.71022075099,77385.5688380652,25754.343311158107,103139.91214922331,103139.91214922331,103139.91214922331,130697.82418864465,126176.55369074408,4521.270497900563,0.0,91589.45204692947,56506.35891746628,38981.21458829243,27557.91203942133,66539.12662771376,20907.724613499005,1554.3791548133224,0.0,0.8784551535636999,2.726446029769814,0.0014947054983599872,1.0,1.0,-6.522734646226638,334091.3659565478,1560000.8718915489,4.669383979514286,1560000.8718915489,4.669383979514286,0.7586831899162282,0.09274303429911089,4.028046144702076,101325.0,128406.5144204266,1.2672737667942422,1.0,0.0,4.028046144700315,1.2847859322061952,1.2850837744847494,3.1351885506601382,0.0,16543.757600344587,0.0,0.0,22737.935156823693,2318.624112905395,19327.24662918902,1970.8306740007058,0.85,0.8500000767830882,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.662503076229,4632.441516551485,6.1766014137013405,5.011298621132259,-3.7143578248699054,8.725656446002166,2.936880727369197,3.5,0.8391087792483419,0.6,0.00023181042531752005,1.0000259952575985,0.0002318043995024425,198.97774171335675,0.0,1.2038473191572686e-06,3.4117033024916994,0.03916463347028713,7.811814779613807e-05,0.000153692277521382,0.0006190795859404842,0.09274303281955676,0.09274303281955676,0.09274303281955676,0.09274229642710712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.53081057343,595.5681329284254,0.0,0.09274303281955676,0.09274303429911089,0.09274303429911089,0.3723627120236499,0.3723627120236499,0.5,9.998829595356884,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,27557.91203942133,20907.724613499005,0.7586831899162282,1.0229453687210126,0.6358897427093639,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45189660023644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.87110805968,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61346447090773,260.61346447090773,-12.536535529092248,244.83687331689765,276.3900556252767,127725.10064492527,127748.8156183885,-23.71497346320612,0.0,nan,276.3900556252767,3.2400556252767387,270.0794191633885,-3.070580836611498,263.7687827016155,-9.381217298384456,257.4581462399177,-15.691853760082267,251.14750977835052,-22.002490221649452,244.83687331689765,-28.313126683102325,1.0,1.0,26381.15544483698,26381.15544483698,275.58004665231465,2.4300466523146724,275.58004665231465,275.58004665231465,77385.20337862315,77385.5688380652,-0.3654594420513604,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58004665231465,2.4300466523146724,1.0,0.002,0.12941713249025455,0.004907879067704186,0.00019989870105820162,0.001800101298784616,0.09994935052910081,0.09994935052910081,0.0,-1.571824267965205e-13,0.9999920050963198,0.9999920050963198,0.0,0.09274229282748465,7.41471626230635e-07,0.0,0.0,0.0,1600110.9372226482,266.62726535377334,0.0,1.0,1284458.0337162975,2598.3302566672987,,,,,,,,,,,,,,,,,2.0,16543.757600344587,1554.3791548133224,0.3723627120236499,6.17534620354742,2.936880727369197
2738.0,-30.067471130164897,5.011262624211647,35.06343395474189,24.108873644750588,4.992895994880519,-26.561434417663076,-40.08322114879263,1.4868592823759748,-6.522734537608926,-6.5227345375352765,40.12662692312404,42311.3558620991,25754.319894177428,25754.319894177428,68065.67575627653,77394.56175117759,77385.47551686504,25754.319894177428,103139.79541104248,103139.79541104248,103139.79541104248,130697.66520826121,126176.41139273753,4521.253815523679,0.0,91589.39813416386,56506.26099817236,38981.263484434996,27557.869797218736,66539.13328165373,20907.693770955648,1554.3772267028164,0.0,0.8784552075388634,2.7264460408078985,0.0014947054983599872,1.0,1.0,-6.522734537608926,334091.3673892137,1560000.2650295633,4.669382143035668,1560000.2650295633,4.669382143035668,0.7586832336752584,0.09274288681361648,4.028046144702076,101325.0,128406.49966626182,1.2672736211819573,1.0,0.0,4.028046144700693,1.284786123634225,1.28508395821487,3.1351880835294956,0.0,16543.75036719553,0.0,0.0,22737.92177247712,2318.622748081875,19327.235443856734,1970.8295334142379,0.85,0.8500000851991314,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.669295148682,4632.441516551485,6.1765857364616465,5.011262624211647,-3.7143621990293854,8.725624823241033,2.9368887006434146,3.5,0.8391110573266899,0.6,0.0002318043995024425,1.000025910521073,0.00023179839348528344,198.97794729693769,0.0,1.1990030761124921e-06,3.3979747177028026,0.03916583247336324,7.811626316138161e-05,0.0001536881363410609,0.0006190629050750573,0.09274288481679803,0.09274288481679803,0.09274288481679803,0.09274218745991873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.5637870005,595.5681215146213,0.0,0.09274288481679803,0.09274288681361648,0.09274288681361648,0.3723622137443806,0.3723622137443806,0.5,9.998808675370668,-7.366907084360719e-11,-7.366907084360719e-11,-7.366907084360719e-11,-7.366907084360719e-11,-7.366907084360719e-11,-7.366907084360719e-11,27557.869797218736,20907.693770955648,0.7586832336752584,1.022942025231394,0.6358867898534117,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518980964947603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.85737947489,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61332773673274,260.61332773673274,-12.536672263267235,244.83663220975345,276.3900232640672,127726.04662230414,127749.57430114654,-23.527678842389943,0.0,nan,276.3900232640672,3.240023264067247,270.07934505299033,-3.0706549470096434,263.7686668420344,-9.381333157965571,257.4579886311536,-15.692011368846352,251.14731042039716,-22.002689579602816,244.83663220975345,-28.31336779024653,1.0,1.0,26381.15544483698,26381.15544483698,275.5800359646215,2.4300359646215384,275.5800359646215,275.5800359646215,77385.0583933015,77385.47551686504,-0.4171235635440098,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5800359646215,2.4300359646215384,1.0,0.002,0.12941783477827018,0.004907876132654845,0.00019989978586231228,0.001800100214985798,0.09994989293115614,0.09994989293115614,0.0,8.481102105328819e-13,0.9999924275755776,0.9999924275755776,0.0,0.09274218452511536,7.022885011110636e-07,0.0,0.0,0.0,1600110.9373500021,266.62726546239105,0.0,1.0,1284458.0333455529,2598.330258167709,,,,,,,,,,,,,,,,,2.0,16543.75036719553,1554.3772267028164,0.3723622137443806,6.17534620354742,2.9368887006434146
2739.0,-30.067719053453295,5.0112267362914755,35.06342502422306,24.10880410987886,4.9928605749535375,-26.561661090601962,-40.08343443330375,1.486802613165412,-6.5227389875117865,-6.52273898751291,40.126610259897205,42311.168165559764,25754.306889883417,25754.306889883417,68065.47505544318,77394.42280277597,77385.32977791048,25754.306889883417,103139.6366677939,103139.6366677939,103139.6366677939,130697.45675359284,126176.21957736014,4521.237176232701,0.0,91589.34505964052,56506.1589342569,38981.31791709291,27557.82008579894,66539.13800289185,20907.65726202139,1554.37505339928,0.0,0.878455246801796,2.7264455885935033,0.0014947054983599872,1.0,1.0,-6.5227389875117865,334091.3086949623,1559999.544650412,4.669380807133624,1559999.544650412,4.669380807133624,0.758683277448186,0.09274273864252283,4.028046144702076,101325.0,128406.49192728488,1.2672735448041932,1.0,0.0,4.028046144702061,1.2847864011423884,1.2850842280705135,3.1351874063427774,0.0,16543.743142036594,0.0,0.0,22737.908596232006,2318.6214044787985,19327.224789820004,1970.828447004839,0.85,0.8500001092018991,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.676086097791,4632.441516551485,6.176572558178181,5.0112267362914755,-3.714369996085741,8.725596732377216,2.9368966726075834,3.5,0.8391133350307381,0.6,0.00023179839348528344,1.0000258186407422,0.00023179240892035077,198.978152151472,0.0,1.1950649657400741e-06,3.3868141129073703,0.03916702753832898,7.811437640603733e-05,0.00015368401707924613,0.0006190463124983854,0.09274273628715367,0.09274273628715367,0.09274273628715367,0.09274204655212713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.5829617413,595.5681144603385,0.0,0.09274273628715367,0.09274273864252283,0.09274273864252283,0.37236172009507146,0.37236172009507146,0.5,9.998787984360073,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,27557.82008579894,20907.65726202139,0.758683277448186,1.022938936366819,0.6358839238903408,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518995878756884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.846218870094,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61319010485136,260.61319010485136,-12.536809895148622,244.83639179516325,276.38998841489257,127726.74361574974,127750.42576348271,-23.682147732953403,0.0,nan,276.38998841489257,3.2399884148925935,270.07926909073797,-3.0707309092620108,263.76854976669154,-9.381450233308442,257.45783044273315,-15.692169557266823,251.14711111888957,-22.002888881110408,244.83639179516325,-28.313608204836726,1.0,1.0,26381.15544483698,26381.15544483698,275.58001465401975,2.4300146540197716,275.58001465401975,275.58001465401975,77384.88625132584,77385.32977791048,-0.44352658464049455,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58001465401975,2.4300146540197716,1.0,0.002,0.12941853060308492,0.004907872387675279,0.0001999008588104685,0.0018000991399787177,0.09995042940523424,0.09995042940523424,0.0,-1.2108140011457547e-12,0.9999924972568914,0.9999924972568914,0.0,0.09274204281757961,6.958249432198413e-07,0.0,0.0,0.0,1600110.9321324949,266.6272610124882,0.0,1.0,1284458.048534478,2598.330196697924,,,,,,,,,,,,,,,,,2.0,16543.743142036594,1554.37505339928,0.37236172009507146,6.17534620354742,2.9368966726075834
2740.0,-30.067966034258507,5.0111910423243495,35.06341604319744,24.108745576255046,4.992837388525235,-26.561885691981907,-40.083647368568904,1.4867570470802818,-6.522738748086965,-6.522738748098522,40.12659094577899,42310.98325350892,25754.283652786908,25754.283652786908,68065.26690629583,77394.2788793146,77385.16068396246,25754.283652786908,103139.44433674937,103139.44433674937,103139.44433674937,130697.19958242992,126175.97954326816,4521.220039161766,0.0,91589.29158714389,56506.06421018232,38981.363752179524,27557.755245680553,66539.11899786007,20907.61014047224,1554.3720500633017,0.0,0.8784553215537365,2.7264456129246626,0.0014947054983599872,1.0,1.0,-6.522738748086965,334091.311852976,1559998.7096692272,4.6693782637356875,1559998.7096692272,4.6693782637356875,0.7586833526199247,0.09274258537109989,4.028046144702076,101325.0,128406.47544716123,1.2672733821580184,1.0,0.0,4.02804614470124,1.2847866266644952,1.2850844459556092,3.135186856014766,0.0,16543.735926269044,0.0,0.0,22737.89532118631,2318.620050800866,19327.211963042555,1970.8271390375467,0.85,0.8500000413421812,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.682853943189,4632.441516551485,6.176556960065098,5.0111910423243495,-3.7143742130156747,8.725565255340024,2.9369046174586844,3.5,0.8391156049881955,0.6,0.00023179240892035077,1.000025720541784,0.00023178644724734936,198.97835622761974,0.0,1.190797671733603e-06,3.374720601693031,0.03916821833600071,7.811249278221637e-05,0.0001536799161381344,0.0006190297937183506,0.09274258243813639,0.09274258243813639,0.09274258243813639,0.09274187607707345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.591722035,595.568110662767,0.0,0.09274258243813639,0.09274258537109989,0.09274258537109989,0.3723612308685757,0.3723612308685757,0.5,9.998766794567876,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,27557.755245680553,20907.61014047224,0.7586833526199247,1.0229361003184434,0.6358813265151536,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519010739680418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.83412535888,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.613052936281,260.613052936281,-12.53694706371897,244.83615222120315,276.3899536517051,127727.5988426302,127751.20126702805,-23.602424397863178,0.0,nan,276.3899536517051,3.23995365170515,270.07919336540766,-3.0708066345923157,263.7684330792006,-9.3815669207994,257.45767279308564,-15.692327206914342,251.14691250708415,-22.003087492915824,244.83615222120315,-28.313847778796827,1.0,1.0,26381.15544483698,26381.15544483698,275.57999533085734,2.4299953308573663,275.57999533085734,275.57999533085734,77384.74628515753,77385.16068396246,-0.4143988049327163,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57999533085734,2.4299953308573663,1.0,0.002,0.12941924284647033,0.004907869437629327,0.0001999019590454526,0.0018000980419027415,0.09995097952272629,0.09995097952272629,0.0,9.481937804367568e-13,0.9999923202080734,0.9999923202080734,0.0,0.0927418731273415,7.122437583866583e-07,0.0,0.0,0.0,1600110.9324132206,266.627261251913,0.0,1.0,1284458.047717244,2598.3302000052727,,,,,,,,,,,,,,,,,2.0,16543.735926269044,1554.3720500633017,0.3723612308685757,6.17534620354742,2.9369046174586844
2741.0,-30.068265003086744,5.011155491268315,35.06340706842088,24.10867914967241,4.992811067701215,-26.562157395642167,-40.08390123546121,1.4867034616000505,-6.5227410866552304,-6.52274108666957,40.1265731615983,42310.74321244597,25754.266481483643,25754.266481483643,68065.0096939296,77394.11559683263,77385.00532840987,25754.266481483643,103139.27180989351,103139.27180989351,103139.27180989351,130696.97109631052,126175.76806787083,4521.203028439684,0.0,91589.23853404648,56505.948763690096,38981.43307817376,27557.699286417002,66539.13236459077,20907.569253782804,1554.3695309147306,0.0,0.8784553765190636,2.7264453752713464,0.0014947054983599872,1.0,1.0,-6.5227410866552304,334091.28100724466,1559997.9408320198,4.669376393567696,1559997.9408320198,4.669376393567696,0.7586834095431181,0.09274243511972523,4.028046144702076,101325.0,128406.46737412771,1.2672733024833724,1.0,0.0,4.0280461447006175,1.2847868896551973,1.2850847013473956,3.135186214254643,0.0,16543.728721118463,0.0,0.0,22737.882150260382,2318.618707740195,19327.202704314877,1970.826194910074,0.85,0.850000126511059,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.689620670423,4632.441516551485,6.176542818393935,5.011155491268315,-3.7143803461675606,8.725535837435876,2.936912561005754,3.5,0.8391178745730725,0.6,0.00023178644724734936,1.000031134720144,0.00023177923086586114,198.97860326110407,0.0,1.1862438941854792e-06,3.3618151961216483,0.039169404579894894,7.811024713239381e-05,0.00015367620011495556,0.0006190148254055114,0.09274243252014579,0.09274243252014579,0.09274243252014579,0.09274172349060537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.6082689901,595.5681044080196,0.0,0.09274243252014579,0.09274243511972523,0.09274243511972523,0.37236074298339666,0.37236074298339666,0.5,9.998745524254092,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,27557.699286417002,20907.569253782804,0.7586834095431181,1.0229320292452573,0.635877591258793,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451902554413888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.82121995331,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6129111356767,260.6129111356767,-12.537088864323266,244.83590432680646,276.38991794488766,127728.19368448378,127752.59313905904,-24.399454575262684,0.0,nan,276.38991794488766,3.2399179448876794,270.0791152210879,-3.0708847789121023,263.7683124973513,-9.381687502648674,257.4575097737217,-15.692490226278267,251.14670705020526,-22.003292949794712,244.83590432680646,-28.31409567319352,1.0,1.0,26381.15544483698,26381.15544483698,275.5799750191124,2.429975019112419,275.5799750191124,275.5799750191124,77384.5816730384,77385.00532840987,-0.42365537147270516,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5799750191124,2.429975019112419,1.0,0.002,0.12941995792461058,0.00490786599677657,0.00019990306259985453,0.0018000969367812192,0.09995153129992726,0.09995153129992726,0.0,-6.189263511424681e-13,0.99999228962877,0.99999228962877,0.0,0.09274172004112168,7.150786035510562e-07,0.0,0.0,0.0,1600110.9296712496,266.62725891334475,0.0,1.0,1284458.0556995221,2598.3301677009063,,,,,,,,,,,,,,,,,2.0,16543.728721118463,1554.3695309147306,0.37236074298339666,6.17534620354742,2.936912561005754
2742.0,-30.06850657674378,5.011120102016046,35.063398089835935,24.108618904743366,4.992787512878825,-26.562377167785552,-40.08411018932236,1.4866581047888765,-6.522742310359092,-6.5227423103038396,40.126555102376756,42310.565083004156,25754.247064034684,25754.247064034684,68064.81214703884,77393.9660633746,77384.8492235725,25754.247064034684,103139.09628760719,103139.09628760719,103139.09628760719,130696.73742181141,126175.55149650054,4521.185925310866,0.0,91589.17708039515,56505.84285144358,38981.48247661286,27557.641134204227,66539.12361081709,20907.526858294226,1554.366880541259,0.0,0.8784554385711151,2.726445250914415,0.0014947054983599872,1.0,1.0,-6.522742310359092,334091.264866589,1559997.160101645,4.669374282277602,1559997.160101645,4.669374282277602,0.7586834720894905,0.09274228441239883,4.028046144702076,101325.0,128406.4547913306,1.2672731783008202,1.0,0.0,4.028046144703571,1.2847871167421405,1.2850849192149807,3.135185660108478,0.0,16543.720466241793,0.0,0.0,22737.866893818642,2318.6171520160956,19327.189623135397,1970.824861000994,0.85,0.8500001215324887,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.696373438357,4632.441516551485,6.176528158763171,5.011120102016046,-3.7143856053434043,8.725505707359451,2.936920488174391,3.5,0.8391201394783974,0.6,0.00023177923086586114,1.000025157547128,0.00023177340001562726,198.9788028702099,0.0,1.4359055091258467e-06,4.069356212862649,0.03917084048540402,7.810839881799377e-05,0.00015367083204786736,0.0006189932025835723,0.09274228174689933,0.09274228174689933,0.09274228174689933,0.09274156767659789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.6242137017,595.5680983356184,0.0,0.09274228174689933,0.09274228441239883,0.09274228441239883,0.37236025564661024,0.37236025564661024,0.5,9.998724102981802,-5.525180313270539e-11,-5.525180313270539e-11,-5.525180313270539e-11,-5.525180313270539e-11,-5.525180313270539e-11,-5.525180313270539e-11,27557.641134204227,20907.526858294226,0.7586834720894905,1.0229291949371833,0.6358749978505254,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519043464888324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.52876097005,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6127710144049,260.6127710144049,-12.53722898559505,244.8356595636247,276.3898824655282,127729.13248814223,127753.24298097724,-24.110492835038773,0.0,nan,276.3898824655282,3.2398824655282397,270.0790378849615,-3.070962115038469,263.7681933044591,-9.381806695540888,257.4573487240683,-15.692651275931667,251.14650414378787,-22.003495856212112,244.8356595636247,-28.31434043637529,1.0,1.0,26381.15544483698,26381.15544483698,275.579955735619,2.429955735619046,275.579955735619,275.579955735619,77384.4354565698,77384.8492235725,-0.4137670026975684,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.579955735619,2.429955735619046,1.0,0.002,0.12942067791273268,0.004907862744225785,0.00019990417419628618,0.0018000958259222213,0.09995208709814309,0.09995208709814309,0.0,1.1850763426135558e-13,0.9999922366738014,0.9999922366738014,0.0,0.09274156442379254,7.199886062932757e-07,0.0,0.0,0.0,1600110.9282364591,266.6272576896409,0.0,1.0,1284458.0598764035,2598.3301507969945,,,,,,,,,,,,,,,,,2.0,16543.720466241793,1554.366880541259,0.37236025564661024,6.17534620354742,2.936920488174391
2743.0,-30.068751022313105,5.011084867639139,35.06338912286055,24.108560440968745,4.992763875227031,-26.56259953256583,-40.084318968560524,1.4866123863222982,-6.5227437810648325,-6.522743781072283,40.126537479367904,42310.37384758108,25754.228468962134,25754.228468962134,68064.60231654321,77393.82412222621,77384.69823630153,25754.228468962134,103138.92670526366,103138.92670526366,103138.92670526366,130696.51178131724,126175.34293669926,4521.168844617981,0.0,91589.12438432586,56505.74165294443,38981.53636820158,27557.585076053587,66539.12144425517,20907.48595597435,1554.3643355734475,0.0,0.8784554976257786,2.726445101456278,0.0014947054983599872,1.0,1.0,-6.5227437810648325,334091.2454679735,1559996.3982309431,4.669372272972315,1559996.3982309431,4.669372272972315,0.758683531168415,0.09274213424333232,4.028046144702076,101325.0,128406.43853391138,1.2672730178525673,1.0,0.0,4.028046144701538,1.2847873426599272,1.2850851376933405,3.135185108815527,0.0,16543.713351216094,0.0,0.0,22737.85381152827,2318.615817993736,19327.172461766007,1970.8231110283336,0.85,0.8499998558336661,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.703117304873,4632.441516551485,6.17651370959202,5.011084867639139,-3.7143910194454444,8.725475887084583,2.93692840490207,3.5,0.8391224014005915,0.6,0.00023177340001562726,1.0000254566833522,0.00023176749998376884,198.97900485269864,0.0,1.1602155992527765e-06,3.288051008282369,0.039172000701003275,7.81065520886172e-05,0.00015366684792701008,0.0006189771543609131,0.09274213166443664,0.09274213166443664,0.09274213166443664,0.0927414169813546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.64235560974,595.5680915700852,0.0,0.09274213166443664,0.09274213424333232,0.09274213424333232,0.37235976794069175,0.37235976794069175,0.5,9.998702663505432,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,27557.585076053587,20907.48595597435,0.758683531168415,1.022926074753873,0.6358721445251974,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519057945294973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.74745576547,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6126319985256,260.6126319985256,-12.537368001474363,244.83541686553292,276.38984713186545,127730.03207429692,127753.95236370867,-23.92028941175102,0.0,nan,276.38984713186545,3.2398471318654742,270.07896107840725,-3.0710389215927307,263.7680750250179,-9.381924974982098,257.45718897174737,-15.692811028252606,251.14630291858273,-22.003697081417243,244.83541686553292,-28.314583134467057,1.0,1.0,26381.15544483698,26381.15544483698,275.5799367970457,2.429936797045741,275.5799367970457,275.5799367970457,77384.29436690174,77384.69823630153,-0.40386939978634473,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5799367970457,2.429936797045741,1.0,0.002,0.12942139847314654,0.004907859442146335,0.00019990528657519628,0.0018000947134697947,0.09995264328759813,0.09995264328759813,0.0,4.499092071119648e-14,0.999992230493432,0.999992230493432,0.0,0.09274141368271119,7.205606211339612e-07,0.0,0.0,0.0,1600110.9265120581,266.62725621893514,0.0,1.0,1284458.064896387,2598.3301304810548,,,,,,,,,,,,,,,,,2.0,16543.713351216094,1554.3643355734475,0.37235976794069175,6.17534620354742,2.93692840490207
2744.0,-30.06899441538253,5.011049790596954,35.06338016825422,24.108502291515492,4.992740655037134,-26.562820908333986,-40.08453144980592,1.486567148835509,-6.52274500480064,-6.522745004803116,40.12651990214919,42310.2023609888,25754.20958525115,25754.20958525115,68064.41194623994,77393.68191578353,77384.54827270616,25754.20958525115,103138.7578579573,103138.7578579573,103138.7578579573,130696.2868242232,126175.13506458768,4521.15175963553,0.0,91589.07116397926,56505.65886008957,38981.569226544096,27557.5289662659,66539.09819281,20907.4450328014,1554.3617820396485,0.0,0.8784555578443917,2.726444977096051,0.0014947054983599872,1.0,1.0,-6.52274500480064,334091.2293268894,1559995.6383400513,4.669370224064409,1559995.6383400513,4.669370224064409,0.7586835909124837,0.09274198396455145,4.028046144702076,101325.0,128406.43051655394,1.2672729387274013,1.0,0.0,4.028046144704644,1.2847875664705593,1.2850853539751665,3.1351845626647243,0.0,16543.706170603964,0.0,0.0,22737.840599081173,2318.6144706990844,19327.16829423629,1970.8226860585714,0.85,0.8500001664633576,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.709850719297,4632.441516551485,6.176499206727397,5.011049790596954,-3.7143962150114045,8.725446005608358,2.936936309368396,3.5,0.8391246598195418,0.6,0.00023176749998376884,1.0000253471247709,0.00023176162549293035,198.9792059658788,0.0,1.1739824677875576e-06,3.3270663137099383,0.03917317468347106,7.8104672655067e-05,0.00015366282732870185,0.0006189609592053983,0.09274198138589285,0.09274198138589285,0.09274198138589285,0.09274126675161426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.6607127444,595.5680847368074,0.0,0.09274198138589285,0.09274198396455145,0.09274198396455145,0.37235927966246585,0.37235927966246585,0.5,9.998681225315822,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,27557.5289662659,20907.4450328014,0.7586835909124837,1.0229235711763038,0.6358697894940919,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519072597877856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.7864710709,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6124940206861,260.6124940206861,-12.537505979313892,244.83517604264924,276.38981199907096,127730.92355267241,127754.6652268654,-23.741674193015527,0.0,nan,276.38981199907096,3.23981199907098,270.0788848075866,-3.0711151924134015,263.76795761619144,-9.382042383808539,257.457030424899,-15.69296957510096,251.14610323371917,-22.003896766280803,244.83517604264924,-28.31482395735074,1.0,1.0,26381.15544483698,26381.15544483698,275.5799182239396,2.4299182239396373,275.5799182239396,275.5799182239396,77384.1530946629,77384.54827270616,-0.3951780432544183,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5799182239396,2.4299182239396373,1.0,0.002,0.12942211894340566,0.00490785618571378,0.00019990639891631526,0.0018000936011890174,0.09995319945815763,0.09995319945815763,0.0,1.0533240946131173e-13,0.9999922314497682,0.9999922314497682,0.0,0.09274126349379043,7.204707610224538e-07,0.0,0.0,0.0,1600110.9250772276,266.62725499519934,0.0,1.0,1284458.069073387,2598.3301135766865,,,,,,,,,,,,,,,,,2.0,16543.706170603964,1554.3617820396485,0.37235927966246585,6.17534620354742,2.936936309368396
2745.0,-30.06923696033206,5.011014871128618,35.063371228869194,24.1084445262328,4.992717751209194,-26.563041489175458,-40.08473617779089,1.4865222808745227,-6.522746094103866,-6.522746094124989,40.12650243188319,42310.002652801195,25754.190672102715,25754.190672102715,68064.19332490391,77393.54000667835,77384.39984545803,25754.190672102715,103138.59051756075,103138.59051756075,103138.59051756075,130696.06368813853,126174.92899871005,4521.134689428478,0.0,91589.01802639516,56505.54768743283,38981.63370995814,27557.473170577774,66539.10688053592,20907.40434508549,1554.359240044283,0.0,0.8784556183845955,2.7264448663973213,0.0014947054983599872,1.0,1.0,-6.522746094103866,334091.21495897294,1559994.8830732442,4.669368164214718,1559994.8830732442,4.669368164214718,0.7586836505535512,0.09274183360931228,4.028046144702076,101325.0,128406.41709861543,1.2672728063026444,1.0,0.0,4.028046144702089,1.2847877884998304,1.2850855685080325,3.135184020861051,0.0,16543.699002928734,0.0,0.0,22737.827407180637,2318.6131254995985,19327.150276443434,1970.8208487550219,0.85,0.8499998671966299,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.716574533539,4632.441516551485,6.176484711070273,5.011014871128618,-3.7144012766475107,8.72541614777613,2.9369442025734025,3.5,0.8391269150209721,0.6,0.00023176162549293035,1.000025258850131,0.0002317557716086283,198.9794063786233,0.0,1.1689015224968237e-06,3.3126669147559986,0.03917434358499356,7.81028618400027e-05,0.00015365876365292766,0.0006189445905318627,0.09274183104371808,0.09274183104371808,0.09274183104371808,0.09274111770896165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.6793992935,595.5680778016534,0.0,0.09274183104371808,0.09274183360931228,0.09274183360931228,0.37235879072736777,0.37235879072736777,0.5,9.998659826077517,2.114575181622058e-11,2.114575181622058e-11,2.114575181622058e-11,2.114575181622058e-11,2.114575181622058e-11,2.114575181622058e-11,27557.473170577774,20907.40434508549,0.7586836505535512,1.0229201520108486,0.635866705105682,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519087187399746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.77207167194,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6123569980233,260.6123569980233,-12.537643001976676,244.83493690339384,276.3897770929932,127731.80596359697,127755.3832826934,-23.5773190964311,0.0,nan,276.3897770929932,3.239777092993222,270.07880905488486,-3.07119094511512,263.7678410168447,-9.38215898315525,257.4568729789218,-15.693127021078169,251.14590494110152,-22.004095058898457,244.83493690339384,-28.31506309660614,1.0,1.0,26381.15544483698,26381.15544483698,275.5798999629834,2.429899962983427,275.5798999629834,275.5798999629834,77384.01207950996,77384.39984545803,-0.3877659480640432,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5798999629834,2.429899962983427,1.0,0.002,0.1294228380719679,0.0049078529593633135,0.00019990750924026604,0.0018000924909217907,0.09995375462013302,0.09995375462013302,0.0,1.6205656608314634e-13,0.9999922459036297,0.9999922459036297,0.0,0.09274111448019691,7.191291153674473e-07,0.0,0.0,0.0,1600110.9238000214,266.6272539058961,0.0,1.0,1284458.0727915233,2598.3300985293354,,,,,,,,,,,,,,,,,2.0,16543.699002928734,1554.359240044283,0.37235879072736777,6.17534620354742,2.9369442025734025
