time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2746.0,-30.06947865465217,5.010980181227261,35.06336235022417,24.10840034661817,4.992709939941809,-26.56325979519015,-40.08494439823551,1.486491080481993,-6.522743098897195,-6.5227430988311506,40.12648630191995,42309.82089293775,25754.16307208132,25754.16307208132,68063.98396501907,77393.39181742,77384.28227478128,25754.16307208132,103138.4453468626,103138.4453468626,103138.4453468626,130695.86495627087,126174.74709661299,4521.117859657876,0.0,91588.96437854032,56505.46022908773,38981.67127716954,27557.419609408265,66539.0908865778,20907.365524740573,1554.3567056136562,0.0,0.87845569595759,2.7264451707804676,0.0014947054983599872,1.0,1.0,-6.522743098897195,334091.2544657665,1559994.1857507408,4.669365524833244,1559994.1857507408,4.669365524833244,0.7586837164392081,0.09274168302961014,4.028046144702076,101325.0,128406.40446014228,1.2672726815706121,1.0,0.0,4.028046144702955,1.2847879465478205,1.2850857190712623,3.1351836351868747,0.0,16543.691844131063,0.0,0.0,22737.81408860063,2318.611767382402,19327.140988055227,1970.8199016030171,0.85,0.8499999565809051,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.723289032455,4632.441516551485,6.176468145937169,5.010980181227261,-3.7144031982703183,8.725383379497579,2.9369520848514497,3.5,0.8391291671004142,0.6,0.0002317557716086283,1.0000251703136407,0.0002317499383899928,198.97960608885472,0.0,1.164802423430811e-06,3.3010500680029184,0.03917550838741699,7.810102017401285e-05,0.00015365475143461546,0.0006189284291313586,0.09274168061873236,0.09274168061873236,0.09274168061873236,0.09274098503500475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.7019996388,595.5680696595119,0.0,0.09274168061873236,0.09274168302961014,0.09274168302961014,0.37235830121877495,0.37235830121877495,0.5,9.998638959413025,-6.605205271625891e-11,-6.605205271625891e-11,-6.605205271625891e-11,-6.605205271625891e-11,-6.605205271625891e-11,-6.605205271625891e-11,27557.419609408265,20907.365524740573,0.7586837164392081,1.022917251470126,0.6358641263232595,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519101726111303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.76045482519,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6122222062426,260.6122222062426,-12.537777793757357,244.8346994257899,276.38974498703436,127732.85001826617,127756.04347196165,-23.193453695465834,0.0,nan,276.38974498703436,3.239744987034385,270.07873587459534,-3.071264125404639,263.76772676222487,-9.38227323777511,257.4567176499851,-15.693282350014897,251.14570853782627,-22.00429146217371,244.8346994257899,-28.315300574210085,1.0,1.0,26381.15544483698,26381.15544483698,275.57988935645756,2.429889356457579,275.57988935645756,275.57988935645756,77383.89223657956,77384.28227478128,-0.39003820171637926,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57988935645756,2.429889356457579,1.0,0.002,0.12942353846762136,0.004907850560402444,0.00019990859230738199,0.0018000914100716376,0.09995429615369099,0.09995429615369099,0.0,2.379019724274567e-12,0.9999924478794271,0.9999924478794271,0.0,0.09274098263323777,7.003963723739177e-07,0.0,0.0,0.0,1600110.9273118991,266.6272569011028,0.0,1.0,1284458.0625679346,2598.330139904336,,,,,,,,,,,,,,,,,2.0,16543.691844131063,1554.3567056136562,0.37235830121877495,6.17534620354742,2.9369520848514497
2747.0,-30.06971944453656,5.010945574941405,35.063353548406724,24.108333675563358,4.992676796094603,-26.563479820469663,-40.08514905637128,1.4864371729750483,-6.522747860339393,-6.522747860337054,40.12647076207434,42309.62837311889,25754.153058200987,25754.153058200987,68063.78143131988,77393.25528459472,77384.14826456258,25754.153058200987,103138.30132276357,103138.30132276357,103138.30132276357,130695.67615081719,126174.5746400494,4521.101510767796,0.0,91588.91175797941,56505.35137394502,38981.73376003821,27557.374828053627,66539.10858809184,20907.332552295273,1554.3547731496146,0.0,0.8784557292601252,2.7264446869064742,0.0014947054983599872,1.0,1.0,-6.522747860339393,334091.19166232174,1559993.5139392242,4.669364391731605,1559993.5139392242,4.669364391731605,0.7586837528156507,0.09274153751878825,4.028046144702076,101325.0,128406.39221140172,1.2672725606849418,1.0,0.0,4.028046144701576,1.2847882107802655,1.2850859758701072,3.1351829903979276,0.0,16543.684694289506,0.0,0.0,22737.80102505592,2318.610435271568,19327.132057599712,1970.8189909499895,0.85,0.850000052173127,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.730012940123,4632.441516551485,6.176455784493693,5.010945574941405,-3.714410961696447,8.725356536637852,2.9369599781830877,3.5,0.8391314223380251,0.6,0.0002317499383899928,1.0000250761730887,0.00023174412713414851,198.9798050521096,0.0,1.1606915463212906e-06,3.2893998422745376,0.03917666907896331,7.809921005501963e-05,0.0001536507283349732,0.0006189122239003547,0.09274153538780106,0.09274153538780106,0.09274153538780106,0.09274085679088723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.7249960519,595.5680614175468,0.0,0.09274153538780106,0.09274153751878825,0.09274153751878825,0.37235781318295136,0.37235781318295136,0.5,9.998618602505744,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,27557.374828053627,20907.332552295273,0.7586837528156507,1.0229139355122185,0.6358610638299237,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519116213861805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.74880459946,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6120870189913,260.6120870189913,-12.537912981008674,244.83446323363816,276.3897108046812,127733.5725251674,127756.83402680604,-23.26150163864686,0.0,nan,276.3897108046812,3.2397108046812377,270.078661290278,-3.0713387097219993,263.7676117759644,-9.382388224035594,257.4565622617505,-15.693437738249486,251.1455127476355,-22.00448725236447,244.83446323363816,-28.315536766361816,1.0,1.0,26381.15544483698,26381.15544483698,275.5798690912318,2.429869091231808,275.5798690912318,275.5798690912318,77383.72658573398,77384.14826456258,-0.4216788285993971,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5798690912318,2.429869091231808,1.0,0.002,0.12942422294207753,0.004907846802441258,0.00019990964759558804,0.0018000903512041158,0.09995482379779401,0.09995482379779401,0.0,-1.2002963727109073e-12,0.9999926195482115,0.9999926195482115,0.0,0.09274085304434179,6.844744464484817e-07,0.0,0.0,0.0,1600110.9217291109,266.6272521396606,0.0,1.0,1284458.078820242,2598.33007413103,,,,,,,,,,,,,,,,,2.0,16543.684694289506,1554.3547731496146,0.37235781318295136,6.17534620354742,2.9369599781830877
2748.0,-30.069959419723443,5.010911222494082,35.06334474587593,24.108289810270094,4.992669144474165,-26.56369656330313,-40.0853532255627,1.4864062880757525,-6.522743314020033,-6.522743314035024,40.1264531391977,42309.43734879827,25754.122593066764,25754.122593066764,68063.55994186504,77393.10785602492,77384.01269338101,25754.122593066764,103138.13528644777,103138.13528644777,103138.13528644777,130695.4485461165,126174.36368809914,4521.084858017358,0.0,91588.85824095678,56505.25403081836,38981.78245570935,27557.31325966873,66539.09571537808,20907.28806577543,1554.3518200170809,0.0,0.8784558209149966,2.7264451489189576,0.0014947054983599872,1.0,1.0,-6.522743314020033,334091.2516282952,1559992.7520754281,4.669361273222,1559992.7520754281,4.669361273222,0.758683833535184,0.09274138579081657,4.028046144702076,101325.0,128406.37907184368,1.2672724310075862,1.0,0.0,4.028046144703968,1.2847883672644034,1.2850861249238896,3.1351826085401684,0.0,16543.677554510334,0.0,0.0,22737.78773895623,2318.609080466442,19327.122453626875,1970.8180116173082,0.85,0.8500001264641095,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.736709076802,4632.441516551485,6.176438559538892,5.010911222494082,-3.714411639509419,8.725322862003502,2.936967838922233,3.5,0.8391336682634952,0.6,0.00023174412713414851,1.0000249913775936,0.00023173833567389878,198.98000334253422,0.0,1.1563225550051176e-06,3.2770181208845033,0.03917782540151832,7.809740429918859e-05,0.00015364672283495992,0.0006188960895614688,0.09274138311227968,0.09274138311227968,0.09274138311227968,0.09274070598339777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.7377065146,595.5680564183984,0.0,0.09274138311227968,0.09274138579081657,0.09274138579081657,0.37235732817049677,0.37235732817049677,0.5,9.998598289747973,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,27557.31325966873,20907.28806577543,0.758683833535184,1.0229108046945494,0.6358583159858,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519130647425682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.73642287807,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.611953899712,260.611953899712,-12.538046100288,244.83422846569394,276.38967933405854,127734.59688189758,127757.50255044931,-22.905668551753006,0.0,nan,276.38967933405854,3.2396793340585646,270.07858916019796,-3.071410839802013,263.7674989864233,-9.3825010135767,257.45640881274073,-15.693591187259244,251.14531863915724,-22.00468136084274,244.83422846569394,-28.315771534306037,1.0,1.0,26381.15544483698,26381.15544483698,275.57985795322526,2.42985795322528,275.57985795322526,275.57985795322526,77383.60976198944,77384.01269338101,-0.4029313915671082,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57985795322526,2.42985795322528,1.0,0.002,0.12942490477903948,0.0049078447705957545,0.00019991070263411384,0.0018000893009318558,0.09995535131705692,0.09995535131705692,0.0,3.5659695682421777e-12,0.9999926479684643,0.9999926479684643,0.0,0.09274070395322358,6.818375929966541e-07,0.0,0.0,0.0,1600110.9270596672,266.62725668597994,0.0,1.0,1284458.0633022184,2598.330136932686,,,,,,,,,,,,,,,,,2.0,16543.677554510334,1554.3518200170809,0.37235732817049677,6.17534620354742,2.936967838922233
2749.0,-30.070198532351654,5.010876728903364,35.06333588243626,24.108183255326026,4.992590981183734,-26.56391958097311,-40.08556584650648,1.4863120378906096,-6.522760139732952,-6.52276013973582,40.126433785221266,42309.28520110736,25754.139670726316,25754.139670726316,68063.42487183367,77392.9921005934,77383.78713160846,25754.139670726316,103137.92680233478,103137.92680233478,103137.92680233478,130695.18911263885,126174.12096841127,4521.068144227579,0.0,91588.80746413913,56505.16665457549,38981.823121737376,27557.262310304064,66539.08543204144,20907.24989332628,1554.3498848732577,0.0,0.8784558033579178,2.7264434390329813,0.0014947054983599872,1.0,1.0,-6.522760139732952,334091.02969711466,1559991.9153746923,4.669361870592495,1559991.9153746923,4.669361870592495,0.7586838510264045,0.09274124189258577,4.028046144702076,101325.0,128406.36916149907,1.2672723332000895,1.0,0.0,4.028046144701594,1.2847888201397017,1.285086570462954,3.135181503419438,0.0,16543.67042302594,0.0,0.0,22737.77513313797,2318.607795030716,19327.10464826476,1970.8161959756658,0.85,0.84999981462995,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.743421304024,4632.441516551485,6.176432712656477,5.010876728903364,-3.714428509638967,8.725305238542331,2.93697571855886,3.5,0.8391359195882456,0.6,0.00023173833567389878,1.0000249015971903,0.0002317325651629052,198.9802009205775,0.0,1.152384779851249e-06,3.2658584660984395,0.03917897778629817,7.809552383363325e-05,0.00015364281184026554,0.000618880335894368,0.09274123935637606,0.09274123935637606,0.09274123935637606,0.09274053050700057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.7466358101,595.5680525639119,0.0,0.09274123935637606,0.09274124189258577,0.09274124189258577,0.3723568455598806,0.3723568455598806,0.5,9.99857702492325,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,27557.262310304064,20907.24989332628,0.7586838510264045,1.02290893284593,0.6358561276637809,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519145032181768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.725263223285,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61181614067414,260.61181614067414,-12.53818385932584,244.83399437097785,276.38963791069,127734.78410101801,127758.48812657826,-23.704025560226917,0.0,nan,276.38963791069,3.2396379106900213,270.0785092025692,-3.0714907974307835,263.7673804945265,-9.382619505473485,257.4562517865653,-15.693748213434674,251.14512307871604,-22.004876921283937,244.83399437097785,-28.31600562902213,1.0,1.0,26381.15544483698,26381.15544483698,275.57981503215234,2.429815032152362,275.57981503215234,275.57981503215234,77383.38261370281,77383.78713160846,-0.40451790565566625,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57981503215234,2.429815032152362,1.0,0.002,0.12942562227030494,0.004907838659619199,0.00019991180396350088,0.0018000881884829316,0.09995590198175043,0.09995590198175043,0.0,-7.55356758044834e-12,0.9999922635193298,0.9999922635193298,0.0,0.09274052440176053,7.174908252329137e-07,0.0,0.0,0.0,1600110.9073315302,266.627239860267,0.0,1.0,1284458.120733691,2598.3299045067592,,,,,,,,,,,,,,,,,2.0,16543.67042302594,1554.3498848732577,0.3723568455598806,6.17534620354742,2.93697571855886
2750.0,-30.070436930719573,5.010842635481088,35.063326792891495,24.108155315648787,4.99260097478512,-26.564133140185962,-40.08576956167815,1.486297183550073,-6.522747673855861,-6.522747673778465,40.12640953465374,42309.09899897945,25754.09151831339,25754.09151831339,68063.19051729284,77392.83758945539,77383.58356312601,25754.09151831339,103137.6750814394,103137.6750814394,103137.6750814394,130694.84143121916,126173.79186656224,4521.049564656915,0.0,91588.7534028751,56505.08066791777,38981.85859439703,27557.166349779756,66539.02494417678,20907.18110343765,1554.3451118930145,0.0,0.8784559631276849,2.7264447058575763,0.0014947054983599872,1.0,1.0,-6.522747673855861,334091.1941220423,1559990.866986771,4.669356434509651,1559990.866986771,4.669356434509651,0.7586839966804042,0.09274107673825203,4.028046144702076,101325.0,128406.36136684602,1.267272256272845,1.0,0.0,4.028046144704032,1.2847889015465315,1.2850866444743752,3.1351813047679813,0.0,16543.663300822296,0.0,0.0,22737.76171192528,2318.6064264478982,19327.10139931942,1970.8158646754418,0.85,0.8500001734639928,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.750048482526,4632.441516551485,6.176411348130072,5.010842635481088,-3.7144231768895013,8.72526581237059,2.93698349836315,3.5,0.8391381423894714,0.6,0.0002317325651629052,1.0000248272605534,0.00023172681202096593,198.9803979087745,0.0,1.1482174369158959e-06,3.254048216219649,0.039180126003735084,7.809372217191802e-05,0.00015363884299098718,0.0006188643491863335,0.09274107282626619,0.09274107282626619,0.09274107282626619,0.0927403056847535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.7403106802,595.5680534298644,0.0,0.09274107282626619,0.09274107673825203,0.09274107673825203,0.3723563608599451,0.3723563608599451,0.5,9.998554012704666,-7.742073648842052e-11,-7.742073648842052e-11,-7.742073648842052e-11,-7.742073648842052e-11,-7.742073648842052e-11,-7.742073648842052e-11,27557.166349779756,20907.18110343765,0.7586839966804042,1.0229063406684238,0.6358539073043956,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519159365260854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.71345297341,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61168266465853,260.61168266465853,-12.538317335341446,244.83376175188195,276.3896035777485,127736.05757171493,127759.0246224558,-22.96705074088085,0.0,nan,276.3896035777485,3.2396035777485395,270.07843521240403,-3.071564787595946,263.7672668471203,-9.382733152879666,257.45609848194067,-15.693901518059306,251.14493011685596,-22.005069883144017,244.83376175188195,-28.316238248118026,1.0,1.0,26381.15544483698,26381.15544483698,275.579803947154,2.429803947154028,275.579803947154,275.579803947154,77383.32244902373,77383.58356312601,-0.2611141022789525,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.579803947154,2.429803947154028,1.0,0.002,0.12942639425190447,0.004907837728211969,0.00019991300149402379,0.0018000870104640933,0.09995650074701189,0.09995650074701189,0.0,1.1958116788446382e-11,0.9999916759351425,0.9999916759351425,0.0,0.09274030475551431,7.719827377247303e-07,0.0,0.0,0.0,1600110.9219477633,266.6272523261441,0.0,1.0,1284458.0781837152,2598.330076707068,,,,,,,,,,,,,,,,,2.0,16543.663300822296,1554.3451118930145,0.3723563608599451,6.17534620354742,2.93698349836315
2751.0,-30.070674391538287,5.01080868228726,35.06331794586827,24.10811159005391,4.992593163168766,-26.564347636059264,-40.08596957484258,1.4862664077080883,-6.522748842233682,-6.522748842243882,40.126398335401134,42308.901710185724,25754.07457737883,25754.07457737883,68062.97628756455,77392.69142496213,77383.52231631558,25754.07457737883,103137.5968936944,103137.5968936944,103137.5968936944,130694.73471317574,126173.7016795306,4521.033033645147,0.0,91588.70006213804,56504.97594529715,38981.91568537877,27557.13781948135,66539.05350486012,20907.160051182855,1554.3438674092445,0.0,0.8784559993897643,2.726444587123054,0.0014947054983599872,1.0,1.0,-6.522748842233682,334091.17871113576,1559990.382826684,4.6693552007115215,1559990.382826684,4.6693552007115215,0.7586840182075318,0.09274093242209717,4.028046144702076,101325.0,128406.34332779178,1.2672720782412217,1.0,0.0,4.028046144700441,1.284789057400636,1.2850867929726395,3.1351809244480586,0.0,16543.656184957246,0.0,0.0,22737.74846959013,2318.605076105513,19327.08719455727,1970.814416192815,0.85,0.8500000437776705,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.756729514443,4632.441516551485,6.176397389105676,5.01080868228726,-3.7144280904355003,8.725236772722761,2.936991341395603,3.5,0.8391403832558865,0.6,0.00023172681202096593,1.0000247296693934,0.00023172108163522562,198.98059412261836,0.0,1.144762472302264e-06,3.244256846504616,0.039181270766207386,7.80919532882259e-05,0.00015363485873274001,0.0006188483004102615,0.09274093092784638,0.09274093092784638,0.09274093092784638,0.09274023122187641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.7873520245,595.568037581367,0.0,0.09274093092784638,0.09274093242209717,0.09274093242209717,0.37235586727981485,0.37235586727981485,0.5,9.998533022186397,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,27557.13781948135,20907.160051182855,0.7586840182075318,1.022902681995516,0.635850669368109,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519173655552098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.70366160369,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6115511595138,260.6115511595138,-12.538448840486183,244.8335303401983,276.38957197914766,127737.06383085174,127759.69175630902,-22.627925457284405,0.0,nan,276.38957197914766,3.2395719791476836,270.07836365117777,-3.07163634882221,263.76715532328336,-9.382844676716616,257.45594699548815,-15.69405300451183,251.1447386677878,-22.00526133221217,244.8335303401983,-28.31646965980167,1.0,1.0,26381.15544483698,26381.15544483698,275.5797956930096,2.4297956930096234,275.5797956930096,275.5797956930096,77383.19582967702,77383.52231631558,-0.32648663855798077,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5797956930096,2.4297956930096234,1.0,0.002,0.1294270986587332,0.004907834517669879,0.00019991408904616179,0.0018000859113001455,0.09995704452308089,0.09995704452308089,0.0,3.4630718431793994e-13,0.9999924045711622,0.9999924045711622,0.0,0.09274022801494461,7.044071525604737e-07,0.0,0.0,0.0,1600110.9205778413,266.6272511577663,0.0,1.0,1284458.0821717568,2598.3300605674067,,,,,,,,,,,,,,,,,2.0,16543.656184957246,1554.3438674092445,0.37235586727981485,6.17534620354742,2.936991341395603
2752.0,-30.070961903062912,5.010774817633161,35.06330918004634,24.108040623273723,4.992560296157418,-26.56460968281188,-40.08621439626438,1.4862080770820167,-6.522752841509032,-6.522752841512651,40.12638299147723,42308.67362996616,25754.06405073437,25754.06405073437,68062.73768070052,77392.53638721252,77383.39192195404,25754.06405073437,103137.45597268842,103137.45597268842,103137.45597268842,130694.54888051939,126173.5322305295,4521.016649989891,0.0,91588.64796797694,56504.86463771512,38981.98147806869,27557.09290783097,66539.07438589966,20907.127039979474,1554.34190898085,0.0,0.8784560360765981,2.726444180703095,0.0014947054983599872,1.0,1.0,-6.522752841509032,334091.12596068095,1559989.719486791,4.669353952461417,1559989.719486791,4.669353952461417,0.7586840567655901,0.09274078654274119,4.028046144702076,101325.0,128406.33408556029,1.2672719870274887,1.0,0.0,4.028046144700514,1.2847893421131817,1.2850870703884423,3.13518022968409,0.0,16543.649079927818,0.0,0.0,22737.735536729077,2318.6037573207036,19327.078220309435,1970.8135010742135,0.85,0.8500001325589224,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.763398170378,4632.441516551485,6.176384986744047,5.010774817633161,-3.714435131828104,8.725209949461265,2.9369991699079327,3.5,0.8391426199736951,0.6,0.00023172108163522562,1.0000299421976653,0.00023171414360453598,198.98083169381133,0.0,1.1402355591572271e-06,3.231427574651582,0.039182411001766546,7.808978817805954e-05,0.00015363129345716609,0.0006188339393157312,0.09274078442307006,0.09274078442307006,0.09274078442307006,0.09274010442056439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.81149949785,595.5680289746869,0.0,0.09274078442307006,0.09274078654274119,0.09274078654274119,0.3723553744824203,0.3723553744824203,0.5,9.998512623043403,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,27557.09290783097,20907.127039979474,0.7586840567655901,1.022898775025998,0.6358470420642314,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519187889670626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.69083233184,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61141443907707,260.61141443907707,-12.538585560922911,244.83329104349764,276.38953783497675,127737.54290016221,127761.06821420717,-23.525314044975175,0.0,nan,276.38953783497675,3.2395378349767725,270.0782884764945,-3.071711523505485,263.76703911809756,-9.38296088190242,257.4557897598006,-15.694210240199368,251.14454040159546,-22.005459598404514,244.83329104349764,-28.31670895650234,1.0,1.0,26381.15544483698,26381.15544483698,275.57977660834155,2.4297766083415695,275.57977660834155,275.57977660834155,77383.01063062093,77383.39192195404,-0.38129133310576435,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57977660834155,2.4297766083415695,1.0,0.002,0.12942778439021388,0.004907830899295338,0.0001999151465890657,0.0018000848524911375,0.09995757329453285,0.09995757329453285,0.0,-9.197967908158855e-13,0.9999926059317392,0.9999926059317392,0.0,0.09274010081103494,6.857317062554388e-07,0.0,0.0,0.0,1600110.9158886923,266.62724715849095,0.0,1.0,1284458.095822551,2598.3300053224693,,,,,,,,,,,,,,,,,2.0,16543.649079927818,1554.34190898085,0.3723553744824203,6.17534620354742,2.9369991699079327
2753.0,-30.07119408367964,5.01074120961481,35.063300416800374,24.107996618282073,4.992553654591314,-26.564819309863662,-40.08641039310021,1.4861788807401364,-6.522747599320724,-6.522747599295612,40.12636553547394,42308.4824736344,25754.033246430005,25754.033246430005,68062.5157200644,77392.38417330639,77383.25930213885,25754.033246430005,103137.29254856885,103137.29254856885,103137.29254856885,130694.32393604431,126173.32397724218,4520.999958802125,0.0,91588.58688896275,56504.749325157405,38982.041737561485,27557.031387475465,66539.07312503696,20907.082633426922,1554.3389410328753,0.0,0.878456130866906,2.726444713432087,0.0014947054983599872,1.0,1.0,-6.522747599320724,334091.1951051608,1559988.96483934,4.669350727271658,1559988.96483934,4.669350727271658,0.7586841390661945,0.09274063350382963,4.028046144702076,101325.0,128406.31342972968,1.2672717831702904,1.0,0.0,4.02804614470376,1.284789493025032,1.285087212420891,3.1351798614246573,0.0,16543.640964300557,0.0,0.0,22737.720373294498,2318.6022110806953,19327.0623855776,1970.8118863809354,0.85,0.8500000030028197,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.770041366909,4632.441516551485,6.176367759116872,5.01074120961481,-3.7144351356494596,8.72517634526427,2.937006968541091,3.5,0.8391448481545974,0.6,0.00023171414360453598,1.0000241798748892,0.00023170854092100575,198.98102354535976,0.0,1.3805351169435704e-06,3.9124365214180785,0.03918379153688349,7.80880548944836e-05,0.00015362608871005237,0.0006188129743541856,0.09274063081812374,0.09274063081812374,0.09274063081812374,0.09273995546530658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.8247617207,595.5680238042947,0.0,0.09274063081812374,0.09274063350382963,0.09274063350382963,0.37235488448243786,0.37235488448243786,0.5,9.998492363220718,-2.5124791136477143e-11,-2.5124791136477143e-11,-2.5124791136477143e-11,-2.5124791136477143e-11,-2.5124791136477143e-11,-2.5124791136477143e-11,27557.031387475465,20907.082633426922,0.7586841390661945,1.0228954586151908,0.6358441812697087,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519205124015284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.371841278604,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61128086579964,260.61128086579964,-12.538719134200335,244.83305509099247,276.38950664093056,127738.63538490077,127761.61917286974,-22.983787968948977,0.0,nan,276.38950664093056,3.2395066409305855,270.0782163307569,-3.071783669243075,263.7669260206642,-9.38307397933579,257.4556357106736,-15.694364289326359,251.1443454007803,-22.005654599219667,244.83305509099247,-28.316944909007503,1.0,1.0,26381.15544483698,26381.15544483698,275.57976650769535,2.4297665076953763,275.57976650769535,275.57976650769535,77382.88960523244,77383.25930213885,-0.36969690640398767,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57976650769535,2.4297665076953763,1.0,0.002,0.12942846433455552,0.0049078290018143254,0.0001999161989901925,0.001800083804812305,0.09995809949509625,0.09995809949509625,0.0,3.802497379468139e-12,0.9999926683140091,0.9999926683140091,0.0,0.09273995355862619,6.799452034448564e-07,0.0,0.0,0.0,1600110.9220351558,266.62725240067925,0.0,1.0,1284458.0779293021,2598.3300777366753,,,,,,,,,,,,,,,,,2.0,16543.640964300557,1554.3389410328753,0.37235488448243786,6.17534620354742,2.937006968541091
2754.0,-30.071429018167574,5.010707680594643,35.063291732742165,24.107932077627652,4.992521977014033,-26.565033918644392,-40.086614213045664,1.4861268783443207,-6.522751762904818,-6.522751762906602,40.12635029235341,42308.31162112998,25754.02377166052,25754.02377166052,68062.3353927905,77392.25034561944,77383.12844650281,25754.02377166052,103137.15221816333,103137.15221816333,103137.15221816333,130694.13939929783,126173.15547544324,4520.9839238545765,0.0,91588.53520285393,56504.66137708685,38982.082028630095,27556.987181134493,66539.0692097646,20907.050117127827,1554.337020626807,0.0,0.8784561662802082,2.726444290314562,0.0014947054983599872,1.0,1.0,-6.522751762904818,334091.14018747926,1559988.3058567825,4.669349522353021,1559988.3058567825,4.669349522353021,0.7586841761657017,0.09274048808676004,4.028046144702076,101325.0,128406.30279559585,1.2672716782195494,1.0,0.0,4.028046144700947,1.284789747869629,1.285087460125897,3.135179239545747,0.0,16543.6339475521,0.0,0.0,22737.70754173623,2318.600902625895,19327.051548496795,1970.8107813062356,0.85,0.850000006070137,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.776702425736,4632.441516551485,6.176355620356915,5.010707680594643,-3.7144422245194515,8.725149905114094,2.937014788151611,3.5,0.8391470823290318,0.6,0.00023170854092100575,1.0000244667203162,0.00023170287191164225,198.98121767277274,0.0,1.114827703444381e-06,3.1594217115613756,0.039184906364586936,7.80862524655408e-05,0.00015362228845546496,0.0006187976667533458,0.09274048598194429,0.09274048598194429,0.09274048598194429,0.09273983023019594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.845890981,595.5680161841262,0.0,0.09274048598194429,0.09274048808676004,0.09274048808676004,0.3723543970847156,0.3723543970847156,0.5,9.998472691222391,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,27556.987181134493,20907.050117127827,0.7586841761657017,1.0228928087079758,0.6358416509818151,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45192190416799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.61882646875,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6111473411092,260.6111473411092,-12.53885265889079,244.83282117136778,276.3894735111729,127739.3801050337,127762.35553207847,-22.975427044747242,0.0,nan,276.3894735111729,3.239473511172946,270.0781430430306,-3.071856956969384,263.7668125749523,-9.383187425047652,257.45548210700167,-15.694517892998306,251.14415163912957,-22.005848360870402,244.83282117136778,-28.317178828632194,1.0,1.0,26381.15544483698,26381.15544483698,275.57974720532,2.429747205320041,275.57974720532,275.57974720532,77382.72812208829,77383.12844650281,-0.4003244145278586,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57974720532,2.429747205320041,1.0,0.002,0.129429125748529,0.004907825445880477,0.00019991721890456324,0.0018000827799291535,0.09995860945228162,0.09995860945228162,0.0,-1.166283215836561e-12,0.9999928681178404,0.9999928681178404,0.0,0.09273982667252757,6.614142324601079e-07,0.0,0.0,0.0,1600110.917153356,266.62724823709516,0.0,1.0,1284458.0921409302,2598.3300202220357,,,,,,,,,,,,,,,,,2.0,16543.6339475521,1554.337020626807,0.3723543970847156,6.17534620354742,2.937014788151611
2755.0,-30.071662928165047,5.010674327755094,35.063283008768515,24.107876722142123,4.992500599825164,-26.565246575356753,-40.08681768374515,1.4860842477380185,-6.522750648803708,-6.522750648749147,40.12633177753554,42308.144123349586,25754.00267390765,25754.00267390765,68062.14679725724,77392.11188060371,77382.96705524561,25754.00267390765,103136.96972915326,103136.96972915326,103136.96972915326,130693.89413986921,126172.92669554477,4520.967444324437,0.0,91588.4826372755,56504.579493763886,38982.1146039018,27556.924410715947,66539.03901461774,20907.00455575933,1554.3340917408302,0.0,0.8784562427310325,2.7264444035333013,0.0014947054983599872,1.0,1.0,-6.522750648803708,334091.1548824761,1559987.5054355701,4.669346921154887,1559987.5054355701,4.669346921154887,0.7586842509764736,0.09274033734733658,4.028046144702076,101325.0,128406.29939935417,1.2672716447012502,1.0,0.0,4.028046144702269,1.2847899590086067,1.2850876640299345,3.135178724318698,0.0,16543.626867895073,0.0,0.0,22737.69449184143,2318.5995719069642,19327.044768994598,1970.810089989405,0.85,0.8500001957511296,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.78333606338,4632.441516551485,6.176340734821382,5.010674327755094,-3.7144452952397113,8.725119622994805,2.937022575579885,3.5,0.8391493073085385,0.6,0.00023170287191164225,1.0000243600725616,0.00023169722775036195,198.98141095397693,0.0,1.1280263861481457e-06,3.1968267783438447,0.03918603439097308,7.808445316342838e-05,0.00015361841874821387,0.000618782079393972,0.0927403345665159,0.0927403345665159,0.0927403345665159,0.09273966739975162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.85284749116,595.5680130124308,0.0,0.0927403345665159,0.09274033734733658,0.09274033734733658,0.3723539139327467,0.3723539139327467,0.5,9.998452677296413,-5.4569682106375694e-11,-5.4569682106375694e-11,-5.4569682106375694e-11,-5.4569682106375694e-11,-5.4569682106375694e-11,-5.4569682106375694e-11,27556.924410715947,20907.00455575933,0.7586842509764736,1.0228904385334585,0.6358394222383502,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519233124446491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.65623153553,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6110148857082,260.6110148857082,-12.53898511429179,244.83258918560455,276.38944058612884,127740.24643587609,127763.03787159246,-22.79143571634057,0.0,nan,276.38944058612884,3.2394405861288647,270.0780703058455,-3.0719296941545053,263.7667000256331,-9.383299974366878,257.45532974552793,-15.694670254472044,251.14395946550923,-22.00604053449075,244.83258918560455,-28.31741081439543,1.0,1.0,26381.15544483698,26381.15544483698,275.5797296480294,2.429729648029422,275.5797296480294,275.5797296480294,77382.5931971646,77382.96705524561,-0.37385808100225404,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5797296480294,2.429729648029422,1.0,0.002,0.129429798315448,0.004907822823190829,0.00019991825821434036,0.0018000817432336175,0.09995912910717018,0.09995912910717018,0.0,1.447957639205688e-12,0.9999927478456263,0.9999927478456263,0.0,0.09273966478009348,6.725672431113108e-07,0.0,0.0,0.0,1600110.9184596392,266.62724935119627,0.0,1.0,1284458.08833815,2598.3300356119357,,,,,,,,,,,,,,,,,2.0,16543.626867895073,1554.3340917408302,0.3723539139327467,6.17534620354742,2.937022575579885
2756.0,-30.07189600374332,5.010641188542437,35.06327434064553,24.10783376488837,4.992493055925944,-26.56545709777681,-40.087013331335015,1.4860541499453035,-6.522747267388809,-6.5227472673735525,40.12631593524923,42307.947532443286,25753.976970514814,25753.976970514814,68061.9245029581,77391.9677166895,77382.85012046465,25753.976970514814,103136.82709097947,103136.82709097947,103136.82709097947,130693.69844390944,126172.7471040497,4520.951339859732,0.0,91588.42963866559,56504.473833260054,38982.173117117265,27556.871352929975,66539.04447004724,20906.96613146197,1554.3315701199033,0.0,0.8784563213023497,2.726444747164138,0.0014947054983599872,1.0,1.0,-6.522747267388809,334091.199483344,1559986.82055097,4.669344247808428,1559986.82055097,4.669344247808428,0.7586843173776708,0.09274018894887173,4.028046144702076,101325.0,128406.28024677807,1.2672714556800204,1.0,0.0,4.0280461447027,1.2847901114658882,1.2850878092706024,3.135178352288418,0.0,16543.619800930846,0.0,0.0,22737.68133444253,2318.5982302256666,19327.02988660833,1970.8085724083485,0.85,0.8500000330874624,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.789967365166,4632.441516551485,6.1763247482674535,5.010641188542437,-3.714446600288737,8.725087788831175,2.937030360274279,3.5,0.8391515315069368,0.6,0.00023169722775036195,1.0000242732190856,0.00023169160384930144,198.9816035460254,0.0,1.1230831752066006e-06,3.182817718535506,0.03918715747414829,7.808272307763503e-05,0.00015361450467272692,0.0006187663133172967,0.09274018659505522,0.09274018659505522,0.09274018659505522,0.09273953693010963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.8701986345,595.568006591526,0.0,0.09274018659505522,0.09274018894887173,0.09274018894887173,0.3723534326190609,0.3723534326190609,0.5,9.998433187968471,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,27556.871352929975,20906.96613146197,0.7586843173776708,1.022887013858403,0.6358364155873675,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519247145827592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.642222475726,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61088463860455,260.61088463860455,-12.539115361395432,244.83235905197407,276.38941022555076,127741.25812053516,127763.66957662,-22.41145608482551,0.0,nan,276.38941022555076,3.2394102255507846,270.07799999066145,-3.072000009338524,263.76658975583575,-9.383410244164224,257.45517952111385,-15.694820478886129,251.1437692864913,-22.00623071350867,244.83235905197407,-28.31764094802591,1.0,1.0,26381.15544483698,26381.15544483698,275.5797195011524,2.4297195011524195,275.5797195011524,275.5797195011524,77382.47607682082,77382.85012046465,-0.3740436438238248,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5797195011524,2.4297195011524195,1.0,0.002,0.1294304524779584,0.004907820685828136,0.00019991927002813089,0.0018000807324204415,0.09995963501406543,0.09995963501406543,0.0,2.44857216100125e-12,0.9999929462820034,0.9999929462820034,0.0,0.09273953478573194,6.541631397954165e-07,0.0,0.0,0.0,1600110.9224243462,266.62725273261117,0.0,1.0,1284458.0767963124,2598.330082321896,,,,,,,,,,,,,,,,,2.0,16543.619800930846,1554.3315701199033,0.3723534326190609,6.17534620354742,2.937030360274279
2757.0,-30.072128254599683,5.010608125717208,35.06326574141614,24.107769329007738,4.992461246920832,-26.56566930443923,-40.08721299525348,1.4860022976520268,-6.522751197538128,-6.522751197592956,40.12630058766509,42307.77118250395,25753.967827611796,25753.967827611796,68061.73901011575,77391.83470371971,77382.71682580514,25753.967827611796,103136.68465341693,103136.68465341693,103136.68465341693,130693.51089820989,126172.57518382647,4520.935714383426,0.0,91588.37762688375,56504.37825894479,38982.22151993219,27556.826244792963,66539.04776472515,20906.932985767286,1554.3296001541403,0.0,0.8784563583775711,2.7264443477690334,0.0014947054983599872,1.0,1.0,-6.522751197538128,334091.14764466597,1559986.1570543163,4.6693429863442315,1559986.1570543163,4.6693429863442315,0.7586843564656791,0.09274004601784758,4.028046144702076,101325.0,128406.26933426375,1.2672713479818776,1.0,0.0,4.028046144701754,1.2847903656523292,1.2850880562900306,3.135177732016155,0.0,16543.612742885827,0.0,0.0,22737.6684220329,2318.5969135263217,19327.018897897742,1970.807451871714,0.85,0.8500000325086003,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.796606203831,4632.441516551485,6.176312722134935,5.010608125717208,-3.7144534132582687,8.725061538975476,2.9370381538247194,3.5,0.8391537582356341,0.6,0.00023169160384930144,1.0000241873750433,0.0002316859999731278,198.98179545692756,0.0,1.1190528512034835e-06,3.1713957803106725,0.039188276526999494,7.808095751251642e-05,0.00015361064633678502,0.0006187507717620809,0.0927400439212092,0.0927400439212092,0.0927400439212092,0.09273940972039357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.88770407037,595.568000144743,0.0,0.0927400439212092,0.09274004601784758,0.09274004601784758,0.37235295468878116,0.37235295468878116,0.5,9.998414162840009,5.4853899200679734e-11,5.4853899200679734e-11,5.4853899200679734e-11,5.4853899200679734e-11,5.4853899200679734e-11,5.4853899200679734e-11,27556.826244792963,20906.932985767286,0.7586843564656791,1.0228841754810598,0.6358337337813976,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519261117216427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.630800537496,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6107540673516,260.6107540673516,-12.539245932648384,244.8321303555871,276.38937777943073,127741.96051583978,127764.4277480635,-22.467232223714745,0.0,nan,276.38937777943073,3.239377779430754,270.07792829448107,-3.0720717055189084,263.76647880961184,-9.383521190388137,257.45502932483856,-15.694970675161414,251.14357984016016,-22.00642015983982,244.8321303555871,-28.317869644412866,1.0,1.0,26381.15544483698,26381.15544483698,275.5797001499966,2.42970014999662,275.5797001499966,275.5797001499966,77382.31514180594,77382.71682580514,-0.4016839991963934,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5797001499966,2.42970014999662,1.0,0.002,0.12943109218455234,0.004907817268036135,0.00019992025650900606,0.0018000797425419767,0.09996012825450303,0.09996012825450303,0.0,-9.490173404069768e-13,0.9999931021538334,0.9999931021538334,0.0,0.09273940631127667,6.397065709133075e-07,0.0,0.0,0.0,1600110.9178162483,266.62724880246185,0.0,1.0,1284458.0902111542,2598.3300280318585,,,,,,,,,,,,,,,,,2.0,16543.612742885827,1554.3296001541403,0.37235295468878116,6.17534620354742,2.9370381538247194
2758.0,-30.07235968805568,5.0105753035829546,35.06325713761336,24.107726860698335,4.992454050199754,-26.56587831422191,-40.08740839837117,1.485972676370487,-6.522746145463884,-6.522746145455956,40.12628325824173,42307.58071156588,25753.93893330913,25753.93893330913,68061.51964487502,77391.69117613861,77382.58247797783,25753.93893330913,103136.52141128696,103136.52141128696,103136.52141128696,130693.28649904048,126172.36669759719,4520.919801443289,0.0,91588.32474203325,56504.278199951805,38982.273935646044,27556.765087753516,66539.03902339956,20906.88883681025,1554.3266525154738,0.0,0.8784564516563287,2.726444861177978,0.0014947054983599872,1.0,1.0,-6.522746145463884,334091.21428153827,1559985.4078798718,4.669339812585655,1559985.4078798718,4.669339812585655,0.7586844381128562,0.0927398974440004,4.028046144702076,101325.0,128406.2541346903,1.2672711979737508,1.0,0.0,4.028046144703479,1.284790515797318,1.285088199269627,3.1351773656286235,0.0,16543.605693593545,0.0,0.0,22737.655292875832,2318.595574724889,19327.00803125221,1970.8063437822511,0.85,0.8500000454008007,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.803217616137,4632.441516551485,6.176295999894348,5.0105753035829546,-3.7144533898349708,8.725028693417926,2.937045915186679,3.5,0.8391559757676225,0.6,0.0002316859999731278,1.000024102293018,0.00023168041594385619,198.98198669272975,0.0,1.115069342550308e-06,3.160106516787573,0.03918939159634204,7.807922966005257e-05,0.00015360677031307524,0.00061873515895972,0.09273989485375557,0.09273989485375557,0.09273989485375557,0.09273926115986263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.8955487992,595.5679967424078,0.0,0.09273989485375557,0.0927398974440004,0.0927398974440004,0.37235248114083247,0.37235248114083247,0.5,9.99839515367335,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,27556.765087753516,20906.88883681025,0.7586844381128562,1.022881013068735,0.6358309547675872,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451927503919401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.61951127397,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6106255426727,260.6106255426727,-12.539374457327256,244.83190320006295,276.3893478855956,127742.9535684149,127765.06864925977,-22.115080844873916,0.0,nan,276.3893478855956,3.2393478855956346,270.0778589483151,-3.0721410516848664,263.7663700111047,-9.38362998889528,257.45488107398495,-15.695118926015027,251.14339213697278,-22.0066078630272,244.83190320006295,-28.318096799937024,1.0,1.0,26381.15544483698,26381.15544483698,275.5796896593556,2.429689659355631,275.5796896593556,275.5796896593556,77382.20099390869,77382.58247797783,-0.3814840691484278,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5796896593556,2.429689659355631,1.0,0.002,0.12943173020385515,0.004907815513354502,0.00019992124407433915,0.0018000787599955505,0.09996062203716957,0.09996062203716957,0.0,4.069889824459549e-12,0.9999931203351878,0.9999931203351878,0.0,0.09273925942459127,6.38019409129276e-07,0.0,0.0,0.0,1600110.9237398016,266.6272538545361,0.0,1.0,1284458.0729668294,2598.33009781987,,,,,,,,,,,,,,,,,2.0,16543.605693593545,1554.3266525154738,0.37235248114083247,6.17534620354742,2.937045915186679
2759.0,-30.072590248851398,5.010542551843545,35.06324859870682,24.107662529591494,4.992422147293027,-26.566089009234396,-40.08760781781746,1.4859209085645704,-6.522750127864356,-6.522750127882239,40.126267922016844,42307.41069015313,25753.93049561228,25753.93049561228,68061.3411857654,77391.55901252019,77382.44799818295,25753.93049561228,103136.37849379523,103136.37849379523,103136.37849379523,130693.09855774211,126172.19410705444,4520.9044506876635,0.0,91588.27285840629,56504.18821966878,38982.31626526389,27556.720063946883,66539.03632921078,20906.85574880284,1554.324687768897,0.0,0.8784564884052227,2.726444456472907,0.0014947054983599872,1.0,1.0,-6.522750127864356,334091.1617536646,1559984.7448748716,4.669338562224807,1559984.7448748716,4.669338562224807,0.758684476972852,0.09273975628466719,4.028046144702076,101325.0,128406.24305514774,1.2672710886271674,1.0,0.0,4.028046144703094,1.2847907695063308,1.2850884458627407,3.135176746521783,0.0,16543.598652934823,0.0,0.0,22737.642412281843,2318.594261269837,19326.99246579597,1970.804756547442,0.85,0.8499998423476133,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.809843931754,4632.441516551485,6.176284161516739,5.010542551843545,-3.714460174550073,8.725002726393619,2.9370536940523753,3.5,0.8391581983006786,0.6,0.00023168041594385619,1.0000240114554677,0.00023167485309343817,198.98217720776663,0.0,1.111121238215396e-06,3.1489175891024326,0.039190502717580254,7.80774663296405e-05,0.00015360294961421568,0.0006187197690084087,0.09273975421020901,0.09273975421020901,0.09273975421020901,0.09273913404648951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.91107996955,595.5679909382387,0.0,0.09273975421020901,0.09273975628466719,0.09273975628466719,0.3723520109815562,0.3723520109815562,0.5,9.998376549439532,1.7905676941154525e-11,1.7905676941154525e-11,1.7905676941154525e-11,1.7905676941154525e-11,1.7905676941154525e-11,1.7905676941154525e-11,27556.720063946883,20906.85574880284,0.758684476972852,1.0228783724642903,0.6358284252995724,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519288912198953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.60832234629,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6104965257733,260.6104965257733,-12.539503474226649,244.83167723137709,276.3893158204804,127743.63500508828,127765.83478007386,-22.199774985570674,0.0,nan,276.3893158204804,3.239315820480442,270.07778810248516,-3.072211897514819,263.76626038456124,-9.383739615438742,257.45473266672957,-15.695267333270408,251.14320494900633,-22.006795050993645,244.83167723137709,-28.31832276862289,1.0,1.0,26381.15544483698,26381.15544483698,275.57967011888394,2.429670118883962,275.57967011888394,275.57967011888394,77382.04110868015,77382.44799818295,-0.40688950280309655,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57967011888394,2.429670118883962,1.0,0.002,0.12943235581233506,0.004907812140621723,0.0001999222087576761,0.0018000777901493606,0.09996110437883805,0.09996110437883805,0.0,-1.0929633934009253e-12,0.9999932541489265,0.9999932541489265,0.0,0.09273913067608269,6.256085844908737e-07,0.0,0.0,0.0,1600110.9190704396,266.6272498721356,0.0,1.0,1284458.086560022,2598.330042808048,,,,,,,,,,,,,,,,,2.0,16543.598652934823,1554.324687768897,0.3723520109815562,6.17534620354742,2.9370536940523753
