time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2760.0,-30.072820030610167,5.010509968665092,35.06324000888661,24.107607663050317,4.9924007987539545,-26.56629794768135,-40.08780318601055,1.4858787165084015,-6.5227487871119365,-6.522748787096177,40.12624937990762,42307.22725463011,25753.91030710674,25753.91030710674,68061.13756173685,77391.42255571076,77382.28418957186,25753.91030710674,103136.1944966786,103136.1944966786,103136.1944966786,130692.85126788309,126171.96268432528,4520.8885835578085,0.0,91588.22064425742,56504.088809407694,38982.36870538859,27556.656771204485,66539.02547659307,20906.809830070302,1554.32172768536,0.0,0.8784565661877751,2.7264445927246808,0.0014947054983599872,1.0,1.0,-6.5227487871119365,334091.1794381871,1559983.943274842,4.669335915716587,1559983.943274842,4.669335915716587,0.7586845531972156,0.09273960974081802,4.028046144702076,101325.0,128406.2300269419,1.2672709600487728,1.0,0.0,4.028046144701295,1.2847909783748004,1.2850886476321315,3.1351762368360987,0.0,16543.591622043947,0.0,0.0,22737.62944963271,2318.5929394474883,19326.98075604271,1970.8035624849172,0.85,0.8499998119353162,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.8164417313465,4632.441516551485,6.176269547350501,5.010509968665092,-3.714462909294995,8.724972877960088,2.9370614394502916,3.5,0.8391604112715119,0.6,0.00023167485309343817,1.0000239303678335,0.0002316693091616542,198.9823670793968,0.0,1.106908087658289e-06,3.136977520423591,0.039191609625667916,7.807573885740629e-05,0.00015359911423603188,0.000618704319928102,0.09273960702258428,0.09273960702258428,0.09273960702258428,0.0927389702785189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.9135051097,595.5679892388641,0.0,0.09273960702258428,0.09273960974081802,0.09273960974081802,0.37235154497576595,0.37235154497576595,0.5,9.998357448032252,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,27556.656771204485,20906.809830070302,0.7586845531972156,1.0228754790777514,0.6358257721930844,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519302732918489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.59638227761,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61036813646734,260.61036813646734,-12.539631863532634,244.83145246425,276.38928380899284,127744.44839825795,127766.54018464053,-22.091786382579297,0.0,nan,276.38928380899284,3.239283808992866,270.0777175398723,-3.072282460127667,263.7661512708221,-9.383848729177885,257.45458500185896,-15.695414998141018,251.14301873300784,-22.006981266992142,244.83145246425,-28.318547535749985,1.0,1.0,26381.15544483698,26381.15544483698,275.5796525085569,2.4296525085568987,275.5796525085569,275.5796525085569,77381.90811841794,77382.28418957186,-0.37607115392165724,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5796525085569,2.4296525085568987,1.0,0.002,0.12943299772655079,0.004907809688153703,0.00019992320081419634,0.0018000768006805872,0.09996160040709817,0.09996160040709817,0.0,1.494783463673599e-12,0.9999930783112838,0.9999930783112838,0.0,0.09273896782610773,6.419147102867226e-07,0.0,0.0,0.0,1600110.920642471,266.62725121288804,0.0,1.0,1284458.081983611,2598.3300613288347,,,,,,,,,,,,,,,,,2.0,16543.591622043947,1554.32172768536,0.37235154497576595,6.17534620354742,2.9370614394502916
2761.0,-30.073048960355273,5.010477591393591,35.06323146599357,24.107565159816318,4.992393232280782,-26.566504741093343,-40.08799820495767,1.4858490130391804,-6.522745197745962,-6.522745197838243,40.12623354841835,42307.04617153282,25753.885530345186,25753.885530345186,68060.931701878,77391.28039374981,77382.16542026262,25753.885530345186,103136.05095060781,103136.05095060781,103136.05095060781,130692.65434418336,126171.78131726196,4520.873026921404,0.0,91588.16796233905,56503.99696696089,38982.41221708684,27556.603393575548,66539.01561066239,20906.771192616783,1554.319185032409,0.0,0.8784566458445309,2.7264449574883014,0.0014947054983599872,1.0,1.0,-6.522745197745962,334091.22678194195,1559983.258859089,4.669333205439947,1559983.258859089,4.669333205439947,0.7586846206703006,0.09273946545006634,4.028046144702076,101325.0,128406.2191701037,1.2672708529001104,1.0,0.0,4.028046144703406,1.2847911287806262,1.2850887909496391,3.135175869812416,0.0,16543.58459907442,0.0,0.0,22737.616370855438,2318.591605783365,19326.969974150565,1970.8024630378943,0.85,0.8499998266715167,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.823036340668,4632.441516551485,6.176253837607974,5.010477591393591,-3.7144638949751396,8.724941486368731,2.9370691811111973,3.5,0.8391626231746278,0.6,0.0002316693091616542,1.0000238416795622,0.0002316637859079044,198.9825562473152,0.0,1.1031446693010686e-06,3.1263119927992284,0.039192712770337215,7.807401450849294e-05,0.00015359529465316127,0.0006186889344720456,0.09273946315859798,0.09273946315859798,0.09273946315859798,0.09273883938718851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.92716315546,595.5679840195348,0.0,0.09273946315859798,0.09273946545006634,0.09273946545006634,0.37235108012215257,0.37235108012215257,0.5,9.998338735552915,9.225686881109141e-11,9.225686881109141e-11,9.225686881109141e-11,9.225686881109141e-11,9.225686881109141e-11,9.225686881109141e-11,27556.603393575548,20906.771192616783,0.7586846206703006,1.0228725369206053,0.6358231450113823,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519316506964497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.585716749985,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6102415910132,260.6102415910132,-12.539758408986756,244.83122895267564,276.3892542296582,127745.41354077481,127767.1880577301,-21.774516955306854,0.0,nan,276.3892542296582,3.239254229658229,270.0776491740866,-3.072350825913361,263.76604411858887,-9.383955881411111,257.45443906318775,-15.695560936812228,251.14283400788247,-22.007165992117507,244.83122895267564,-28.318771047324333,1.0,1.0,26381.15544483698,26381.15544483698,275.57964235732464,2.429642357324667,275.57964235732464,275.57964235732464,77381.7926342955,77382.16542026262,-0.372785967119853,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57964235732464,2.429642357324667,1.0,0.002,0.12943362578420703,0.004907807698652461,0.00019992417239171292,0.0018000758301479657,0.09996208619585646,0.09996208619585646,0.0,2.539678536916945e-12,0.9999932277131841,0.9999932277131841,0.0,0.09273883739180716,6.280582591804108e-07,0.0,0.0,0.0,1600110.9248510005,266.627254802254,0.0,1.0,1284458.0697319673,2598.3301109113954,,,,,,,,,,,,,,,,,2.0,16543.58459907442,1554.319185032409,0.37235108012215257,6.17534620354742,2.9370691811111973
2762.0,-30.07327706056513,5.010445367954193,35.06322303451896,24.10751668447631,4.992378817319166,-26.566711472788967,-40.08819325882939,1.4858132295216961,-6.522744248861159,-6.522744248847897,40.12621967488613,42306.86860596344,25753.86704851235,25753.86704851235,68060.7356544758,77391.141670703,77382.06512783405,25753.86704851235,103135.9321763464,103135.9321763464,103135.9321763464,130692.49246551309,126171.63433740153,4520.8581281115685,0.0,91588.11560870512,56503.90554015145,38982.4556317263,27556.560289166693,66539.015920893,20906.739800737665,1554.3171919806557,0.0,0.8784567037486881,2.726445053917213,0.0014947054983599872,1.0,1.0,-6.522744248861159,334091.2392977372,1559982.6590875064,4.669331235283523,1559982.6590875064,4.669331235283523,0.7586846682369399,0.09273932617348597,4.028046144702076,101325.0,128406.20931543515,1.2672707556420937,1.0,0.0,4.028046144702989,1.2847913075872452,1.2850889627010866,3.1351754334845907,0.0,16543.57758551417,0.0,0.0,22737.603373577836,2318.5902804298958,19326.960810945202,1970.8015286509872,0.85,0.8499999095508913,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.829637595822,4632.441516551485,6.176239627708419,5.010445367954193,-3.714466836388443,8.724912204342637,2.9370769305820694,3.5,0.8391648373091627,0.6,0.0002316637859079044,1.000023755331829,0.00023165828278852584,198.98274473009266,0.0,1.09903114993543e-06,3.1146542789170084,0.03919381180148715,7.807228988599612e-05,0.0001535914960219083,0.0006186736334100719,0.09273932426173219,0.09273932426173219,0.09273932426173219,0.09273872986419052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.94604039536,595.5679771990197,0.0,0.09273932426173219,0.09273932617348597,0.09273932617348597,0.3723506175677784,0.3723506175677784,0.5,9.998320904412653,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,27556.560289166693,20906.739800737665,0.7586846682369399,1.0228695857989836,0.6358204734536695,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451933022996219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.5740590361,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6101160069924,260.6101160069924,-12.53988399300755,244.8310065493918,276.3892254648933,127746.27479066783,127767.88387571598,-21.60908504817806,0.0,nan,276.3892254648933,3.239225464893309,270.07758168162815,-3.072418318371831,263.765937898419,-9.38406210158098,257.4542941153188,-15.69570588468116,251.14265033230342,-22.00734966769656,244.8310065493918,-28.31899345060819,1.0,1.0,26381.15544483698,26381.15544483698,275.5796317034258,2.429631703425798,275.5796317034258,275.5796317034258,77381.65762639178,77382.06512783405,-0.40750144227058627,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5796317034258,2.429631703425798,1.0,0.002,0.12943422444095898,0.004907805346327603,0.00019992509747142104,0.001800074903701933,0.09996254873571052,0.09996254873571052,0.0,1.1733539487246425e-12,0.9999935447339579,0.9999935447339579,0.0,0.09273872751646295,5.986570230194911e-07,0.0,0.0,0.0,1600110.9259635676,266.6272557511388,0.0,1.0,1284458.0664931238,2598.3301240190394,,,,,,,,,,,,,,,,,2.0,16543.57758551417,1554.3171919806557,0.3723506175677784,6.17534620354742,2.9370769305820694
2763.0,-30.073504273531103,5.010413226406854,35.063214619159965,24.10745151517915,4.99234554482654,-26.566919291694916,-40.08839222425593,1.485760563902808,-6.5227471485300725,-6.522747148514396,40.12620328219821,42306.71118925561,25753.857289137763,25753.857289137763,68060.56847839337,77391.01172651436,77381.91647564061,25753.857289137763,103135.77376477837,103135.77376477837,103135.77376477837,130692.28318167386,126171.43998664842,4520.843195025444,0.0,91588.06403656761,56503.826252868574,38982.48642633226,27556.5094168955,66538.99584322776,20906.702575274165,1554.3149217860396,0.0,0.8784567503817586,2.726444759242979,0.0014947054983599872,1.0,1.0,-6.5227471485300725,334091.20105109183,1559981.9504107998,4.669329648619615,1559981.9504107998,4.669329648619615,0.7586847179728724,0.09273918699088075,4.028046144702076,101325.0,128406.1997391471,1.2672706611314788,1.0,0.0,4.028046144702965,1.284791565329595,1.2850892134324194,3.1351748045362813,0.0,16543.570580941287,0.0,0.0,22737.590570314005,2318.588974860325,19326.950644048302,1970.8004919160267,0.85,0.8499999410351506,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.8362324074815,4632.441516551485,6.176227519196506,5.010413226406854,-3.714472673502722,8.724885899909577,2.937084672496841,3.5,0.8391670492848117,0.6,0.00023165828278852584,1.0000236629734929,0.00023165280119443165,198.98293248003998,0.0,1.095025798524656e-06,3.1033031130188746,0.03919490682728567,7.807053071469821e-05,0.00015358775207382764,0.0006186585526144397,0.09273918475452204,0.09273918475452204,0.09273918475452204,0.09273858931231183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.95288685337,595.5679741673442,0.0,0.09273918475452204,0.09273918699088075,0.09273918699088075,0.3723501602083314,0.3723501602083314,0.5,9.998303041884949,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,27556.5094168955,20906.702575274165,0.7586847179728724,1.022867381989812,0.6358182995267057,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519343903258755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.56270787021,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60998957593034,260.60998957593034,-12.540010424069635,244.83078503471668,276.38919411744575,127746.90851288602,127768.66334642538,-21.754833539376232,0.0,nan,276.38919411744575,3.239194117445777,270.0775123007324,-3.072487699267583,263.76583048408617,-9.384169515913811,257.4541486675308,-15.695851332469203,251.14246685107065,-22.007533148929326,244.83078503471668,-28.319214965283294,1.0,1.0,26381.15544483698,26381.15544483698,275.5796116061009,2.4296116061009343,275.5796116061009,275.5796116061009,77381.49673689848,77381.91647564061,-0.4197387421299936,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5796116061009,2.4296116061009343,1.0,0.002,0.1294348251798536,0.004907802283926957,0.00019992602418586895,0.0018000739750328616,0.09996301209293447,0.09996301209293447,0.0,-7.812695802800196e-13,0.9999935222728356,0.9999935222728356,0.0,0.09273858625172997,6.007391507793265e-07,0.0,0.0,0.0,1600110.9225637068,266.6272528514699,0.0,1.0,1284458.0763906122,2598.3300839637805,,,,,,,,,,,,,,,,,2.0,16543.570580941287,1554.3149217860396,0.3723501602083314,6.17534620354742,2.937084672496841
2764.0,-30.07373077958293,5.010381081344307,35.06320603447459,24.107366054691397,4.992289382822624,-26.567128763327656,-40.08858762737361,1.4856873741191559,-6.522754778218655,-6.522754778216082,40.12618157958515,42306.54211638968,25753.857875863472,25753.857875863472,68060.39999225315,77390.89230279498,77381.67867128775,25753.857875863472,103135.53654715122,103135.53654715122,103135.53654715122,130691.97662132164,126171.14940844523,4520.827212876402,0.0,91588.01340892425,56503.72580636907,38982.54178061687,27556.44007417041,66538.98185478727,20906.651736938762,1554.311889896296,0.0,0.8784567915817345,2.7264439838881644,0.0014947054983599872,1.0,1.0,-6.522754778218655,334091.10041548643,1559981.0121791295,4.669328246813779,1559981.0121791295,4.669328246813779,0.7586847822384459,0.09273904344981153,4.028046144702076,101325.0,128406.18749040658,1.2672705402458089,1.0,0.0,4.0280461447013804,1.2847919190430799,1.285089560184775,3.1351739413975976,0.0,16543.56358653952,0.0,0.0,22737.57800152965,2318.587693201007,19326.943134232755,1970.7997261279597,0.85,0.85000008061248,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.842802507708,4632.441516551485,6.176217928497286,5.010381081344307,-3.7144821054627526,8.72486318680706,2.9370923854099837,3.5,0.839169252974281,0.6,0.00023165280119443165,1.000023589395288,0.0002316473367738371,198.98311964616346,0.0,1.0907436675274033e-06,3.091167553772661,0.0391959975709532,7.806880307555268e-05,0.00015358399811887897,0.0006186434315106813,0.09273904030147967,0.09273904030147967,0.09273904030147967,0.09273838639008188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.9425121196,595.5679764754282,0.0,0.09273904030147967,0.09273904344981153,0.09273904344981153,0.3723497067091571,0.3723497067091571,0.5,9.998283425319661,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,27556.44007417041,20906.651736938762,0.7586847822384459,1.0228650648846143,0.635815892234694,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45193575233946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.55057231096,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60986043524554,260.60986043524554,-12.54013956475444,244.83056416110276,276.38915670968476,127747.29601763726,127769.5170936911,-22.221076053865357,0.0,nan,276.38915670968476,3.239156709684778,270.07743819979794,-3.0725618002020383,263.7657196899864,-9.384280310013594,257.45400118026794,-15.69599881973204,251.1422826706335,-22.00771732936647,244.83056416110276,-28.31943583889722,1.0,1.0,26381.15544483698,26381.15544483698,275.5795764646758,2.429576464675847,275.5795764646758,275.5795764646758,77381.31711732375,77381.67867128775,-0.3615539640013594,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5795764646758,2.429576464675847,1.0,0.002,0.12943548642395258,0.004907798100687057,0.00019992704241354934,0.0018000729526227671,0.09996352120677467,0.09996352120677467,0.0,-4.9636835440514115e-12,0.9999928698410343,0.9999928698410343,0.0,0.0927383822056894,6.612441221237259e-07,0.0,0.0,0.0,1600110.9136179017,266.6272452217813,0.0,1.0,1284458.1024331504,2598.3299785692916,,,,,,,,,,,,,,,,,2.0,16543.56358653952,1554.311889896296,0.3723497067091571,6.17534620354742,2.9370923854099837
2765.0,-30.073956561298626,5.010349270930841,35.06319733007348,24.10733961677181,4.9922993977305765,-26.567330965384528,-40.088778210896976,1.4856738018233755,-6.522743907045765,-6.522743907047264,40.126160944574,42306.35605128327,25753.817504585604,25753.817504585604,68060.17355586888,77390.74385212162,77381.51434864402,25753.817504585604,103135.33185322963,103135.33185322963,103135.33185322963,130691.69233231919,126170.88197817358,4520.810354145604,0.0,91587.96031180698,56503.63486288279,38982.583832137985,27556.360479089562,66538.94431122755,20906.594651018007,1554.3079299456554,0.0,0.8784569289599609,2.726445088653648,0.0014947054983599872,1.0,1.0,-6.522743907045765,334091.2438062817,1559980.1201032773,4.669323572598062,1559980.1201032773,4.669323572598062,0.758684902053101,0.09273889023013202,4.028046144702076,101325.0,128406.17758006194,1.2672704424383117,1.0,0.0,4.02804614469926,1.2847919938205687,1.2850896279585777,3.135173758924142,0.0,16543.556598725827,0.0,0.0,22737.564819675383,2318.5863490259553,19326.93411437209,1970.7988063581436,0.85,0.8500001766964952,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.8493260658515,4632.441516551485,6.176198584346377,5.010349270930841,-3.71447748950336,8.724826760434201,2.93710004369346,3.5,0.8391714410552743,0.6,0.0002316473367738371,1.0000235140022171,0.0002316418899459233,198.98330621406396,0.0,1.0873274569647657e-06,3.081486013038146,0.039197084898410166,7.80671180824669e-05,0.0001535802186913702,0.0006186282078022754,0.09273888709914305,0.09273888709914305,0.09273888709914305,0.092738202199484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.94177857414,595.5679757005098,0.0,0.09273888709914305,0.09273889023013202,0.09273889023013202,0.37234924909522626,0.37234924909522626,0.5,9.998262879830587,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,27556.360479089562,20906.594651018007,0.758684902053101,1.0228622389547688,0.6358134546499657,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519371101179228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.54089077023,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60973515951537,260.60973515951537,-12.54026484048461,244.83034453870926,276.38912578061473,127748.48763067361,127770.04366827701,-21.556037603407525,0.0,nan,276.38912578061473,3.2391257806147564,270.07736953206256,-3.0726304679374152,263.76561328358997,-9.384386716410006,257.4538570352083,-15.696142964791704,251.14210078690738,-22.0078992130926,244.83034453870926,-28.319655461290722,1.0,1.0,26381.15544483698,26381.15544483698,275.5795683252628,2.429568325262835,275.5795683252628,275.5795683252628,77381.2517987389,77381.51434864402,-0.2625499051209772,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5795683252628,2.429568325262835,1.0,0.002,0.1294361753412773,0.00490779721372785,0.00019992811098749297,0.0018000718979095506,0.09996405549374648,0.09996405549374648,0.0,8.897043692057682e-12,0.9999925714196405,0.9999925714196405,0.0,0.09273820131183348,6.889182985267034e-07,0.0,0.0,0.0,1600110.9263643448,266.6272560929542,0.0,1.0,1284458.0653264024,2598.330128740782,,,,,,,,,,,,,,,,,2.0,16543.556598725827,1554.3079299456554,0.37234924909522626,6.17534620354742,2.93710004369346
2766.0,-30.07418141200255,5.0103175056577465,35.06318880006497,24.107281711790733,4.992274019973755,-26.56753586881281,-40.088969143666304,1.4856284773518973,-6.522748473530839,-6.522748473583545,40.12614855843549,42306.175625592354,25753.81204656489,25753.81204656489,68059.98767215724,77390.61153447362,77381.41858662013,25753.81204656489,103135.23063318501,103135.23063318501,103135.23063318501,130691.55954320097,126170.76456159599,4520.794981604974,0.0,91587.90860898841,56503.53479584318,38982.637570161365,27556.328910015953,66538.96648017732,20906.571214853026,1554.3066192970248,0.0,0.8784569513246966,2.7264446245919043,0.0014947054983599872,1.0,1.0,-6.522748473530839,334091.1835743294,1559979.5846350277,4.6693228116507886,1559979.5846350277,4.6693228116507886,0.7586849207353623,0.09273875400508916,4.028046144702076,101325.0,128406.16071020566,1.267270275945775,1.0,0.0,4.028046144703085,1.2847922171038015,1.2850898442951297,3.135173214064263,0.0,16543.549617872803,0.0,0.0,22737.551983968762,2318.5850401481407,19326.916570730365,1970.7970174045538,0.85,0.8499998849637338,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.855889974607,4632.441516551485,6.176187553263795,5.0103175056577465,-3.714484515669641,8.724802021327388,2.937107749354305,3.5,0.8391736426726586,0.6,0.0002316418899459233,1.000023417084255,0.0002316364656952896,198.983492012958,0.0,1.0838278266625981e-06,3.071568060761803,0.039198168726236826,7.806543003533202e-05,0.0001535764599105913,0.0006186130672598502,0.09273875247249981,0.09273875247249981,0.09273875247249981,0.09273811057557398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.9747201036,595.5679643791607,0.0,0.09273875247249981,0.09273875400508916,0.09273875400508916,0.3723487842781237,0.3723487842781237,0.5,9.998243623396846,5.269384928396903e-11,5.269384928396903e-11,5.269384928396903e-11,5.269384928396903e-11,5.269384928396903e-11,5.269384928396903e-11,27556.328910015953,20906.571214853026,0.7586849207353623,1.0228591045584252,0.6358105312350444,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451938463556805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.53097281795,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60960991314215,260.60960991314215,-12.540390086857826,244.8301257790978,276.3890940474841,127749.21691037896,127770.76789517222,-21.550984793269674,0.0,nan,276.3890940474841,3.239094047484116,270.07730039362286,-3.072699606377114,263.76550673986844,-9.384493260131535,257.45371308618667,-15.69628691381331,251.1419194325927,-22.00808056740729,244.8301257790978,-28.319874220902165,1.0,1.0,26381.15544483698,26381.15544483698,275.5795526799625,2.4295526799625122,275.5795526799625,275.5795526799625,77381.10094803783,77381.41858662013,-0.31763858230260666,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5795526799625,2.4295526799625122,1.0,0.002,0.12943682235122428,0.004907793631921803,0.00019992910848764674,0.0018000708905677866,0.09996455424382336,0.09996455424382336,0.0,-9.445669073293583e-13,0.9999930233032249,0.9999930233032249,0.0,0.09273810699492317,6.470101659916823e-07,0.0,0.0,0.0,1600110.9210101457,266.62725152646914,0.0,1.0,1284458.080913256,2598.330065660575,,,,,,,,,,,,,,,,,2.0,16543.549617872803,1554.3066192970248,0.3723487842781237,6.17534620354742,2.937107749354305
2767.0,-30.074405514570593,5.010285907934716,35.06318026582726,24.10722995353865,4.992255359089351,-26.5677394272001,-40.08916367366908,1.4855892721855009,-6.522746471727203,-6.522746471726413,40.12613138337897,42306.01326597348,25753.792012227026,25753.792012227026,68059.80527820051,77390.47662286308,77381.2741961823,25753.792012227026,103135.06620840933,103135.06620840933,103135.06620840933,130691.33697970456,126170.55785346475,4520.779126239811,0.0,91587.85673215953,56503.45526266338,38982.66829944017,27556.27077129523,66538.9390707354,20906.52905486508,1554.3038873023017,0.0,0.8784570274896574,2.7264448280219766,0.0014947054983599872,1.0,1.0,-6.522746471727203,334091.2099781221,1559978.8421359062,4.669320220181971,1559978.8421359062,4.669320220181971,0.7586849914627403,0.09273860957489362,4.028046144702076,101325.0,128406.15174635465,1.2672701874794439,1.0,0.0,4.028046144700923,1.2847924117133265,1.285090031980338,3.135172739174651,0.0,16543.542648144994,0.0,0.0,22737.53910506246,2318.5837268651844,19326.910850246008,1970.796434077489,0.85,0.8500001148296175,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.862420314438,4632.441516551485,6.1761730763014,5.010285907934716,-3.7144865533447073,8.724772461279423,2.937115415615139,3.5,0.8391758330328969,0.6,0.0002316364656952896,1.000023339211624,0.0002316310596089707,198.9836771939564,0.0,1.0793363326469024e-06,3.0588391667213215,0.039199248062569476,7.806371021956274e-05,0.00015357275547572688,0.0006185981456252763,0.09273860709957665,0.09273860709957665,0.09273860709957665,0.09273796253058494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.9848876678,595.5679602289927,0.0,0.09273860709957665,0.09273860957489362,0.09273860957489362,0.37234831867131046,0.37234831867131046,0.5,9.998224287264794,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,27556.27077129523,20906.52905486508,0.7586849914627403,1.0228567847444685,0.635808353075773,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519398114171722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.51824392391,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60948536943323,260.60948536943323,-12.540514630566747,244.82990791568923,276.38906282346977,127750.02586308077,127771.45594167481,-21.43007859403076,0.0,nan,276.38906282346977,3.2390628234697942,270.07723184173733,-3.0727681582626474,263.7654008601007,-9.384599139899251,257.4535698785376,-15.696430121462356,251.14173889706439,-22.00826110293559,244.82990791568923,-28.320092084310744,1.0,1.0,26381.15544483698,26381.15544483698,275.5795379772062,2.4295379772062233,275.5795379772062,275.5795379772062,77380.96867426252,77381.2741961823,-0.305521919784951,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5795379772062,2.4295379772062233,1.0,0.002,0.1294374717561811,0.004907791268654214,0.00019993011238607426,0.0018000698894633147,0.09996505619303712,0.09996505619303712,0.0,1.849388697738874e-12,0.9999929974636401,0.9999929974636401,0.0,0.0927379601694081,6.494054855128274e-07,0.0,0.0,0.0,1600110.9233572576,266.6272535282728,0.0,1.0,1284458.0740804707,2598.3300933129503,,,,,,,,,,,,,,,,,2.0,16543.542648144994,1554.3038873023017,0.37234831867131046,6.17534620354742,2.937115415615139
2768.0,-30.074628789811854,5.01025451871823,35.06317179827758,24.107189545780443,4.992249392510189,-26.56794097157852,-40.08935034563763,1.485561574295643,-6.522742012619915,-6.522742012664909,40.12611623477528,42305.821866505714,25753.76693887387,25753.76693887387,68059.58880537958,77390.33647527911,77381.1654738909,25753.76693887387,103134.93241276477,103134.93241276477,103134.93241276477,130691.15184549926,126170.38825831958,4520.763587179686,0.0,91587.80442573596,56503.35147275595,38982.725503311114,27556.219432734495,66538.9449360456,20906.49194469924,1554.301419835612,0.0,0.8784571092614426,2.7264452811716713,0.0014947054983599872,1.0,1.0,-6.522742012619915,334091.26879376895,1559978.187243751,4.669317437944508,1559978.187243751,4.669317437944508,0.758685058221886,0.09273846556510602,4.028046144702076,101325.0,128406.13337324382,1.2672700061509383,1.0,0.0,4.0280461447038185,1.2847925524523702,1.2850901658059226,3.135172395740832,0.0,16543.535685909814,0.0,0.0,22737.52611950527,2318.5824027068643,19326.89356417929,1970.79467138924,0.85,0.8499998400265635,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.868948604895,4632.441516551485,6.1761573939848295,5.01025451871823,-3.714486682696245,8.724741201414474,2.9371230794781216,3.5,0.8391780227080348,0.6,0.0002316310596089707,1.000023253091116,0.00023162567359607777,198.9838616916186,0.0,1.0757229349666434e-06,3.0485987976954676,0.03920032378550444,7.80620599086404e-05,0.0001535689997003303,0.0006185830171886698,0.09273846336678307,0.09273846336678307,0.09273846336678307,0.09273783935460236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.00188082654,595.5679539585828,0.0,0.09273846336678307,0.09273846556510602,0.09273846556510602,0.3723478519297818,0.3723478519297818,0.5,9.998205567977573,4.501998773775995e-11,4.501998773775995e-11,4.501998773775995e-11,4.501998773775995e-11,4.501998773775995e-11,4.501998773775995e-11,27556.219432734495,20906.49194469924,0.758685058221886,1.0228534412560275,0.6358054205273057,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519411547952417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.50800355488,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6093626298666,260.6093626298666,-12.540637370133368,244.82969104384148,276.38903421618477,127750.97281686337,127772.09245862956,-21.119641766173388,0.0,nan,276.38903421618477,3.239034216184791,270.0771655815328,-3.0728344184671528,263.76529694698894,-9.384703053011037,257.4534283125184,-15.696571687481594,251.1415596781334,-22.008440321866573,244.82969104384148,-28.3203089561585,1.0,1.0,26381.15544483698,26381.15544483698,275.5795298581228,2.4295298581228053,275.5795298581228,275.5795298581228,77380.85341619272,77381.1654738909,-0.3120576981746126,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5795298581228,2.4295298581228053,1.0,0.002,0.1294380997898884,0.0049077894380155475,0.00019993108428403763,0.0018000689188442433,0.09996554214201882,0.09996554214201882,0.0,3.1282806206567315e-12,0.9999932279010456,0.9999932279010456,0.0,0.09273783753104034,6.280340656850449e-07,0.0,0.0,0.0,1600110.9285855587,266.62725798738006,0.0,1.0,1284458.058860126,2598.3301549098833,,,,,,,,,,,,,,,,,2.0,16543.535685909814,1554.301419835612,0.3723478519297818,6.17534620354742,2.9371230794781216
2769.0,-30.074851260118834,5.01022328674795,35.06316345407569,24.10714334053921,4.992236804543322,-26.5681424536332,-40.08954075453801,1.4855279980908098,-6.522740134581113,-6.522740134560572,40.126102856594386,42305.649561807804,25753.74805313505,25753.74805313505,68059.39761494285,77390.19965307742,77381.07263160631,25753.74805313505,103134.82068474135,103134.82068474135,103134.82068474135,130690.99817520604,126170.24942339337,4520.74875181267,0.0,91587.75243675418,56503.26377774708,38982.76517667455,27556.177490464688,66538.94266713923,20906.461452433545,1554.2994588152255,0.0,0.8784571703157567,2.7264454720244147,0.0014947054983599872,1.0,1.0,-6.522740134581113,334091.29356511345,1559977.608888706,4.669315360607177,1559977.608888706,4.669315360607177,0.7586851064400294,0.09273832594433613,4.028046144702076,101325.0,128406.11989962927,1.2672698731767014,1.0,0.0,4.028046144701252,1.2847927206497691,1.2850903271220129,3.135171985302764,0.0,16543.52873277866,0.0,0.0,22737.513212755966,2318.581086584712,19326.88218726228,1970.793511266567,0.85,0.8499998221625974,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.875485608347,4632.441516551485,6.176143182696931,5.01022328674795,-3.7144887207626964,8.724712007510647,2.9371307535777063,3.5,0.8391802153079161,0.6,0.00023162567359607777,1.0000231693022517,0.0002316203071151746,198.98404552444484,0.0,1.071729644555198e-06,3.037281812669431,0.039201395515149,7.806037659385332e-05,0.00015356529700222445,0.0006185681025498394,0.09273832407976496,0.09273832407976496,0.09273832407976496,0.09273773528688872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.0223430826,595.5679466469307,0.0,0.09273832407976496,0.09273832594433613,0.09273832594433613,0.3723473865695812,0.3723473865695812,0.5,9.998187904929873,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,27556.177490464688,20906.461452433545,0.7586851064400294,1.0228506027727204,0.635802852675938,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519424932162794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.49668656986,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60924083765514,260.60924083765514,-12.540759162344841,244.82947506211548,276.3890066134877,127751.81899999041,127772.77563259583,-20.956632605427338,0.0,nan,276.3890066134877,3.2390066134877316,270.0771003030298,-3.0728996969701825,263.76519399268165,-9.384806007318332,257.4532876824032,-15.696712317596791,251.1413813722129,-22.008618627787087,244.82947506211548,-28.3205249378845,1.0,1.0,26381.15544483698,26381.15544483698,275.5795209952494,2.4295209952494474,275.5795209952494,275.5795209952494,77380.72011839517,77381.07263160631,-0.35251321113901213,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5795209952494,2.4295209952494474,1.0,0.002,0.12943869260288512,0.004907787278607336,0.00019993200071925375,0.001800068000815143,0.09996600035962687,0.09996600035962687,0.0,1.5343967416092674e-12,0.9999936076774065,0.9999936076774065,0.0,0.09273773313103992,5.928132962149048e-07,0.0,0.0,0.0,1600110.9307875573,266.62725986541886,0.0,1.0,1284458.0524497842,2598.3301808526176,,,,,,,,,,,,,,,,,2.0,16543.52873277866,1554.2994588152255,0.3723473865695812,6.17534620354742,2.9371307535777063
2770.0,-30.075072862243978,5.010192222287984,35.06315518903948,24.107095947861694,4.992222745959362,-26.568343301417254,-40.08972732173277,1.4854931851379785,-6.522737566867761,-6.522737566853172,40.12608845374102,42305.46491273679,25753.727966175502,25753.727966175502,68059.19287891229,77390.063895302,77380.96613105747,25753.727966175502,103134.69409723298,103134.69409723298,103134.69409723298,130690.82438301752,126170.09017019277,4520.734212824756,0.0,91587.70056584822,56503.16277439407,38982.81976828239,27556.130285784537,66538.95005406693,20906.427217737953,1554.2972301420052,0.0,0.8784572390036957,2.7264457329642044,0.0014947054983599872,1.0,1.0,-6.522737566867761,334091.32743326545,1559976.9862360614,4.669313023540445,1559976.9862360614,4.669313023540445,0.7586851637337124,0.09273818629253848,4.028046144702076,101325.0,128406.10848603015,1.2672697605332361,1.0,0.0,4.028046144702932,1.2847928945925995,1.2850904942099595,3.135171560844712,0.0,16543.521788330516,0.0,0.0,22737.500335320085,2318.5797734516973,19326.872054128304,1970.7924779744667,0.85,0.8499998579046192,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.88201844855,4632.441516551485,6.176128689549219,5.010192222287984,-3.7144901990237327,8.724682421311718,2.9371384227978683,3.5,0.8391824065136767,0.6,0.0002316203071151746,1.0000230789258864,0.00023161496169063955,198.9842286401687,0.0,1.067844080339998e-06,3.0262701236835543,0.03920246335922934,7.805872727431368e-05,0.00015356157984086093,0.0006185531296523398,0.09273818426440704,0.09273818426440704,0.09273818426440704,0.09273761843937636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.0345293401,595.5679419764134,0.0,0.09273818426440704,0.09273818629253848,0.09273818629253848,0.37234692637118166,0.37234692637118166,0.5,9.998170930699857,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,27556.130285784537,20906.427217737953,0.7586851637337124,1.0228474122842346,0.6358000070389004,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519438268144917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.485674880874,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6091197657783,260.6091197657783,-12.540880234221675,244.82925994525488,276.38897958659174,127752.63713122881,127773.46981624156,-20.832685012749742,0.0,nan,276.38897958659174,3.2389795865917677,270.07703565813966,-3.072964341860313,263.76509172980616,-9.384908270193819,257.4531478015331,-15.6968521984669,251.14120387334395,-22.008796126656023,244.82925994525488,-28.3207400547451,1.0,1.0,26381.15544483698,26381.15544483698,275.57951124184666,2.429511241846683,275.57951124184666,275.57951124184666,77380.58576075488,77380.96613105747,-0.38037030259147286,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57951124184666,2.429511241846683,1.0,0.002,0.1294392623927207,0.0049077853466090665,0.0001999328818761196,0.0018000671199218984,0.0999664409380598,0.0999664409380598,0.0,1.7980178977639039e-12,0.9999938559261973,0.9999938559261973,0.0,0.09273761650227756,5.6979026091244e-07,0.0,0.0,0.0,1600110.9337981993,266.6272624331322,0.0,1.0,1284458.0436853697,2598.3302163223234,,,,,,,,,,,,,,,,,2.0,16543.521788330516,1554.2972301420052,0.37234692637118166,6.17534620354742,2.9371384227978683
2771.0,-30.07529369847721,5.010161238936111,35.06314693757333,24.10703294388952,4.992191051641841,-26.568545223462444,-40.08992157233877,1.4854425774549007,-6.522739584728754,-6.522739584730878,40.126072319381116,42305.3155612755,25753.718288976615,25753.718288976615,68059.03385025212,77389.93633380624,77380.82033140668,25753.718288976615,103134.53862038329,103134.53862038329,103134.53862038329,130690.61808001282,126169.89835501736,4520.719724995461,0.0,91587.64943813474,56503.08964726557,38982.84421207685,27556.079459629538,66538.92367170639,20906.390087885055,1554.294939519971,0.0,0.8784572894318772,2.726445527902274,0.0014947054983599872,1.0,1.0,-6.522739584728754,334091.3008176664,1559976.2887292937,4.669311307751369,1559976.2887292937,4.669311307751369,0.7586852156713195,0.09273804799458917,4.028046144702076,101325.0,128406.10447735143,1.2672697209706532,1.0,0.0,4.0280461447013085,1.2847931423825283,1.285090735189162,3.135170956183999,0.0,16543.514853859273,0.0,0.0,22737.487642388664,2318.578479132901,19326.864317645115,1970.7916890727329,0.85,0.8499999921545752,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.888549986301,4632.441516551485,6.176116694788215,5.010161238936111,-3.714495127391851,8.724656366327963,2.9371460904970257,3.5,0.8391845972848645,0.6,0.00023161496169063955,1.000022999202245,0.00023160963485380567,198.98441112331173,0.0,1.063655177862287e-06,3.0143987740617213,0.0392035270144072,7.805701006495466e-05,0.0001535579516256849,0.0006185385150341879,0.09273804578601004,0.09273804578601004,0.09273804578601004,0.09273748011735657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.0383184865,595.5679399517048,0.0,0.09273804578601004,0.09273804799458917,0.09273804799458917,0.37234647289583434,0.37234647289583434,0.5,9.998153961429264,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,27556.079459629538,20906.390087885055,0.7586852156713195,1.0228454278287658,0.6357980145576734,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451945155210715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.47380353125,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6089977496451,260.6089977496451,-12.541002250354893,244.829045507981,276.3889499915989,127753.24500657161,127774.24016800591,-20.995161434301448,0.0,nan,276.3889499915989,3.238949991598929,270.0769690946938,-3.0730309053061546,263.7649881979001,-9.385011802099882,257.4530073011716,-15.696992698828353,251.14102640452506,-22.008973595474913,244.829045507981,-28.320954492018984,1.0,1.0,26381.15544483698,26381.15544483698,275.5794923563229,2.4294923563228963,275.5794923563229,275.5794923563229,77380.42827497279,77380.82033140668,-0.39205643389141187,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5794923563229,2.4294923563228963,1.0,0.002,0.12943983304157478,0.0049077825707251515,0.00019993376247557133,0.0018000662371759847,0.09996688123778566,0.09996688123778566,0.0,-3.4844392995947437e-13,0.999993846657628,0.999993846657628,0.0,0.09273747734562894,5.706489602191571e-07,0.0,0.0,0.0,1600110.9314322576,266.6272604152712,0.0,1.0,1284458.0505729695,2598.330188448127,,,,,,,,,,,,,,,,,2.0,16543.514853859273,1554.294939519971,0.37234647289583434,6.17534620354742,2.9371460904970257
2772.0,-30.075513772740166,5.01013041441066,35.06313862211197,24.106980207748734,4.992170792373779,-26.56874531622815,-40.09010799983514,1.4854023364650806,-6.5227373363800325,-6.5227373363509,40.12605397278571,42305.1369987978,25753.699243400137,25753.699243400137,68058.83624219794,77389.8040685637,77380.65636595932,25753.699243400137,103134.35560935945,103134.35560935945,103134.35560935945,130690.37137443632,126169.66662304198,4520.704751394344,0.0,91587.59793259669,56502.99163190066,38982.89588966226,27556.015765076863,66538.91165473912,20906.343947124715,1554.2919364254126,0.0,0.8784573713879062,2.7264457563871893,0.0014947054983599872,1.0,1.0,-6.5227373363800325,334091.33047340374,1559975.4955857566,4.669308519246185,1559975.4955857566,4.669308519246185,0.7586852949046569,0.09273790568789438,4.028046144702076,101325.0,128406.08827560827,1.2672695610718803,1.0,0.0,4.02804614470121,1.284793341636925,1.2850909276454707,3.1351704699605905,0.0,16543.507927344657,0.0,0.0,22737.47485565877,2318.577175249323,19326.855148524486,1970.7907540826366,0.85,0.8500000669034069,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.895058256913,4632.441516551485,6.176102487856283,5.01013041441066,-3.7144968044396047,8.724627218850264,2.9371537308896905,3.5,0.8391867802541972,0.6,0.00023160963485380567,1.0000229198866109,0.0002316043265089035,198.98459297711145,0.0,1.0599574905396468e-06,3.003919528189359,0.03920458697189774,7.805536204609856e-05,0.00015355427280770712,0.0006185236965856154,0.09273790305511048,0.09273790305511048,0.09273790305511048,0.09273731736045601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.03430563386,595.5679403556549,0.0,0.09273790305511048,0.09273790568789438,0.09273790568789438,0.3723460246571544,0.3723460246571544,0.5,9.998136391492404,-2.9103830456733704e-11,-2.9103830456733704e-11,-2.9103830456733704e-11,-2.9103830456733704e-11,-2.9103830456733704e-11,-2.9103830456733704e-11,27556.015765076863,20906.343947124715,0.7586852949046569,1.0228426427433244,0.6357954458033985,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451946479018101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.463324285374,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6088760697621,260.6088760697621,-12.541123930237859,244.82883186229492,276.38892027751973,127754.00193496511,127774.93923862443,-20.937303659341076,0.0,nan,276.38892027751973,3.238920277519753,270.0769025942874,-3.0730974057125877,263.76488491118033,-9.385115088819646,257.45286722812637,-15.697132771873612,251.1408495451638,-22.009150454836174,244.82883186229492,-28.321168137705058,1.0,1.0,26381.15544483698,26381.15544483698,275.5794756354452,2.4294756354452147,275.5794756354452,275.5794756354452,77380.29971442549,77380.65636595932,-0.3566515338316094,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5794756354452,2.4294756354452147,1.0,0.002,0.1294404234389083,0.004907780499530262,0.00019993467533171622,0.001800065326656176,0.09996733766585811,0.09996733766585811,0.0,1.9878920558269453e-12,0.9999936336962818,0.9999936336962818,0.0,0.09273731529022057,5.903976737986568e-07,0.0,0.0,0.0,1600110.9340684458,266.62726266361994,0.0,1.0,1284458.0428986414,2598.3302195062274,,,,,,,,,,,,,,,,,2.0,16543.507927344657,1554.2919364254126,0.3723460246571544,6.17534620354742,2.9371537308896905
