time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2773.0,-30.07573309881336,5.010099715865667,35.063130305032026,24.106927296984964,4.992150239863934,-26.568944764933935,-40.09029809441415,1.4853619066196109,-6.5227367236452665,-6.522736723759303,40.12603729253024,42304.976934891085,25753.68410490324,25753.68410490324,68058.66103979433,77389.6722932971,77380.51106346658,25753.68410490324,103134.19516836981,103134.19516836981,103134.19516836981,130690.15593541239,126169.46604871337,4520.689886699021,0.0,91587.54649489255,56502.91169782046,38982.92755230232,27555.960767042572,66538.88831934489,20906.303966823805,1554.2893862307733,0.0,0.8784574381449272,2.7264458186553595,0.0014947054983599872,1.0,1.0,-6.5227367236452665,334091.3385553746,1559974.7744786905,4.669306247878466,1559974.7744786905,4.669306247878466,0.7586853582629615,0.09273776637856962,4.028046144702076,101325.0,128406.0770847135,1.267269450626336,1.0,0.0,4.028046144701267,1.2847935417366954,1.2850911209711062,3.1351699816744416,0.0,16543.50100873364,0.0,0.0,22737.462085769275,2318.575873082987,19326.84616988862,1970.7898385165802,0.85,0.8500001494003475,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.901563346623,4632.441516551485,6.176089222651625,5.010099715865667,-3.714499690332127,8.724599406197793,2.9371613675560724,3.5,0.8391889621588778,0.6,0.0002316043265089035,1.0000228420057606,0.00023159903632238168,198.98477421295206,0.0,1.0562788497424633e-06,2.993494260170141,0.039205643250747484,7.805368164335974e-05,0.00015355064486554374,0.000618509083067171,0.09273776405607725,0.09273776405607725,0.09273776405607725,0.09273717436769528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.0389295561,595.5679380326549,0.0,0.09273776405607725,0.09273776637856962,0.09273776637856962,0.3723455780378105,0.3723455780378105,0.5,9.998118701520575,1.1402789823478088e-10,1.1402789823478088e-10,1.1402789823478088e-10,1.1402789823478088e-10,1.1402789823478088e-10,1.1402789823478088e-10,27555.960767042572,20906.303966823805,0.7586853582629615,1.0228403683745886,0.6357932632095348,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519477982601343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.45289901736,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60875470635256,260.60875470635256,-12.541245293647421,244.82861899084787,276.388890422146,127754.75336748316,127775.63621648212,-20.882848998982723,0.0,nan,276.388890422146,3.238890422146028,270.0768361356996,-3.0731638643003976,263.76478184938054,-9.385218150619437,257.452727563109,-15.697272436890955,251.1406732769324,-22.009326723067574,244.82861899084787,-28.321381009152105,1.0,1.0,26381.15544483698,26381.15544483698,275.57945943790725,2.429459437907269,275.57945943790725,275.57945943790725,77380.16866242142,77380.51106346658,-0.34240104515629355,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57945943790725,2.429459437907269,1.0,0.002,0.12944101784636672,0.004907778104753398,0.00019993559370983877,0.0018000644071940685,0.09996779685491938,0.09996779685491938,0.0,9.039071574568069e-13,0.9999935904440698,0.9999935904440698,0.0,0.09273717197066918,5.944079004481651e-07,0.0,0.0,0.0,1600110.9347868762,266.6272632763547,0.0,1.0,1284458.0408071876,2598.3302279703744,,,,,,,,,,,,,,,,,2.0,16543.50100873364,1554.2893862307733,0.3723455780378105,6.17534620354742,2.9371613675560724
2774.0,-30.075951612369057,5.010069148452567,35.063121988087694,24.10687501486393,4.9921302961235385,-26.56914342151561,-40.09048050558192,1.485322105834714,-6.522735753628751,-6.522735753645237,40.12602066203654,42304.78850915156,25753.66836461409,25753.66836461409,68058.45687376565,77389.54063104052,77380.36734551267,25753.66836461409,103134.03571012676,103134.03571012676,103134.03571012676,130689.94132313781,126169.26633197034,4520.674991167466,0.0,91587.49508852187,56502.80330206853,38982.99087383704,27555.905613011055,66538.8964868481,20906.263898015404,1554.2868197392381,0.0,0.87845750664838,2.726445917231768,0.0014947054983599872,1.0,1.0,-6.522735753628751,334091.3513499005,1559974.0555238738,4.669303917089676,1559974.0555238738,4.669303917089676,0.7586854227046019,0.09273762741193632,4.028046144702076,101325.0,128406.06010350505,1.2672692830348389,1.0,0.0,4.0280461447031595,1.2847937388561685,1.2850913113390832,3.1351695006610023,0.0,16543.49409777555,0.0,0.0,22737.449323658606,2318.574571709871,19326.82757311661,1970.7879421735875,0.85,0.8499998085980032,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.90805704062,4632.441516551485,6.176075830048743,5.010069148452567,-3.714502281082768,8.724571429535334,2.937168990852351,3.5,0.8391911402435289,0.6,0.00023159903632238168,1.0000227574249092,0.00023159376584464604,198.98495477767446,0.0,1.0526665705865843e-06,2.9832570610423796,0.03920669591731807,7.805206919207334e-05,0.00015354696713030836,0.0006184942689799349,0.09273762510234364,0.09273762510234364,0.09273762510234364,0.09273703182189698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.04431231535,595.567935465316,0.0,0.09273762510234364,0.09273762741193632,0.09273762741193632,0.3723451320653197,0.3723451320653197,0.5,9.998100904064994,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,27555.905613011055,20906.263898015404,0.7586854227046019,1.0228371744520577,0.6357903533538976,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519491130193993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.44266181823,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60863373107543,260.60863373107543,-12.541366268924548,244.8284068987372,276.38886056370245,127755.51022367626,127776.32628600676,-20.816062330489494,0.0,nan,276.38886056370245,3.238860563702474,270.07676983051965,-3.0732301694803255,263.76467909747237,-9.38532090252761,257.452588364463,-15.69741163553698,251.14049763155776,-22.009502368442213,244.8284068987372,-28.321593101262778,1.0,1.0,26381.15544483698,26381.15544483698,275.57944378120794,2.429443781207965,275.57944378120794,275.57944378120794,77380.03792384402,77380.36734551267,-0.3294216686481377,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57944378120794,2.429443781207965,1.0,0.002,0.12944161577129637,0.0049077757639498605,0.00019993651766789057,0.0018000634835566701,0.09996825883394528,0.09996825883394528,0.0,1.2245608173311329e-12,0.9999935525071418,0.9999935525071418,0.0,0.0927370294867459,5.979251904215062e-07,0.0,0.0,0.0,1600110.9359242206,266.6272642463712,0.0,1.0,1284458.0374962124,2598.3302413699266,,,,,,,,,,,,,,,,,2.0,16543.49409777555,1554.2868197392381,0.3723451320653197,6.17534620354742,2.937168990852351
2775.0,-30.076169332475892,5.0100387136228015,35.063113676416336,24.10682322168725,4.99211079849794,-26.569341319373926,-40.09067035568876,1.485282785940974,-6.52273461015659,-6.522734610140408,40.126004179957775,42304.6343891316,25753.652449607016,25753.652449607016,68058.28683873861,77389.40915675712,77380.22600388428,25753.652449607016,103133.8784534913,103133.8784534913,103133.8784534913,130689.72941848384,126169.06934157206,4520.660076911786,0.0,91587.44372984197,56502.72907723865,38983.01628067035,27555.85096499254,66538.8672456629,20906.22420432923,1554.2842731665387,0.0,0.8784575755271866,2.7264460334353537,0.0014947054983599872,1.0,1.0,-6.52273461015659,334091.36643230874,1559973.3429851432,4.669301573529928,1559973.3429851432,4.669301573529928,0.7586854868277841,0.0927374885481597,4.028046144702076,101325.0,128406.05130668232,1.2672691962169487,1.0,0.0,4.028046144702882,1.2847939336853043,1.285091499441513,3.1351690252366184,0.0,16543.487195784022,0.0,0.0,22737.436573387615,2318.5732715440663,19326.817480197205,1970.786912982232,0.85,0.8499998413549278,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.914540841538,4632.441516551485,6.176062410240577,5.0100387136228015,-3.7145047146808943,8.724543428303695,2.937176602542509,3.5,0.8391933150121453,0.6,0.00023159376584464604,1.0000226748295504,0.00023158851461455132,198.98513468703254,0.0,1.0487457738826847e-06,2.9721455231835283,0.03920774466309195,7.805039101585858e-05,0.00015354337482878746,0.0006184797990236432,0.09273748625991363,0.09273748625991363,0.09273748625991363,0.09273689110372149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.05068480026,595.5679325833948,0.0,0.09273748625991363,0.0927374885481597,0.0927374885481597,0.3723446860108768,0.3723446860108768,0.5,9.998083050186276,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,27555.85096499254,20906.22420432923,0.7586854868277841,1.0228350685241752,0.6357883165179533,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519504229102562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.43155028037,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60851318605654,260.60851318605654,-12.541486813943436,244.82819558537525,276.38883078702247,127756.26943785249,127777.01146661652,-20.742028764011945,0.0,nan,276.38883078702247,3.2388307870224935,270.0767037465131,-3.0732962534868875,263.7645767061191,-9.385423293880876,257.4524496657764,-15.697550334223592,251.14032262553292,-22.00967737446706,244.82819558537525,-28.321804414624722,1.0,1.0,26381.15544483698,26381.15544483698,275.5794285728179,2.429428572817926,275.5794285728179,275.5794285728179,77379.90733031798,77380.22600388428,-0.3186735663039144,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5794285728179,2.429428572817926,1.0,0.002,0.12944221553166452,0.004907773446148108,0.00019993744453225453,0.0018000625567180192,0.09996872226612727,0.09996872226612727,0.0,1.250273756053799e-12,0.9999935327046681,0.9999935327046681,0.0,0.09273688878743293,5.99760726782942e-07,0.0,0.0,0.0,1600110.9372649393,266.6272653898434,0.0,1.0,1284458.033593182,2598.330257165554,,,,,,,,,,,,,,,,,2.0,16543.487195784022,1554.2842731665387,0.3723446860108768,6.17534620354742,2.937176602542509
2776.0,-30.076386268497643,5.010008475299801,35.06310541183248,24.106783407647185,4.992104624723289,-26.56953717916975,-40.09085234776137,1.4852555353923942,-6.522729852200939,-6.52272985218437,40.12598891193175,42304.451025872164,25753.6288231441,25753.6288231441,68058.07984901627,77389.27215814102,77380.11244260993,25753.6288231441,103133.74126575403,103133.74126575403,103133.74126575403,130689.53970160896,126168.89435930288,4520.6453423060775,0.0,91587.39192642954,56502.6306892294,38983.068041333485,27555.798435854926,66538.8664771884,20906.186264578595,1554.2817401056254,0.0,0.878457659372005,2.7264465169552037,0.0014947054983599872,1.0,1.0,-6.522729852200939,334091.42918978975,1559972.6829330993,4.669298720761,1559972.6829330993,4.669298720761,0.7586855562630325,0.09273734953549995,4.028046144702076,101325.0,128406.04117363333,1.2672690962115305,1.0,0.0,4.028046144702327,1.2847940720121374,1.285091631053283,3.135168687689916,0.0,16543.48030240414,0.0,0.0,22737.423712707634,2318.5719601196774,19326.80873654013,1970.786021377344,0.85,0.8499999375803795,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.921015308547,4632.441516551485,6.176047154993534,5.010008475299801,-3.714504372045336,8.724512847345137,2.9371842032829503,3.5,0.8391954866522715,0.6,0.00023158851461455132,1.0000225932090054,0.00023158328240504978,198.98531394876068,0.0,1.0449167276708742e-06,2.9612940062192576,0.039208789579819624,7.804878233189543e-05,0.0001535397322826559,0.000618465126679741,0.09273734738839622,0.09273734738839622,0.09273734738839622,0.09273676526543896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.06104212796,595.5679284651793,0.0,0.09273734738839622,0.09273734953549995,0.09273734953549995,0.37234423949514267,0.37234423949514267,0.5,9.998065587513056,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,27555.798435854926,20906.186264578595,0.7586855562630325,1.0228319695278953,0.6357855681291993,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519517280469882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.42069876341,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6083942756071,260.6083942756071,-12.541605724392866,244.82798516573212,276.38880338576115,127757.17795103682,127777.6387221751,-20.4607711383183,0.0,nan,276.38880338576115,3.238803385761173,270.0766397415766,-3.0733602584233495,263.76447609751386,-9.385523902486113,257.45231245349174,-15.697687546508234,251.1401488095673,-22.00985119043267,244.82798516573212,-28.32201483426786,1.0,1.0,26381.15544483698,26381.15544483698,275.57942019280426,2.4294201928042867,275.57942019280426,275.57942019280426,77379.79512301221,77380.11244260993,-0.31731959771423135,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57942019280426,2.4294201928042867,1.0,0.002,0.12944280139251904,0.004907771849379495,0.00019993835141259806,0.0018000616518278705,0.09996917570629903,0.09996917570629903,0.0,3.2404686572951036e-12,0.9999936825752155,0.9999936825752155,0.0,0.09273676367426954,5.858612304061503e-07,0.0,0.0,0.0,1600110.9428436398,266.62727014779904,0.0,1.0,1284458.01735277,2598.330322890706,,,,,,,,,,,,,,,,,2.0,16543.48030240414,1554.2817401056254,0.37234423949514267,6.17534620354742,2.9371842032829503
2777.0,-30.076602359088277,5.009978382759786,35.06309725589919,24.106737970747076,4.992092053083706,-26.569732917874482,-40.09103811169041,1.485222611853035,-6.522727660327803,-6.522727660333044,40.12597551553573,42304.28689840159,25753.611313579568,25753.611313579568,68057.89821198116,77389.13839759285,77380.01640073984,25753.611313579568,103133.62771431942,103133.62771431942,103133.62771431942,130689.38354454299,126168.75231800776,4520.631226535228,0.0,91587.3404267976,56502.54858796073,38983.10204315208,27555.75583022357,66538.85787337564,20906.15532118273,1554.2797386268,0.0,0.8784577221958483,2.726446739700925,0.0014947054983599872,1.0,1.0,-6.522727660327803,334091.45810061926,1559972.1037916057,4.669296583218193,1559972.1037916057,4.669296583218193,0.7586856063752947,0.09273721481349517,4.028046144702076,101325.0,128406.02664217295,1.267268952797167,1.0,0.0,4.028046144698967,1.2847942368390175,1.2850917891956746,3.1351682854775937,0.0,16543.473417474754,0.0,0.0,22737.410927443987,2318.5706563856147,19326.796709116337,1970.78479492144,0.85,0.8499998865653148,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.927497056017,4632.441516551485,6.1760333559184675,5.009978382759786,-3.7145059305801085,8.724484313339895,2.9371918125782166,3.5,0.8391976607366333,0.6,0.00023158328240504978,1.0000225051989284,0.00023157807069450133,198.98549251216343,0.0,1.041132850310275e-06,2.9505704977793195,0.03920983071266993,7.804714033894558e-05,0.0001535361420661042,0.0006184506651218013,0.09273721299880208,0.09273721299880208,0.09273721299880208,0.0927366600550794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.07623194205,595.5679228672991,0.0,0.09273721299880208,0.09273721481349517,0.09273721481349517,0.37234379400888645,0.37234379400888645,0.5,9.99804899980026,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,27555.75583022357,20906.15532118273,0.7586856063752947,1.0228293719963795,0.6357831836985725,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451953028485702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.40997525497,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6082761977587,260.6082761977587,-12.541723802241279,244.8277755651727,276.3887768306193,127757.99107820672,127778.30858376565,-20.317505558946618,0.0,nan,276.3887768306193,3.238776830619315,270.0765765773562,-3.0734234226437707,263.7643763242093,-9.385623675790669,257.4521760711029,-15.697823928897094,251.13997581809178,-22.010024181908193,244.8277755651727,-28.32222443482729,1.0,1.0,26381.15544483698,26381.15544483698,275.57941127351603,2.4294112735160525,275.57941127351603,275.57941127351603,77379.66476927424,77380.01640073984,-0.3516314656008035,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57941127351603,2.4294112735160525,1.0,0.002,0.12944335810094187,0.004907769898897509,0.00019993921220942277,0.0018000607893727315,0.09996960610471138,0.09996960610471138,0.0,1.582154112583778e-12,0.9999939969215343,0.9999939969215343,0.0,0.09273665810471796,5.567087772117207e-07,0.0,0.0,0.0,1600110.9454136083,266.6272723396722,0.0,1.0,1284458.009871217,2598.330353168666,,,,,,,,,,,,,,,,,2.0,16543.473417474754,1554.2797386268,0.37234379400888645,6.17534620354742,2.9371918125782166
2778.0,-30.07681770120319,5.009948447448495,35.06308916726552,24.10669148610907,4.992078185708266,-26.569928112518404,-40.091219964064635,1.4851885970225365,-6.522724729233687,-6.522724729301677,40.12596114672416,42304.109962009294,25753.592458070172,25753.592458070172,68057.70242007947,77389.00558403086,77379.90774379765,25753.592458070172,103133.50020186782,103133.50020186782,103133.50020186782,130689.20837494344,126168.59104685226,4520.617328091168,0.0,91587.28904695695,56502.4528774785,38983.151299420504,27555.70817307562,66538.85947249613,20906.120789774555,1554.2774784396797,0.0,0.8784577927228665,2.7264470375688528,0.0014947054983599872,1.0,1.0,-6.522724729233687,334091.49676178413,1559971.4826132695,4.669294183579804,1559971.4826132695,4.669294183579804,0.7586856653606782,0.09273707983294238,4.028046144702076,101325.0,128406.0138923476,1.2672688269661743,1.0,0.0,4.028046144702665,1.28479440672887,1.2850919524285473,3.13516787091066,0.0,16543.46654225097,0.0,0.0,22737.398171919645,2318.569355684117,19326.785779307946,1970.7836803911578,0.85,0.849999882712009,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.933973328662,4632.441516551485,6.176019242221311,5.009948447448495,-3.714506895140482,8.724455342588977,2.937199415454145,3.5,0.8391998329868986,0.6,0.00023157807069450133,1.0000224272861624,0.0002315728771433182,198.98567045735538,0.0,1.037054790314057e-06,2.9390132757500376,0.039210867767460245,7.804553295170222e-05,0.0001535325377427991,0.0006184361467412079,0.09273707786861943,0.09273707786861943,0.09273707786861943,0.09273654277714684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.08413680154,595.5679195908241,0.0,0.09273707786861943,0.09273707983294238,0.09273707983294238,0.372343352688076,0.372343352688076,0.5,9.998032947759109,6.798472895752639e-11,6.798472895752639e-11,6.798472895752639e-11,6.798472895752639e-11,6.798472895752639e-11,6.798472895752639e-11,27555.70817307562,20906.120789774555,0.7586856653606782,1.0228264048951898,0.635780509275121,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519543238586305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.398418032935,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6081587513848,260.6081587513848,-12.541841248615185,244.82756675228532,276.38875075075913,127758.77945310948,127778.98830199442,-20.208848884949536,0.0,nan,276.38875075075913,3.238750750759152,270.07651395088726,-3.0734860491127165,263.76427715113505,-9.38572284886493,257.4520403514334,-15.697959648566552,251.13980355180877,-22.01019644819121,244.82756675228532,-28.322433247714656,1.0,1.0,26381.15544483698,26381.15544483698,275.5794016339628,2.4294016339628115,275.5794016339628,275.5794016339628,77379.53324658464,77379.90774379765,-0.37449721300799865,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5794016339628,2.4294016339628115,1.0,0.002,0.12944389689081814,0.004907768163997466,0.0001999400456328945,0.0018000599563910613,0.09997002281644725,0.09997002281644725,0.0,2.023955655849896e-12,0.9999941901318482,0.9999941901318482,0.0,0.09273654104273577,5.387902066119714e-07,0.0,0.0,0.0,1600110.9488503127,266.6272752707663,0.0,1.0,1284457.999866467,2598.33039365803,,,,,,,,,,,,,,,,,2.0,16543.46654225097,1554.2774784396797,0.372343352688076,6.17534620354742,2.937199415454145
2779.0,-30.07703230711526,5.009918586122532,35.063081083839315,24.10662987912076,4.992047253974993,-26.570124350991478,-40.09140576291827,1.4851392986122824,-6.522726225021302,-6.522726225044955,40.12594512373392,42303.95249784446,25753.58363333689,25753.58363333689,68057.53613118135,77388.88068465634,77379.7614784611,25753.58363333689,103133.345111798,103133.345111798,103133.345111798,130689.00223227394,126168.39881668122,4520.603415592725,0.0,91587.2383719741,56502.36943631525,38983.18770628761,27555.65712047594,66538.84482676355,20906.083535377977,1554.2751633414862,0.0,0.8784578455560611,2.72644688556177,0.0014947054983599872,1.0,1.0,-6.522726225021302,334091.4770323312,1559970.7899222071,4.669292385963031,1559970.7899222071,4.669292385963031,0.7586857190149595,0.09273694589197827,4.028046144702076,101325.0,128406.00359227034,1.2672687253123152,1.0,0.0,4.028046144702124,1.2847946480807115,1.2850921871632897,3.1351672819616474,0.0,16543.45967481863,0.0,0.0,22737.385591382823,2318.5680728263806,19326.781225528313,1970.7832160348655,0.85,0.8500001527375652,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.940447274617,4632.441516551485,6.176007537510247,5.009918586122532,-3.7145111920378557,8.724429778160388,2.937207015606505,3.5,0.8392020044590014,0.6,0.0002315728771433182,1.0000223506511763,0.00023156770145439927,198.98584779447503,0.0,1.0334422642306792e-06,2.9287753768297446,0.039211901209724474,7.804389071326458e-05,0.00015352898643005363,0.0006184218418895949,0.092736943750696,0.092736943750696,0.092736943750696,0.09273640505309515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.0845647011,595.5679186647063,0.0,0.092736943750696,0.09273694589197827,0.09273694589197827,0.3723429166894322,0.3723429166894322,0.5,9.998016787383413,2.3646862246096134e-11,2.3646862246096134e-11,2.3646862246096134e-11,2.3646862246096134e-11,2.3646862246096134e-11,2.3646862246096134e-11,27555.65712047594,20906.083535377977,0.7586857190149595,1.022824130902359,0.6357782827156743,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451955614746956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.38818013402,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6080403372927,260.6080403372927,-12.541959662707256,244.82735855588737,276.3887221189686,127759.36538876127,127779.74075149727,-20.375362736000113,0.0,nan,276.3887221189686,3.23872211896861,270.07644940618275,-3.073550593817231,263.76417669349996,-9.385823306500015,257.4519039808823,-15.698096019117656,251.13963126833517,-22.010368731664812,244.82735855588737,-28.322641444112605,1.0,1.0,26381.15544483698,26381.15544483698,275.579383216698,2.4293832166979996,275.579383216698,275.579383216698,77379.37907599096,77379.7614784611,-0.38240247014618944,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.579383216698,2.4293832166979996,1.0,0.002,0.12944444029762392,0.004907765597462583,0.0001999408843685955,0.001800059115401636,0.09997044218429775,0.09997044218429775,0.0,-2.2976846120181804e-13,0.9999941403391859,0.9999941403391859,0.0,0.09273640248493041,5.434070478646321e-07,0.0,0.0,0.0,1600110.9470965022,266.6272737749787,0.0,1.0,1284458.004972064,2598.330372995619,,,,,,,,,,,,,,,,,2.0,16543.45967481863,1554.2751633414862,0.3723429166894322,6.17534620354742,2.937207015606505
2780.0,-30.077246105466294,5.009888938404962,35.06307296994527,24.106589995231502,4.9920406110595525,-26.570317433818953,-40.0915835640393,1.4851119394151349,-6.522720051854549,-6.522720051841444,40.12592807683464,42303.76521552269,25753.557961933744,25753.557961933744,68057.32317745643,77388.74540221576,77379.62420580076,25753.557961933744,103133.18216773451,103133.18216773451,103133.18216773451,130688.77757709312,126168.18841947035,4520.589157622768,0.0,91587.186827197,56502.265664425126,38983.24573641319,27555.5954093586,66538.84114577179,20906.03907579848,1554.272158795261,0.0,0.8784579438338114,2.726447512900393,0.0014947054983599872,1.0,1.0,-6.522720051854549,334091.55845647946,1559970.0529668797,4.669289042123732,1559970.0529668797,4.669289042123732,0.75868580465143,0.09273680752853022,4.028046144702076,101325.0,128405.98889378167,1.2672685802495107,1.0,0.0,4.028046144700598,1.2847947867599745,1.2850923192246242,3.135166943555318,0.0,16543.45281495682,0.0,0.0,22737.37279491147,2318.5667679494495,19326.7681005279,1970.781877657294,0.85,0.8500000538695989,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.946897726496,4632.441516551485,6.1759918276117345,5.009888938404962,-3.7145096503014687,8.72439858870643,2.937214588185587,3.5,0.8392041680530248,0.6,0.00023156770145439927,1.0000222665839245,0.00023156254534754955,198.9860244645535,0.0,1.0298888474522872e-06,2.918704993679782,0.03921293109857193,7.804231919508026e-05,0.000153525382259319,0.0006184073241235624,0.09273680513537211,0.09273680513537211,0.09273680513537211,0.09273625749865945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.08133317035,595.5679188783959,0.0,0.09273680513537211,0.09273680752853022,0.09273680752853022,0.37234248436127515,0.37234248436127515,0.5,9.998000359026163,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,27555.5954093586,20906.03907579848,0.75868580465143,1.0228209870436125,0.6357755032559789,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519569012242257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.37810975087,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6079234129207,260.6079234129207,-12.542076587079293,244.82715122417824,276.3886956019302,127760.24829917702,127780.36732794318,-20.119028766143728,0.0,nan,276.3886956019302,3.2386956019302033,270.07638672621624,-3.073613273783735,263.76407785060223,-9.385922149397743,257.45176897503904,-15.698231024960933,251.13946009955822,-22.010539900441756,244.82715122417824,-28.32284877582174,1.0,1.0,26381.15544483698,26381.15544483698,275.5793735087479,2.429373508747915,275.5793735087479,275.5793735087479,77379.2713595696,77379.62420580076,-0.3528462311660405,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5793735087479,2.429373508747915,1.0,0.002,0.12944499151977717,0.004907764410537291,0.0001999417383273326,0.0018000582658815624,0.09997086916366629,0.09997086916366629,0.0,4.208894951313047e-12,0.9999940560509576,0.9999940560509576,0.0,0.09273625630567192,5.512228583052258e-07,0.0,0.0,0.0,1600110.9543345342,266.62727994814543,0.0,1.0,1284457.9839010912,2598.330458270129,,,,,,,,,,,,,,,,,2.0,16543.45281495682,1554.272158795261,0.37234248436127515,6.17534620354742,2.937214588185587
2781.0,-30.07745912244098,5.009859344962145,35.06306490074308,24.106530064623826,4.992011306696856,-26.570512079523343,-40.09176908349616,1.4850642645208316,-6.522722364779668,-6.522722364785462,40.12591313764171,42303.61359668899,25753.551467109424,25753.551467109424,68057.16506379841,77388.62054343427,77379.4903433192,25753.551467109424,103133.04181042862,103133.04181042862,103133.04181042862,130688.59165140064,126168.01630088457,4520.575350516074,0.0,91587.13620939419,56502.188072640914,38983.275707503635,27555.54984097202,66538.82554847565,20906.005718842895,1554.2701243255453,0.0,0.8784579881178881,2.726447277852859,0.0014947054983599872,1.0,1.0,-6.522722364779668,334091.5279489605,1559969.4071300556,4.669287535385734,1559969.4071300556,4.669287535385734,0.7586858487489878,0.09273667632808026,4.028046144702076,101325.0,128405.97586557583,1.2672684516711161,1.0,0.0,4.028046144701869,1.2847950204395135,1.2850925463333935,3.1351663733286634,0.0,16543.44596411962,0.0,0.0,22737.36022857012,2318.5654865392485,19326.75292975243,1970.7803306687229,0.85,0.8499998564243105,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.953360667567,4632.441516551485,6.175980698015898,5.009859344962145,-3.7145145072110584,8.724373852173203,2.937222175434324,3.5,0.8392063358383783,0.6,0.00023156254534754955,1.0000221852433522,0.00023155740819009885,198.98620048922515,0.0,1.0259932037403909e-06,2.9076647394002677,0.03921395709177567,7.804067948857555e-05,0.000153521865858974,0.0006183931599007095,0.0927366743978752,0.0927366743978752,0.0927366743978752,0.09273613279136243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.0874218954,595.5679161645364,0.0,0.0927366743978752,0.09273667632808026,0.09273667632808026,0.3723420537411208,0.3723420537411208,0.5,9.997984111573746,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,27555.54984097202,20906.005718842895,0.7586858487489878,1.0228188505403752,0.6357733736353591,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519581828626538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.36706949659,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60780571830963,260.60780571830963,-12.542194281690342,244.82694452889842,276.3886669079866,127760.85136515241,127781.1029271747,-20.251562022289708,0.0,nan,276.3886669079866,3.2386669079866124,270.07632243200527,-3.0736775679947073,263.7639779561256,-9.38602204387439,257.4516334802949,-15.698366519705075,251.1392890045472,-22.01071099545277,244.82694452889842,-28.323055471101554,1.0,1.0,26381.15544483698,26381.15544483698,275.5793557091758,2.429355709175809,275.5793557091758,275.5793557091758,77379.120968082,77379.4903433192,-0.36937523719097953,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5793557091758,2.429355709175809,1.0,0.002,0.1294455377843532,0.004907761676916265,0.00019994258114138357,0.0018000574184337602,0.09997129057069178,0.09997129057069178,0.0,-4.2485633067190776e-13,0.999994109508585,0.999994109508585,0.0,0.0927361300634845,5.462645957636555e-07,0.0,0.0,0.0,1600110.9516226316,266.6272776352203,0.0,1.0,1284457.991795841,2598.3304263199752,,,,,,,,,,,,,,,,,2.0,16543.44596411962,1554.2701243255453,0.3723420537411208,6.17534620354742,2.937222175434324
2782.0,-30.077671367746646,5.009829898302998,35.063056772170455,24.106479074712865,4.991991997221283,-26.570705031248796,-40.09195062154902,1.4850256612286619,-6.522719667628678,-6.522719667629253,40.125895289943344,42303.448573390495,25753.533874631474,25753.533874631474,68056.98244802197,77388.49162737337,77379.33061029644,25753.533874631474,103132.86448492791,103132.86448492791,103132.86448492791,130688.3520621067,126167.79109188059,4520.560970226118,0.0,91587.08527289626,56502.10081372145,38983.31606574979,27555.487577178792,66538.80364292857,20905.960644613802,1554.267176885859,0.0,0.8784580706079368,2.72644755194673,0.0014947054983599872,1.0,1.0,-6.522719667628678,334091.5635244208,1559968.6355566622,4.669284728713704,1559968.6355566622,4.669284728713704,0.7586859272970343,0.0927365396201798,4.028046144702076,101325.0,128405.96589955513,1.267268353314139,1.0,0.0,4.028046144701946,1.2847952116413106,1.285092730978929,3.1351659067566846,0.0,16543.439121809377,0.0,0.0,22737.347583109742,2318.564197061152,19326.74212132963,1970.7792285163262,0.85,0.8499998537950111,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.959795458014,4632.441516551485,6.175966948813901,5.009829898302998,-3.714515556127356,8.724345454430354,2.9372297296430827,3.5,0.8392084941837379,0.6,0.00023155740819009885,1.000022104913366,0.00023155228974679431,198.98637587650836,0.0,1.0222234424306445e-06,2.8969812358484464,0.0392149793152181,7.803907500238815e-05,0.00015351833318771071,0.0006183789301378469,0.09273653715657137,0.09273653715657137,0.09273653715657137,0.09273597496231822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.08242241415,595.5679169138566,0.0,0.09273653715657137,0.0927365396201798,0.0927365396201798,0.3723416250562502,0.3723416250562502,0.5,9.997967246694031,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,27555.487577178792,20905.960644613802,0.7586859272970343,1.0228164427668478,0.6357711028350643,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519594598191823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.35638599304,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6076883722859,260.6076883722859,-12.54231162771407,244.826738578485,276.38863816635046,127761.5842916081,127781.77587307699,-20.191581468889247,0.0,nan,276.38863816635046,3.2386381663504835,270.07625824861947,-3.07374175138051,263.7638783309763,-9.38612166902368,257.45149841339156,-15.698501586608415,251.13911849589277,-22.010881504107203,244.826738578485,-28.323261421514985,1.0,1.0,26381.15544483698,26381.15544483698,275.57933992672605,2.4293399267260725,275.57933992672605,275.57933992672605,77378.99529107464,77379.33061029644,-0.3353192218055483,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57933992672605,2.4293399267260725,1.0,0.002,0.12944610432771245,0.004907759788557868,0.00019994345733699513,0.0018000565448636442,0.09997172866849756,0.09997172866849756,0.0,2.200639410282479e-12,0.9999938908255134,0.9999938908255134,0.0,0.09273597307647798,5.665437018253737e-07,0.0,0.0,0.0,1600110.9547850396,266.6272803323713,0.0,1.0,1284457.9825896074,2598.3304635777176,,,,,,,,,,,,,,,,,2.0,16543.439121809377,1554.267176885859,0.3723416250562502,6.17534620354742,2.9372297296430827
2783.0,-30.077928206533358,5.0098005605730584,35.06304863296403,24.106421693600737,4.99197040256246,-26.570938345381727,-40.092168271634705,1.4849805422802516,-6.522718898045525,-6.522718898031527,40.12587872432324,42303.240641820696,25753.520793368265,25753.520793368265,68056.76143518896,77388.34592169027,77379.18324241241,25753.520793368265,103132.70403578068,103132.70403578068,103132.70403578068,130688.13668491499,126167.59009779323,4520.546587121767,0.0,91587.03467510866,56502.00030047191,38983.37152737417,27555.432649134316,66538.80417650848,20905.920731091843,1554.2646249506631,0.0,0.8784581377785101,2.7264476301544707,0.0014947054983599872,1.0,1.0,-6.522718898045525,334091.5736752359,1559967.9194087107,4.6692824432774405,1559967.9194087107,4.6692824432774405,0.7586859911542208,0.09273640476375274,4.028046144702076,101325.0,128405.95765949335,1.267268271991052,1.0,0.0,4.028046144701992,1.2847954332860136,1.2850929460984633,3.135165365897884,0.0,16543.432287857668,0.0,0.0,22737.33502173736,2318.562916157644,19326.737862613576,1970.7787942481457,0.85,0.8500001360817712,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.966225946431,4632.441516551485,6.175954287860725,5.0098005605730584,-3.7145180394673663,8.724318600040425,2.937237278809177,3.5,0.8392106510883364,0.6,0.00023155228974679431,1.000026749346509,0.00023154609604003856,198.98658811363825,0.0,1.0185004832982668e-06,2.886430369667288,0.0392159978157014,7.80371513877373e-05,0.00015351513835905702,0.0006183660612206054,0.09273640252298954,0.09273640252298954,0.09273640252298954,0.09273583245116224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.0847629568,595.567915339075,0.0,0.09273640252298954,0.09273640476375274,0.09273640476375274,0.37234119528927956,0.37234119528927956,0.5,9.997950145322433,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,27555.432649134316,20905.920731091843,0.7586859911542208,1.0228131130017573,0.6357679727697279,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451960732151979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.34583512686,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60756704977257,260.60756704977257,-12.542432950227408,244.82652551422194,276.3886085855813,127762.09925788063,127782.97506853649,-20.875810655844187,0.0,nan,276.3886085855813,3.2386085855813462,270.0761919711569,-3.073808028843075,263.76377535681274,-9.386224643187234,257.4513587425311,-15.698641257468864,251.13894212833128,-22.011057871668697,244.82652551422194,-28.323474485778036,1.0,1.0,26381.15544483698,26381.15544483698,275.57932364724786,2.429323647247884,275.57932364724786,275.57932364724786,77378.84857415243,77379.18324241241,-0.33466825998038985,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57932364724786,2.429323647247884,1.0,0.002,0.12944667892129016,0.004907757505423852,0.00019994434517494263,0.001800055655826816,0.09997217258747132,0.09997217258747132,0.0,1.0017585719279687e-12,0.9999938040099042,0.9999938040099042,0.0,0.0927358301699073,5.745938454335081e-07,0.0,0.0,0.0,1600110.9556873748,266.62728110195445,0.0,1.0,1284457.9799627753,2598.3304742085425,,,,,,,,,,,,,,,,,2.0,16543.432287857668,1554.2646249506631,0.37234119528927956,6.17534620354742,2.937237278809177
2784.0,-30.078179847901193,5.009771410643247,35.06304051585426,24.106376675795786,4.991964035079469,-26.57116545937012,-40.092381660919614,1.4849496467743897,-6.5227137378143425,-6.522713737812826,40.12586308032921,42303.037495254706,25753.498210024496,25753.498210024496,68056.53570527921,77388.18866821702,77379.06214405636,25753.498210024496,103132.56035408085,103132.56035408085,103132.56035408085,130687.93827659411,126167.40605183394,4520.532224760178,0.0,91586.97656507391,56501.89485827107,38983.42411866982,27555.377922513257,66538.80204118308,20905.881238545993,1554.2619768093239,0.0,0.8784582252326186,2.726448154555177,0.0014947054983599872,1.0,1.0,-6.5227137378143425,334091.64173876547,1559967.2431033612,4.669279467707062,1559967.2431033612,4.669279467707062,0.7586860647433,0.0927362687798402,4.028046144702076,101325.0,128405.93978746735,1.2672680956078692,1.0,0.0,4.028046144701952,1.2847955906111823,1.2850930955020015,3.1351649819921303,0.0,16543.42455347505,0.0,0.0,22737.320595379602,2318.5614450785542,19326.719269129564,1970.7768982404352,0.85,0.849999857637443,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.972642613997,4632.441516551485,6.175939368724637,5.009771410643247,-3.7145171643776753,8.724288575020923,2.937244811757817,3.5,0.8392128033593763,0.6,0.00023154609604003856,1.0000262080911961,0.00023154002781787395,198.98679605630122,0.0,1.2324645751038807e-06,3.4928046058443982,0.0392172302802765,7.80352654730552e-05,0.00015351083056698337,0.0006183487092353509,0.09273626662305223,0.09273626662305223,0.09273626662305223,0.09273570151758372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.0908422319,595.5679125936732,0.0,0.09273626662305223,0.0927362687798402,0.0927362687798402,0.37234076354779116,0.37234076354779116,0.5,9.997933192890134,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,27555.377922513257,20905.881238545993,0.7586860647433,1.0228097533700224,0.6357649401182779,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519622718091951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.95220936303,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6074443305523,260.6074443305523,-12.542555669447665,244.82630766572154,276.3885809956462,127762.87271568611,127783.98885664919,-21.116140963078642,0.0,nan,276.3885809956462,3.2385809956462026,270.07612632950463,-3.0738736704953453,263.76367166345165,-9.386328336548331,257.4512169974482,-15.69878300255175,251.13876233154187,-22.011237668458108,244.82630766572154,-28.323692334278434,1.0,1.0,26381.15544483698,26381.15544483698,275.5793147975276,2.4293147975276383,275.5793147975276,275.5793147975276,77378.71946809112,77379.06214405636,-0.342675965235685,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5793147975276,2.4293147975276383,1.0,0.002,0.12944724763620233,0.00490775605502178,0.00019994522573693623,0.0018000547776320414,0.09997261286846812,0.09997261286846812,0.0,3.3689774060763344e-12,0.9999938673892522,0.9999938673892522,0.0,0.09273570006440157,5.687154386280506e-07,0.0,0.0,0.0,1600110.9617377396,266.62728626218563,0.0,1.0,1284457.9623492747,2598.3305454906344,,,,,,,,,,,,,,,,,2.0,16543.42455347505,1554.2619768093239,0.37234076354779116,6.17534620354742,2.937244811757817
2785.0,-30.07838677700412,5.009742312115819,35.063032444807796,24.106315557751827,4.991934395979332,-26.57135465969705,-40.09255925249306,1.484902279409847,-6.522715865523367,-6.5227158655136,40.12584817612437,42302.879024347596,25753.49207163294,25753.49207163294,68056.37109598053,77388.06037000286,77378.92855303035,25753.49207163294,103132.42062466328,103132.42062466328,103132.42062466328,130687.7529485754,126167.23477175701,4520.5181768183975,0.0,91586.91988353014,56501.79566209213,38983.471357153336,27555.33232391212,66538.80368106546,20905.84787194454,1554.259936340022,0.0,0.8784582703869466,2.7264479383299642,0.0014947054983599872,1.0,1.0,-6.522715865523367,334091.6136742507,1559966.5987816094,4.6692779313599395,1559966.5987816094,4.6692779313599395,0.7586861093234847,0.0927361371513237,4.028046144702076,101325.0,128405.92625817668,1.2672679620841518,1.0,0.0,4.028046144700998,1.2847958247358353,1.2850933218840357,3.1351644106800203,0.0,16543.416914652764,0.0,0.0,22737.30652365804,2318.560010162292,19326.708249879244,1970.7757745896147,0.85,0.8499998990544422,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.979065882335,4632.441516551485,6.175928383511849,5.009742312115819,-3.714521785899326,8.724264098015144,2.937252352463279,3.5,0.8392149578466511,0.6,0.00023154002781787395,1.0000215513625947,0.00023153503792231828,198.98696705148146,0.0,1.2074960862938737e-06,3.422043908556838,0.039218437776362795,7.803369596734936e-05,0.00015350633185052458,0.000618330588197863,0.09273613522180323,0.09273613522180323,0.09273613522180323,0.09273557718435076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.0994768001,595.5679090535922,0.0,0.09273613522180323,0.0927361371513237,0.0927361371513237,0.37234033066099403,0.37234033066099403,0.5,9.997916452475673,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,27555.33232391212,20905.84787194454,0.7586861093234847,1.0228072542781066,0.635762542818086,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451963780312758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.88144866574,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60732241772195,260.60732241772195,-12.542677582278031,244.82609341429486,276.388551421413,127763.58802505572,127784.56541263232,-20.977387576625095,0.0,nan,276.388551421413,3.2385514214130353,270.0760598198395,-3.0739401801604913,263.76356821833315,-9.386431781666829,257.4510766169006,-15.698923383099384,251.13858501555094,-22.011414984449033,244.82609341429486,-28.323906585705117,1.0,1.0,26381.15544483698,26381.15544483698,275.5792972146036,2.4292972146036504,275.5792972146036,275.5792972146036,77378.56406456571,77378.92855303035,-0.3644884646346327,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5792972146036,2.4292972146036504,1.0,0.002,0.1294478103655839,0.004907753288219364,0.0001999460940587606,0.0018000539055870856,0.0999730470293803,0.0999730470293803,0.0,-3.5415377228065203e-13,0.9999939319276748,0.9999939319276748,0.0,0.09273557442173631,5.627295873912644e-07,0.0,0.0,0.0,1600110.9592430028,266.6272841344766,0.0,1.0,1284457.969611818,2598.3305160990194,,,,,,,,,,,,,,,,,2.0,16543.416914652764,1554.259936340022,0.37234033066099403,6.17534620354742,2.937252352463279
