time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2786.0,-30.078595897017642,5.009713421821417,35.063024350033096,24.10627668667587,4.991928118320876,-26.571543495474067,-40.09274012697858,1.4848757167838034,-6.5227094390353955,-6.522709439065254,40.12583134989424,42302.72478136452,25753.467058122456,25753.467058122456,68056.19183948697,77387.92762218697,77378.7937604528,25753.467058122456,103132.26081857525,103132.26081857525,103132.26081857525,130687.53212440279,126167.02842187055,4520.5037025322445,0.0,91586.86913199553,56501.724016063854,38983.49457325741,27555.271305827533,66538.76587908494,20905.803928475463,1554.2569584195676,0.0,0.8784583691979041,2.72644859141223,0.0014947054983599872,1.0,1.0,-6.5227094390353955,334091.69843974424,1559965.8713658967,4.669274569380679,1559965.8713658967,4.669274569380679,0.7586861946104009,0.09273599891787235,4.028046144702076,101325.0,128405.91501160584,1.2672678510891275,1.0,0.0,4.0280461447041,1.2847959593051566,1.2850934500731852,3.1351640823034064,0.0,16543.410163178138,0.0,0.0,22737.29392411653,2318.5587253666167,19326.698824123687,1970.7748134300386,0.85,0.8499999555190971,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.985460968857,4632.441516551485,6.175912913648116,5.009713421821417,-3.7145199034312224,8.72423332525264,2.93725986009191,3.5,0.8392171028834029,0.6,0.00023153503792231828,1.0000217795823294,0.000231529995295724,198.98713985737703,0.0,9.929241825265996e-07,2.8139471332803834,0.03921943070054532,7.803209747816398e-05,0.0001535029404441543,0.0006183169274565081,0.09273599655785518,0.09273599655785518,0.09273599655785518,0.09273543215001527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.09973824286,595.56790814216,0.0,0.09273599655785518,0.09273599891787235,0.09273599891787235,0.37233989754658875,0.37233989754658875,0.5,9.997899520948165,2.984279490192421e-11,2.984279490192421e-11,2.984279490192421e-11,2.984279490192421e-11,2.984279490192421e-11,2.984279490192421e-11,27555.271305827533,20905.803928475463,0.7586861946104009,1.0228051413391033,0.6357605859152475,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451965020783895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.27335189047,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60720308924994,260.60720308924994,-12.542796910750042,244.82588193986894,276.388524238899,127764.54939824306,127785.0820980293,-20.532699786220018,0.0,nan,276.388524238899,3.2385242388990036,270.0759957789384,-3.074004221061557,263.76346731905306,-9.386532680946914,257.450938859234,-15.699061140765991,251.1384103995062,-22.011589600493778,244.82588193986894,-28.324118060131042,1.0,1.0,26381.15544483698,26381.15544483698,275.5792880468206,2.429288046820602,275.5792880468206,275.5792880468206,77378.45803530852,77378.7937604528,-0.33572514427942224,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5792880468206,2.429288046820602,1.0,0.002,0.12944837834912096,0.004907752077468519,0.000199946974011446,0.0018000530303334177,0.09997348700572299,0.09997348700572299,0.0,4.344863444721847e-12,0.9999938752569102,0.9999938752569102,0.0,0.0927354309337038,5.679841685486947e-07,0.0,0.0,0.0,1600110.9667780534,266.6272905609646,0.0,1.0,1284457.9476761774,2598.3306048728696,,,,,,,,,,,,,,,,,2.0,16543.410163178138,1554.2569584195676,0.37233989754658875,6.17534620354742,2.93725986009191
2787.0,-30.078804039603444,5.0096846605994685,35.06301634820966,24.10623194826769,4.991915269930965,-26.571732108659262,-40.09291338790206,1.4848433389660975,-6.522707093116594,-6.522707093163246,40.12581783846715,42302.543351290355,25753.45154763189,25753.45154763189,68055.99489892225,77387.79778989873,77378.69270282396,25753.45154763189,103132.14425045585,103132.14425045585,103132.14425045585,130687.37213315869,126166.88225441928,4520.489878739411,0.0,91586.8182356612,56501.62125087798,38983.552205314685,27555.227882702835,66538.78008801752,20905.772410008052,1554.254913561745,0.0,0.8784584332935069,2.7264488298127225,0.0014947054983599872,1.0,1.0,-6.522707093116594,334091.72938245384,1559965.287254853,4.669272388569284,1559965.287254853,4.669272388569284,0.7586862463631148,0.09273586657613773,4.028046144702076,101325.0,128405.89958932801,1.2672676988830793,1.0,0.0,4.028046144702824,1.2847961211880097,1.2850936055144375,3.1351636872762905,0.0,16543.403360914635,0.0,0.0,22737.28128862714,2318.5574369052774,19326.68625496496,1970.7735317325448,0.85,0.8499998750788156,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.991868246272,4632.441516551485,6.175899704682815,5.0096846605994685,-3.714521068747441,8.72420572934691,2.9372673820399586,3.5,0.8392192520114168,0.6,0.000231529995295724,1.0000216778204392,0.00023152497633885976,198.9873118558404,0.0,1.0034178433649033e-06,2.843686168096136,0.039220434118388686,7.803056630268065e-05,0.00015349942899304335,0.0006183027831693983,0.09273586477135676,0.09273586477135676,0.09273586477135676,0.09273532501774928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.11246463424,595.5679033397706,0.0,0.09273586477135676,0.09273586657613773,0.09273586657613773,0.37233946332439205,0.37233946332439205,0.5,9.997883328816222,4.666844688472338e-11,4.666844688472338e-11,4.666844688472338e-11,4.666844688472338e-11,4.666844688472338e-11,4.666844688472338e-11,27555.227882702835,20905.772410008052,0.7586862463631148,1.0228019631393566,0.6357577234709223,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519662743908686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.303090925285,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60708536677083,260.60708536677083,-12.542914633229145,244.8256728466221,276.3884978871868,127765.39909772588,127785.65545569219,-20.256357966307544,0.0,nan,276.3884978871868,3.2384978871868384,270.07593287892405,-3.0740671210759274,263.763367870727,-9.386632129272982,257.4508028626003,-15.699197137399665,251.1382378545644,-22.01176214543557,244.8256728466221,-28.32432715337788,1.0,1.0,26381.15544483698,26381.15544483698,275.5792787013069,2.4292787013069415,275.5792787013069,275.5792787013069,77378.33169637606,77378.69270282396,-0.3610064478998538,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5792787013069,2.4292787013069415,1.0,0.002,0.12944892178088238,0.004907750207855651,0.00019994781436441476,0.0018000521872050415,0.09997390718220737,0.09997390718220737,0.0,1.5694563704204967e-12,0.99999414000059,0.99999414000059,0.0,0.09273532314401431,5.434321234267969e-07,0.0,0.0,0.0,1600110.969528639,266.6272929068834,0.0,1.0,1284457.9396688154,2598.330637278777,,,,,,,,,,,,,,,,,2.0,16543.403360914635,1554.254913561745,0.37233946332439205,6.17534620354742,2.9372673820399586
2788.0,-30.07901143909429,5.009655966312845,35.06300835345817,24.10617226213219,4.9918855237475555,-26.571921742813885,-40.09309436716137,1.4847958281870797,-6.522708084312171,-6.522708084349056,40.1258020435253,42302.39708320646,25753.443572402055,25753.443572402055,68055.84065560851,77387.6758377446,77378.54842611664,25753.443572402055,103131.9919985187,103131.9919985187,103131.9919985187,130687.16919749917,126166.6932206512,4520.475976847971,0.0,91586.76807483606,56501.54657086389,38983.57944885796,27555.17719898047,66538.75664783843,20905.735457135033,1554.2526030194667,0.0,0.8784584879930177,2.726448729083908,0.0014947054983599872,1.0,1.0,-6.522708084312171,334091.7163085617,1559964.6044260906,4.669270527454002,1559964.6044260906,4.669270527454002,0.7586863008055175,0.09273573375190189,4.028046144702076,101325.0,128405.8905141248,1.2672676093177873,1.0,0.0,4.028046144701904,1.2847963538170308,1.2850938317486489,3.1351631196142966,0.0,16543.396571261597,0.0,0.0,22737.26883573476,2318.556167063652,19326.6754173908,1970.772426607537,0.85,0.8499998639685458,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4169.9982676688605,4632.441516551485,6.175888314409039,5.009655966312845,-3.7145247472642335,8.724180713577079,2.937274894774373,3.5,0.8392213985069638,0.6,0.00023152497633885976,1.0000216004638594,0.00023151997539999842,198.9874832405089,0.0,9.98708734734208e-07,2.8303405542367455,0.03922143282712342,7.802896694686441e-05,0.00015349600939199536,0.0006182890088585805,0.09273573165546262,0.09273573165546262,0.09273573165546262,0.09273518950648693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.1144943366,595.5679019039314,0.0,0.09273573165546262,0.09273573375190189,0.09273573375190189,0.37233903101933374,0.37233903101933374,0.5,9.99786706493662,3.68913788406644e-11,3.68913788406644e-11,3.68913788406644e-11,3.68913788406644e-11,3.68913788406644e-11,3.68913788406644e-11,27555.17719898047,20905.735457135033,0.7586863008055175,1.0228000053532615,0.6357557491958439,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519675221405324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.28974531143,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6069674896831,260.6069674896831,-12.543032510316891,244.82546567635904,276.3884693032693,127766.03305220763,127786.31601386807,-20.282961660413196,0.0,nan,276.3884693032693,3.238469303269312,270.075868577748,-3.0741314222519804,263.7632678522774,-9.386732147722569,257.450667126876,-15.699332873123979,251.1380664015687,-22.011933598431284,244.82546567635904,-28.324534323640933,1.0,1.0,26381.15544483698,26381.15544483698,275.57926101866525,2.4292610186652723,275.57926101866525,275.57926101866525,77378.18176016309,77378.54842611664,-0.36666595355200116,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57926101866525,2.4292610186652723,1.0,0.002,0.129449468514001,0.004907747720975284,0.00019994865844532962,0.0018000513415763642,0.0999743292226648,0.0999743292226648,0.0,2.169358442882796e-14,0.9999941043941976,0.9999941043941976,0.0,0.09273518701857189,5.467333300014061e-07,0.0,0.0,0.0,1600110.9683664641,266.6272919156878,0.0,1.0,1284457.9430520805,2598.3306235866507,,,,,,,,,,,,,,,,,2.0,16543.396571261597,1554.2526030194667,0.37233903101933374,6.17534620354742,2.937274894774373
2789.0,-30.079218090332567,5.00962741518399,35.063000292568454,24.10612238980832,4.991866688965059,-26.57210961239256,-40.09326755823565,1.484758211490157,-6.522704902891462,-6.522704902910498,40.125784148183634,42302.2215850173,25753.426399470292,25753.426399470292,68055.64798448759,77387.5494084371,77378.38737039067,25753.426399470292,103131.81376986096,103131.81376986096,103131.81376986096,130686.92799814901,126166.46645915008,4520.461538998941,0.0,91586.71755613064,56501.44677457581,38983.63420172758,27555.114228288046,66538.74843001564,20905.68990591393,1554.2496099551852,0.0,0.8784585732879711,2.726449052391143,0.0014947054983599872,1.0,1.0,-6.522704902891462,334091.75827157113,1559963.830793364,4.669267625348978,1559963.830793364,4.669267625348978,0.758686381508525,0.09273559596503758,4.028046144702076,101325.0,128405.8747577904,1.2672674538148572,1.0,0.0,4.0280461447025395,1.284796540122421,1.2850940116716523,3.135162664991506,0.0,16543.389789557146,0.0,0.0,22737.256293995266,2318.5548881621417,19326.66811544212,1970.7716820159912,0.85,0.8500000116789,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.004643452991,4632.441516551485,6.175874753497889,5.00962741518399,-3.714525249366978,8.724152664550967,2.9372823797655743,3.5,0.8392235370758784,0.6,0.00023151997539999842,1.0000215225697204,0.0002315149926024288,198.98765400711784,0.0,9.951242378587014e-07,2.82018209009156,0.03922242795136128,7.802743644542986e-05,0.00015349253895456856,0.0006182750297764831,0.0927355934697258,0.0927355934697258,0.0927355934697258,0.09273503092484435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.10931464075,595.5679027095207,0.0,0.0927355934697258,0.09273559596503758,0.09273559596503758,0.37233859980610146,0.37233859980610146,0.5,9.997850189648924,1.9042545318370685e-11,1.9042545318370685e-11,1.9042545318370685e-11,1.9042545318370685e-11,1.9042545318370685e-11,1.9042545318370685e-11,27555.114228288046,20905.68990591393,0.758686381508525,1.022797236050621,0.6357531901807574,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519687654376117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.27958684728,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6068505460616,260.6068505460616,-12.543149453938383,244.82526030788705,276.38844078450416,127766.79764698047,127786.91998792646,-20.12234094601061,0.0,nan,276.38844078450416,3.238440784504178,270.07580468903575,-3.074195310964228,263.76316859362174,-9.386831406378235,257.4505324982803,-15.699467501719653,251.13789640304068,-22.012103596959292,244.82526030788705,-28.324739692112928,1.0,1.0,26381.15544483698,26381.15544483698,275.57924556747355,2.429245567473572,275.57924556747355,275.57924556747355,77378.05889004625,77378.38737039067,-0.32848034442577045,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57924556747355,2.429245567473572,1.0,0.002,0.12945003534907643,0.004907745919245972,0.00019994953529059586,0.0018000504672893757,0.09997476764529793,0.09997476764529793,0.0,2.5799713927743273e-12,0.9999938876179882,0.9999938876179882,0.0,0.09273502912964895,5.668353886263647e-07,0.0,0.0,0.0,1600110.9720966767,266.6272950971085,0.0,1.0,1284457.932192878,2598.33066753399,,,,,,,,,,,,,,,,,2.0,16543.389789557146,1554.2496099551852,0.37233859980610146,6.17534620354742,2.9372823797655743
2790.0,-30.0794240073971,5.009598977521561,35.062992226329484,24.106072482559853,4.991847737126243,-26.572296832947714,-40.093444381467975,1.4847205631481282,-6.522703208346229,-6.522703208357007,40.12576786968788,42302.06452204827,25753.41276677197,25753.41276677197,68055.47728882024,77387.42338701714,77378.24480014676,25753.41276677197,103131.65756691873,103131.65756691873,103131.65756691873,130686.71716358616,126166.2699988727,4520.447164713469,0.0,91586.66709998515,56501.365073135144,38983.66891872223,27555.059596667434,66538.72851538967,20905.650267356614,1554.247049161433,0.0,0.8784586443778953,2.726449224596779,0.0014947054983599872,1.0,1.0,-6.522703208346229,334091.7806226534,1559963.1270593842,4.669265206561055,1559963.1270593842,4.669265206561055,0.7586864471846393,0.09273546025473116,4.028046144702076,101325.0,128405.86796530701,1.2672673867782582,1.0,0.0,4.0280461447041205,1.284796726538443,1.28509419172862,3.1351622100988834,0.0,16543.383015929372,0.0,0.0,22737.243767786855,2318.553610844361,19326.66084594958,1970.770940734051,0.85,0.8500001602362534,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.011015280037,4632.441516551485,6.175862047463321,5.009598977521561,-3.714526851197049,8.72412582871861,2.937289860118891,3.5,0.8392256743196832,0.6,0.0002315149926024288,1.0000214461415118,0.00023151002760561537,198.9878241672984,0.0,9.91515198772324e-07,2.809954073320766,0.03922341946656005,7.802587387499827e-05,0.00015348911872743054,0.0006182612529437458,0.09273545803170666,0.09273545803170666,0.09273545803170666,0.09273489149576718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.112531978,595.567900863697,0.0,0.09273545803170666,0.09273546025473116,0.09273546025473116,0.3723381668599805,0.3723381668599805,0.5,9.997833194409418,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,27555.059596667434,20905.650267356614,0.7586864471846393,1.0227949768093294,0.6357510199832609,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451970004251167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.26935883051,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6067344222845,260.6067344222845,-12.543265577715488,244.82505653934683,276.38841230548775,127767.54936527586,127787.53063577416,-19.98127049833191,0.0,nan,276.38841230548775,3.2384123054877705,270.0757411521149,-3.074258847885062,263.76306999879347,-9.386930001206508,257.4503988455552,-15.699601154444792,251.13772769240893,-22.012272307591047,244.82505653934683,-28.324943460653145,1.0,1.0,26381.15544483698,26381.15544483698,275.5792307679929,2.4292307679929195,275.5792307679929,275.5792307679929,77377.93356890573,77378.24480014676,-0.31123124102305155,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5792307679929,2.4292307679929195,1.0,0.002,0.12945060620414114,0.004907743820366274,0.00019995041773415373,0.0018000495837744786,0.09997520886707686,0.09997520886707686,0.0,1.5086321948631909e-12,0.9999938442599148,0.9999938442599148,0.0,0.09273488939934114,5.708553900116544e-07,0.0,0.0,0.0,1600110.974083527,266.62729679165375,0.0,1.0,1284457.9264088655,2598.3306909419925,,,,,,,,,,,,,,,,,2.0,16543.383015929372,1554.247049161433,0.3723381668599805,6.17534620354742,2.937289860118891
2791.0,-30.0796292026197,5.0095706588488715,35.062984158249066,24.106023273803316,4.991829480507143,-26.572483334308686,-40.09362109992651,1.484683612611618,-6.522701146243321,-6.52270114623814,40.1257516838,42301.91011591436,25753.398482844535,25753.398482844535,68055.3085987589,77387.29740537275,77378.1045337105,25753.398482844535,103131.50301655504,103131.50301655504,103131.50301655504,130686.50798793991,126166.07524458563,4520.432743354273,0.0,91586.61667361244,56501.28602169158,38983.70072435652,27555.004971384868,66538.70569574139,20905.610658196085,1554.2444794739085,0.0,0.8784587171070083,2.7264494341549566,0.0014947054983599872,1.0,1.0,-6.522701146243321,334091.80782183487,1559962.42732936,4.669262732001079,1559962.42732936,4.669262732001079,0.7586865137533454,0.09273532425285887,4.028046144702076,101325.0,128405.85527115769,1.267267261496745,1.0,0.0,4.0280461447016815,1.2847969096532814,1.28509436850651,3.135161763261942,0.0,16543.376250121168,0.0,0.0,22737.23124896982,2318.5523342802917,19326.643889212504,1970.7692116280793,0.85,0.8499998824653796,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.017375723707,4632.441516551485,6.175849202157108,5.0095706588488715,-3.714528153236112,8.724098812084984,2.9372973271160316,3.5,0.8392278077474377,0.6,0.00023151002760561537,1.0000213709972938,0.00023150508011117481,198.9879937312383,0.0,9.879739129006395e-07,2.7999180691604124,0.03922440744047295,7.802431225934663e-05,0.00015348571534626874,0.000618247543967378,0.09273532203650924,0.09273532203650924,0.09273532203650924,0.09273475297950952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.11656160065,595.5678987582559,0.0,0.09273532203650924,0.09273532425285887,0.09273532425285887,0.37233773188588204,0.37233773188588204,0.5,9.997816123575458,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,27555.004971384868,20905.610658196085,0.7586865137533454,1.0227927923628755,0.6357489174698775,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519712386655745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.25932282635,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6066190981176,260.6066190981176,-12.543380901882358,244.8248542108519,276.38838398564064,127768.29924525534,127788.14292794836,-19.843682693028406,0.0,nan,276.38838398564064,3.2383839856406667,270.07567803054826,-3.0743219694517165,263.76297207549766,-9.38702792450232,257.45026612052163,-15.699733879478345,251.13756016564537,-22.01243983435461,244.8248542108519,-28.32514578914808,1.0,1.0,26381.15544483698,26381.15544483698,275.5792166026065,2.429216602606516,275.5792166026065,275.5792166026065,77377.80847764004,77378.1045337105,-0.2960560704668751,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5792166026065,2.429216602606516,1.0,0.002,0.12945117951264026,0.004907741781490913,0.00019995130411835907,0.0018000486976071275,0.09997565205917953,0.09997565205917953,0.0,1.7254865071480996e-12,0.999993817794616,0.999993817794616,0.0,0.09273475094403799,5.7330882087868e-07,0.0,0.0,0.0,1600110.9765013407,266.62729885375666,0.0,1.0,1284457.9193702543,2598.3307194273502,,,,,,,,,,,,,,,,,2.0,16543.376250121168,1554.2444794739085,0.37233773188588204,6.17534620354742,2.9372973271160316
2792.0,-30.079833684695668,5.009542519847503,35.06297613017051,24.10598541554066,4.9918238528078955,-26.572667930946825,-40.09379376713184,1.4846580990657987,-6.522695663561763,-6.5226956635338444,40.12573669864303,42301.74192655151,25753.376878611663,25753.376878611663,68055.11880516318,77387.16617173923,77377.991370286,25753.376878611663,103131.36824889766,103131.36824889766,103131.36824889766,130686.32083036343,126165.90235176991,4520.418478593527,0.0,91586.5658214514,56501.19801420288,38983.74200805391,27554.95258146577,66538.69458951968,20905.572874533736,1554.241933538146,0.0,0.8784588038022555,2.7264499913245,0.0014947054983599872,1.0,1.0,-6.522695663561763,334091.8801385309,1559961.7795081183,4.669259782252958,1559961.7795081183,4.669259782252958,0.7586865850241168,0.09273518776615687,4.028046144702076,101325.0,128405.84229862796,1.267267133467831,1.0,0.0,4.0280461447034615,1.2847970392274453,1.2850944917538158,3.1351614470750646,0.0,16543.36949190996,0.0,0.0,22737.218624446858,2318.551046937217,19326.6334105197,1970.768143098785,0.85,0.8499998935551366,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.023726364401,4632.441516551485,6.175834615949422,5.009542519847503,-3.714526830114303,8.724069349961805,2.937304782612306,3.5,0.8392299378892304,0.6,0.00023150508011117481,1.0000212967583266,0.00023150014990842963,198.9881627061204,0.0,9.844919927222909e-07,2.790050307374972,0.03922539193246567,7.802278647148904e-05,0.0001534822936396858,0.0006182337611753683,0.09273518568190936,0.09273518568190936,0.09273518568190936,0.09273462917799226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.12458214763,595.5678954138871,0.0,0.09273518568190936,0.09273518776615687,0.09273518776615687,0.37233729482444433,0.37233729482444433,0.5,9.99779942932295,-2.7910118660656735e-11,-2.7910118660656735e-11,-2.7910118660656735e-11,-2.7910118660656735e-11,-2.7910118660656735e-11,-2.7910118660656735e-11,27554.95258146577,20905.572874533736,0.7586865850241168,1.022790110701726,0.635746495892547,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519724687547384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.249455064564,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6065056410924,260.6065056410924,-12.543494358907594,244.8246532985578,276.3883579838825,127769.1843830915,127788.70678935382,-19.52240626230901,0.0,nan,276.3883579838825,3.2383579838825085,270.0756170466821,-3.0743829533178655,263.76287610952875,-9.38712389047123,257.4501351724441,-15.69986482755587,251.13739423545948,-22.012605764540496,244.8246532985578,-28.325346701442186,1.0,1.0,26381.15544483698,26381.15544483698,275.57920899336864,2.429208993368661,275.57920899336864,275.57920899336864,77377.70050033109,77377.991370286,-0.2908699549152516,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57920899336864,2.429208993368661,1.0,0.002,0.1294517394544625,0.004907740425093324,0.0001999521712619864,0.0018000478322584533,0.0999760856309932,0.0999760856309932,0.0,3.5204395822108214e-12,0.9999939619219373,0.9999939619219373,0.0,0.09273462782385399,5.599423028868795e-07,0.0,0.0,0.0,1600110.9829297764,266.6273043364382,0.0,1.0,1284457.9006561257,2598.330795163706,,,,,,,,,,,,,,,,,2.0,16543.36949190996,1554.241933538146,0.37233729482444433,6.17534620354742,2.937304782612306
2793.0,-30.080037390887288,5.009514513660401,35.06296820142424,24.105942353513115,4.991812316851775,-26.572852420110266,-40.09396639941258,1.4846273460637536,-6.52269255815321,-6.522692558138874,40.12572350660668,42301.577000056874,25753.360929793478,25753.360929793478,68054.93792985035,77387.03792322376,77377.89531812874,25753.360929793478,103131.25624792221,103131.25624792221,103131.25624792221,130686.1658748295,126165.76107949179,4520.4047953377085,0.0,91586.51524710035,56501.11054655317,38983.783000607975,27554.90962690729,66538.69262751527,20905.5417471316,1554.239891508578,0.0,0.8784588707980459,2.7264503069071826,0.0014947054983599872,1.0,1.0,-6.52269255815321,334091.9210989487,1559961.2092047764,4.669257502766011,1559961.2092047764,4.669257502766011,0.7586866380689341,0.09273505503627012,4.028046144702076,101325.0,128405.82893636558,1.2672670015925545,1.0,0.0,4.028046144704281,1.2847971932771782,1.2850946395045737,3.135161071162986,0.0,16543.36274114562,0.0,0.0,22737.206068892818,2318.5497666270153,19326.623705493654,1970.7671534615445,0.85,0.849999936093061,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.030082963892,4632.441516551485,6.175821377165943,5.009514513660401,-3.7145272693198237,8.724041782980224,2.9373122451116416,3.5,0.8392320700318976,0.6,0.00023150014990842963,1.000021215984781,0.00023149523850897255,198.98833104009813,0.0,9.810519860338113e-07,2.7803013284198212,0.0392263729844517,7.80212610198218e-05,0.00015347888888860782,0.0006182200466809149,0.09273505325635582,0.09273505325635582,0.09273505325635582,0.09273452514556592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.1371689297,595.5678906725868,0.0,0.09273505325635582,0.09273505503627012,0.09273505503627012,0.3723368574404681,0.3723368574404681,0.5,9.997783586509351,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,27554.90962690729,20905.5417471316,0.7586866380689341,1.022787422512538,0.6357440359831207,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519736945707649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.23970608561,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60639324514466,260.60639324514466,-12.543606754855318,244.82445362528296,276.38833286526,127769.9758194619,127789.31564665584,-19.33982719393322,0.0,nan,276.38833286526,3.23833286526002,270.0755570171267,-3.074442982873279,263.7627811690453,-9.38721883095468,257.45000532103717,-15.69999467896281,251.13722947311592,-22.012770526884054,244.82445362528296,-28.32554637471702,1.0,1.0,26381.15544483698,26381.15544483698,275.5792009864339,2.429200986433898,275.5792009864339,275.5792009864339,77377.57536722008,77377.89531812874,-0.31995090865530074,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5792009864339,2.429200986433898,1.0,0.002,0.12945227102690607,0.00490773874662051,0.00019995299360912286,0.001800047008279846,0.09997649680456143,0.09997649680456143,0.0,1.88896858224763e-12,0.9999942678325069,0.9999942678325069,0.0,0.09273452346340218,5.315728679507678e-07,0.0,0.0,0.0,1600110.9865708638,266.62730744184677,0.0,1.0,1284457.8900563815,2598.330838061028,,,,,,,,,,,,,,,,,2.0,16543.36274114562,1554.239891508578,0.3723368574404681,6.17534620354742,2.9373122451116416
2794.0,-30.080240267424198,5.009486578442983,35.062960290156674,24.105885007325583,4.991784589306551,-26.573037781736218,-40.094139136467106,1.4845821042666811,-6.522692755852631,-6.522692755844239,40.125708157779954,42301.41616160858,25753.352466522887,25753.352466522887,68054.76862813147,77386.91724682828,77377.7578498551,25753.352466522887,103131.11031637799,103131.11031637799,103131.11031637799,130685.97030406196,126165.57919305119,4520.391111010768,0.0,91586.46535128981,56501.02026128329,38983.82787778502,27554.859987683973,66538.687865469,20905.505601081557,1554.2376105851893,0.0,0.8784589281001027,2.7264502868162563,0.0014947054983599872,1.0,1.0,-6.522692755852631,334091.9184912883,1559960.5456619612,4.669255553102038,1559960.5456619612,4.669255553102038,0.758686693034389,0.09273492201326003,4.028046144702076,101325.0,128405.81618654019,1.2672668757615613,1.0,0.0,4.028046144699513,1.284797415069695,1.2850948550379562,3.1351605299451593,0.0,16543.355999108757,0.0,0.0,22737.19368179278,2318.5485034943413,19326.61508441159,1970.7662743558292,0.85,0.8500000200063268,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.036433736799,4632.441516551485,6.175809942131639,5.009486578442983,-3.714530193738449,8.724016772181432,2.937319700778278,3.5,0.8392342002223652,0.6,0.00023149523850897255,1.0000211296105899,0.00023149034720808075,198.98849868873498,0.0,9.773111810354769e-07,2.7696998870545415,0.03922735029563274,7.801973466992736e-05,0.00015347550383904517,0.0006182064115450745,0.09273491996371011,0.09273491996371011,0.09273491996371011,0.09273439441882861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.1389542425,595.5678893381368,0.0,0.09273491996371011,0.09273492201326003,0.09273492201326003,0.37233642305333287,0.37233642305333287,0.5,9.997767820789802,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,27554.859987683973,20905.505601081557,0.758686693034389,1.0227849513012304,0.6357416642650896,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519749157375355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.22910464424,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.606280320821,260.606280320821,-12.543719679178992,244.82425496185908,276.3883056800291,127770.56849270662,127789.99923778235,-19.430745075744454,0.0,nan,276.3883056800291,3.2383056800291,270.07549553626404,-3.0745044637359342,263.7626853925427,-9.387314607457256,257.4498752488967,-15.70012475110326,251.1370651053342,-22.01293489466579,244.82425496185908,-28.325745038140894,1.0,1.0,26381.15544483698,26381.15544483698,275.5791848849443,2.429184884944334,275.5791848849443,275.5791848849443,77377.42813961463,77377.7578498551,-0.3297102404758334,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5791848849443,2.429184884944334,1.0,0.002,0.1294528008926919,0.004907736475234263,0.00019995381196272812,0.0018000461884513516,0.09997690598136406,0.09997690598136406,0.0,4.1407979475827084e-13,0.9999942862288637,0.9999942862288637,0.0,0.0927343921471393,5.29866120730083e-07,0.0,0.0,0.0,1600110.986339062,266.62730724414735,0.0,1.0,1284457.8907311903,2598.330835330059,,,,,,,,,,,,,,,,,2.0,16543.355999108757,1554.2376105851893,0.37233642305333287,6.17534620354742,2.937319700778278
2795.0,-30.080442484076002,5.0094587854488815,35.062952324764915,24.105836846306943,4.991767081598475,-26.573221527502994,-40.094311663974054,1.4845461254026409,-6.5226890420188965,-6.522689042004486,40.12569077586125,42301.25716371878,25753.335404150006,25753.335404150006,68054.59256786879,77386.79237893692,77377.60364125535,25753.335404150006,103130.93904540536,103130.93904540536,103130.93904540536,130685.73758235757,126165.36059446375,4520.3769878938165,0.0,91586.41513871074,56500.93573440123,38983.866004788346,27554.7985369522,66538.66454174055,20905.461183711537,1554.2346758365595,0.0,0.8784590143266533,2.726450664229266,0.0014947054983599872,1.0,1.0,-6.5226890420188965,334091.9674768478,1559959.7942289999,4.6692526193019095,1559959.7942289999,4.6692526193019095,0.7586867730379663,0.09273478463978824,4.028046144702076,101325.0,128405.8066659282,1.2672667818004264,1.0,0.0,4.028046144700688,1.28479759348685,1.2850950272117574,3.135160094571973,0.0,16543.349266902434,0.0,0.0,22737.181216052006,2318.547232342544,19326.60614016134,1970.7653622961298,0.85,0.8500000926463626,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.042762980066,4632.441516551485,6.175796476903687,5.0094587854488815,-3.7145301381457365,8.723988923594618,2.9373271311771245,3.5,0.8392363231934642,0.6,0.00023149034720808075,1.0000210609177258,0.00023148547191160208,198.98866579231884,0.0,9.733126210937007e-07,2.758367968179548,0.03922832360825384,7.80182101992074e-05,0.00015347213700887336,0.0006181928497977811,0.09273478221652724,0.09273478221652724,0.09273478221652724,0.09273424125487971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.13313683413,595.5678903763402,0.0,0.09273478221652724,0.09273478463978824,0.09273478463978824,0.37233599122189687,0.37233599122189687,0.5,9.997751592757197,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,27554.7985369522,20905.461183711537,0.7586867730379663,1.0227826638326545,0.6357394975545784,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451976131932687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.217772725366,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6061679532498,260.6061679532498,-12.543832046750197,244.82405733156438,276.38827857518186,127771.28935521691,127790.62430048505,-19.334945268153156,0.0,nan,276.38827857518186,3.23827857518188,270.07543432632554,-3.0745656736744422,263.7625900775152,-9.387409922484778,257.44974582877967,-15.700254171220308,251.1369015801321,-22.013098419867873,244.82405733156438,-28.3259426684356,1.0,1.0,26381.15544483698,26381.15544483698,275.5791707583018,2.4291707583018365,275.5791707583018,275.5791707583018,77377.30665006707,77377.60364125535,-0.29699118828284554,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5791707583018,2.4291707583018365,1.0,0.002,0.12945334589256796,0.004907734861521323,0.00019995465530003306,0.001800045347404131,0.09997732765001653,0.09997732765001653,0.0,2.704164149547328e-12,0.9999941230209628,0.9999941230209628,0.0,0.09273423963940289,5.450003853473304e-07,0.0,0.0,0.0,1600110.990693525,266.6273109579811,0.0,1.0,1284457.878054702,2598.3308866320012,,,,,,,,,,,,,,,,,2.0,16543.349266902434,1554.2346758365595,0.37233599122189687,6.17534620354742,2.9373271311771245
2796.0,-30.080643964698634,5.009431105734125,35.06294436118449,24.105788545589917,4.991749354263603,-26.57340463279795,-40.09448785856364,1.4845100227481671,-6.5226867739920635,-6.522686774000735,40.1256748952184,42301.116617647574,25753.32179702522,25753.32179702522,68054.4384146728,77386.66795267681,77377.4663026557,25753.32179702522,103130.78809968091,103130.78809968091,103130.78809968091,130685.53297136728,126165.16998523558,4520.3629861317095,0.0,91586.36498017116,56500.869251871954,38983.88414255467,27554.74487168637,66538.62901424104,20905.422283180644,1554.232145990814,0.0,0.8784590870105291,2.7264508947142905,0.0014947054983599872,1.0,1.0,-6.5226867739920635,334091.99739218777,1559959.1076952612,4.669250146282428,1559959.1076952612,4.669250146282428,0.7586868388921947,0.09273464964453108,4.028046144702076,101325.0,128405.79731234454,1.267266689487733,1.0,0.0,4.02804614470389,1.284797772450121,1.2850951999523625,3.135159657866277,0.0,16543.342541153263,0.0,0.0,22737.168763727037,2318.545962558778,19326.59282765801,1970.7640047985815,0.85,0.8499999726654633,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.049089103877,4632.441516551485,6.175783844923389,5.009431105734125,-3.714531150737595,8.723962256471719,2.937334557921309,3.5,0.839238445120374,0.6,0.00023148547191160208,1.0000209842939984,0.00023148061445433344,198.98883228792465,0.0,9.701287416327184e-07,2.749344853787124,0.03922929373699547,7.801665335419335e-05,0.00015346881855740873,0.0006181794829221526,0.09273464747498429,0.09273464747498429,0.09273464747498429,0.09273410582255133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.1346806472,595.5678890943087,0.0,0.09273464747498429,0.09273464964453108,0.09273464964453108,0.3723355594312153,0.3723355594312153,0.5,9.997735343699365,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,27554.74487168637,20905.422283180644,0.7586868388921947,1.0227808931877351,0.6357377247522489,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451977344173926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.208749610974,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60605608814564,260.60605608814564,-12.543943911854342,244.82386067169222,276.3882515048459,127772.00206586713,127791.2505514355,-19.24848556839911,0.0,nan,276.3882515048459,3.238251504845948,270.0753733380807,-3.0746266619192966,263.762495171363,-9.387504828636963,257.4496170047246,-15.70038299527539,251.13673883816747,-22.013261161832503,244.82386067169222,-28.32613932830776,1.0,1.0,26381.15544483698,26381.15544483698,275.57915713752334,2.4291571375233616,275.57915713752334,275.57915713752334,77377.18285611126,77377.4663026557,-0.2834465444320813,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57915713752334,2.4291571375233616,1.0,0.002,0.12945389160810272,0.004907732972840615,0.0001999554991485985,0.0018000445025093189,0.09997774957429924,0.09997774957429924,0.0,1.657917293035327e-12,0.9999941152964813,0.9999941152964813,0.0,0.09273410392861202,5.457159190685186e-07,0.0,0.0,0.0,1600110.9933527834,266.6273132260079,0.0,1.0,1284457.8703132067,2598.3309179619546,,,,,,,,,,,,,,,,,2.0,16543.342541153263,1554.232145990814,0.3723355594312153,6.17534620354742,2.937334557921309
2797.0,-30.08084465075354,5.009403543929189,35.06293640130904,24.10574087351563,4.991732201755739,-26.57358696550953,-40.094652597885556,1.4844745168501292,-6.52268418253459,-6.522684182617145,40.125659074726705,42300.93196157131,25753.307643592,25753.307643592,68054.23960516331,77386.5436502118,77377.3306074589,25753.307643592,103130.6382510509,103130.6382510509,103130.6382510509,130685.3293608632,126164.98037053426,4520.348990328923,0.0,91586.31485710874,56500.75855465404,38983.95144717188,27554.691109812287,66538.64255698417,20905.383335122868,1554.2296034205885,0.0,0.8784591612178744,2.7264511580674897,0.0014947054983599872,1.0,1.0,-6.52268418253459,334092.0315735855,1559958.4237630807,4.669247621428204,1559958.4237630807,4.669247621428204,0.7586869056818574,0.09273451477096138,4.028046144702076,101325.0,128405.77810409233,1.2672664999170227,1.0,0.0,4.028046144701327,1.2847979485848484,1.2850953698866887,3.135159228062904,0.0,16543.33582340865,0.0,0.0,22737.156320209604,2318.5446936731305,19326.58340922947,1970.7630443861535,0.85,0.8500000236199857,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.055404872704,4632.441516551485,6.175771097309474,5.009403543929189,-3.714531896575265,8.723935440504453,2.9373419725164385,3.5,0.8392405635761253,0.6,0.00023148061445433344,1.000020901572996,0.00023147577624649943,198.98899812717573,0.0,9.665797497742776e-07,2.7392870108603025,0.039230260316745244,7.801519775323022e-05,0.00015346541670110324,0.0006181657800879765,0.09273451261187425,0.09273451261187425,0.09273451261187425,0.09273397090972013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.1365216743,595.5678877185752,0.0,0.09273451261187425,0.09273451477096138,0.09273451477096138,0.37233512743428354,0.37233512743428354,0.5,9.997719093326914,8.253664418589324e-11,8.253664418589324e-11,8.253664418589324e-11,8.253664418589324e-11,8.253664418589324e-11,8.253664418589324e-11,27554.691109812287,20905.383335122868,0.7586869056818574,1.022777697138639,0.6357348201888022,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519785520047666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.19869176805,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6059447586483,260.6059447586483,-12.544055241351657,244.8236649482733,276.3882245692638,127772.71682634334,127791.87315136731,-19.156325023993137,0.0,nan,276.3882245692638,3.2382245692638207,270.0753126449324,-3.0746873550675673,263.76240072065406,-9.38759927934592,257.44948879644613,-15.700511203553845,251.13657687232035,-22.01342312767963,244.8236649482733,-28.326335051726687,1.0,1.0,26381.15544483698,26381.15544483698,275.57914403025103,2.4291440302510523,275.57914403025103,275.57914403025103,77377.0594731488,77377.3306074589,-0.2711343101109378,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57914403025103,2.4291440302510523,1.0,0.002,0.1294544372963129,0.004907731146578398,0.00019995634308788283,0.0018000436588082775,0.09997817154394141,0.09997817154394141,0.0,1.8961603120981607e-12,0.9999941155824819,0.9999941155824819,0.0,0.09273396908235813,5.456886032547105e-07,0.0,0.0,0.0,1600110.9963912636,266.6273158174654,0.0,1.0,1284457.8614677396,2598.330953759688,,,,,,,,,,,,,,,,,2.0,16543.33582340865,1554.2296034205885,0.37233512743428354,6.17534620354742,2.9373419725164385
2798.0,-30.081044634114495,5.009376157959747,35.06292848420728,24.10570402806627,4.9917271329249395,-26.573767457405552,-40.094824601523555,1.4844499562260243,-6.522678320416674,-6.522678320422105,40.125644386135434,42300.78056179734,25753.286502401887,25753.286502401887,68054.06706419923,77386.41434553007,77377.2205348662,25753.286502401887,103130.50703726808,103130.50703726808,103130.50703726808,130685.14644863404,126164.81126135334,4520.335187280696,0.0,91586.26434136664,56500.68574750242,38983.976215404684,27554.639411365966,66538.61562677065,20905.346079356168,1554.2270800317754,0.0,0.878459248840841,2.726451753797027,0.0014947054983599872,1.0,1.0,-6.522678320416674,334092.10889510135,1559957.7887638297,4.669244640116978,1559957.7887638297,4.669244640116978,0.7586869770733765,0.09273437983109055,4.028046144702076,101325.0,128405.77248080693,1.2672664444195108,1.0,0.0,4.028046144701358,1.2847980734755617,1.2850954885898696,3.1351589233050743,0.0,16543.329114865865,0.0,0.0,22737.14377920578,2318.543414846638,19326.571976642805,1970.7618785867555,0.85,0.8499999896344892,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.061711637243,4632.441516551485,6.1757566873730205,5.009376157959747,-3.7145301309886802,8.723906288948427,2.937349376548173,3.5,0.8392426790137637,0.6,0.00023147577624649943,1.0000208284204313,0.00023147095507212957,198.9891633859903,0.0,9.627501296217914e-07,2.7284338673481567,0.03923122306687486,7.801367799313681e-05,0.00015346209825336263,0.0006181524132273485,0.09273437780317266,0.09273437780317266,0.09273437780317266,0.09273384986251464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.14184353396,595.567885266422,0.0,0.09273437780317266,0.09273437983109055,0.09273437983109055,0.3723346951123276,0.3723346951123276,0.5,9.997703256299651,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,27554.639411365966,20905.346079356168,0.7586869770733765,1.0227755179928761,0.6357328021230781,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519797550742608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.18783862454,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60583502976414,260.60583502976414,-12.54416497023584,244.8234702222665,276.3881998375014,127773.56467983355,127792.44558849893,-18.880908665393758,0.0,nan,276.3881998375014,3.2381998375014405,270.07525391431193,-3.074746085688048,263.7623079912,-9.387692008800002,257.44936206814015,-15.70063793185983,251.1364161451649,-22.013583854835076,244.8234702222665,-28.32652977773347,1.0,1.0,26381.15544483698,26381.15544483698,275.579137158084,2.4291371580840178,275.579137158084,275.579137158084,77376.95248013383,77377.2205348662,-0.26805473236890975,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.579137158084,2.4291371580840178,1.0,0.002,0.1294549684176362,0.0049077299808974436,0.0001999571658711609,0.0018000428379537983,0.09997858293558044,0.09997858293558044,0.0,3.824959012715956e-12,0.9999942726581139,0.9999942726581139,0.0,0.09273384870959266,5.311214978868066e-07,0.0,0.0,0.0,1600111.0032645878,266.6273216795833,0.0,1.0,1284457.841458467,2598.3310347375077,,,,,,,,,,,,,,,,,2.0,16543.329114865865,1554.2270800317754,0.3723346951123276,6.17534620354742,2.937349376548173
2799.0,-30.08124384625477,5.009348902498267,35.06292066605605,24.105662188399606,4.9917163414041195,-26.57394782747702,-40.09499283330513,1.4844203226533066,-6.5226747550515825,-6.522674755074578,40.12563140518918,42300.616713434625,25753.270832611797,25753.270832611797,68053.88754604642,77386.28794133743,77377.12658996828,25753.270832611797,103130.39742258008,103130.39742258008,103130.39742258008,130684.99415323924,126164.67217622504,4520.321977014204,0.0,91586.21409596322,56500.597844110096,38984.01805761459,27554.596730659163,66538.61478827376,20905.31518357524,1554.2250388636378,0.0,0.8784593175256901,2.726452116122266,0.0014947054983599872,1.0,1.0,-6.5226747550515825,334092.15592237574,1559957.2275875043,4.669242303162457,1559957.2275875043,4.669242303162457,0.7586870309850889,0.09273424888271606,4.028046144702076,101325.0,128405.75728123344,1.2672662944113835,1.0,0.0,4.028046144702141,1.284798222063455,1.2850956310176005,3.135158560721556,0.0,16543.32241371084,0.0,0.0,22737.131305316056,2318.542142863879,19326.56115035288,1970.7607746124195,0.85,0.8499999798054663,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.068024449479,4632.441516551485,6.1757435805886365,5.009348902498267,-3.714530067360331,8.723878969858598,2.937356787687274,3.5,0.8392447964820783,0.6,0.00023147095507212957,1.0000207481303038,0.00023146615258223487,198.98932800773775,0.0,9.593614543960392e-07,2.718830361758375,0.03923218242832926,7.801219158623986e-05,0.00015345876348588972,0.0006181389806300858,0.09273424714369184,0.09273424714369184,0.09273424714369184,0.09273374764932557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.1513108768,595.5678815499726,0.0,0.09273424714369184,0.09273424888271606,0.09273424888271606,0.37233426403290426,0.37233426403290426,0.5,9.997688272247835,2.3021584638627246e-11,2.3021584638627246e-11,2.3021584638627246e-11,2.3021584638627246e-11,2.3021584638627246e-11,2.3021584638627246e-11,27554.596730659163,20905.31518357524,0.7586870309850889,1.0227728329270795,0.6357303476790946,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519809539331516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.17823511895,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6057261603472,260.6057261603472,-12.54427383965276,244.82327639351362,276.38817592741907,127774.3251087863,127793.05813075838,-18.733021972076493,0.0,nan,276.38817592741907,3.2381759274190927,270.0751960205047,-3.0748039794953,263.7622161136499,-9.387783886350064,257.44923620685347,-15.700763793146507,251.1362563001427,-22.013743699857287,244.82327639351362,-28.326723606486354,1.0,1.0,26381.15544483698,26381.15544483698,275.57912985489185,2.429129854891869,275.57912985489185,275.57912985489185,77376.82919828934,77377.12658996828,-0.29739167893421836,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57912985489185,2.429129854891869,1.0,0.002,0.1294554711182946,0.004907728507687102,0.0001999579438117957,0.001800042058401773,0.09997897190589786,0.09997897190589786,0.0,2.213568738029803e-12,0.9999945791238709,0.9999945791238709,0.0,0.09273374618183994,5.027008761175848e-07,0.0,0.0,0.0,1600111.0074449712,266.6273252449484,0.0,1.0,1284457.8292887507,2598.3310839885485,,,,,,,,,,,,,,,,,2.0,16543.32241371084,1554.2250388636378,0.37233426403290426,6.17534620354742,2.937356787687274
