time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2800.0,-30.08148505666558,5.009321707658115,35.062912861336514,24.10560044171291,4.991687851541135,-26.574167765608713,-40.09520080927757,1.484370561338484,-6.522674933906956,-6.522674933935969,40.12561616101847,42300.43638403903,25753.263614454758,25753.263614454758,68053.69999849379,77386.15261810049,77376.98839088522,25753.263614454758,103130.25200533998,103130.25200533998,103130.25200533998,130684.79930533533,126164.49054499166,4520.308760343679,0.0,91586.1647678728,56500.51510193429,38984.05518437613,27554.547299995356,66538.60248437148,20905.2791940623,1554.2227663897836,0.0,0.8784593745317713,2.726452097946372,0.0014947054983599872,1.0,1.0,-6.522674933906956,334092.15356327186,1559956.5685696953,4.669240363570118,1559956.5685696953,4.669240363570118,0.7586870858903867,0.09273411799560939,4.028046144702076,101325.0,128405.74297247748,1.2672661531949418,1.0,0.0,4.028046144698291,1.2847984647746833,1.2850958676144593,3.1351579684588735,0.0,16543.315721339826,0.0,0.0,22737.119059157834,2318.54089410327,19326.548089338095,1970.759442759566,0.85,0.84999986317765,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.074331911683,4632.441516551485,6.175732508501526,5.009321707658115,-3.714532824850044,8.72385453250816,2.9373641925529936,3.5,0.8392469121579982,0.6,0.00023146615258223487,1.0000251223896508,0.00023146033774544132,198.98952733566725,0.0,9.556442369091475e-07,2.708295767400524,0.03923313807256617,7.801035405691945e-05,0.0001534557985253154,0.0006181270376320752,0.09273411598527491,0.09273411598527491,0.09273411598527491,0.09273361746041837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.14969451324,595.5678813269329,0.0,0.09273411598527491,0.09273411799560939,0.09273411799560939,0.37233383721670354,0.37233383721670354,0.5,9.997673317074677,2.8990143619012088e-11,2.8990143619012088e-11,2.8990143619012088e-11,2.8990143619012088e-11,2.8990143619012088e-11,2.8990143619012088e-11,27554.547299995356,20905.2791940623,0.7586870858903867,1.0227702034240675,0.6357277550873497,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519821481706143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.16770052459,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6056125671682,260.6056125671682,-12.544387432831797,244.82307588374343,276.3881492508324,127774.69372188968,127794.23955601703,-19.545834127390986,0.0,nan,276.3881492508324,3.2381492508324072,270.07513457728345,-3.0748654227165275,263.76211990378715,-9.387880096212825,257.4491052303545,-15.700894769645458,251.13609055700786,-22.013909442992116,244.82307588374343,-28.32692411625655,1.0,1.0,26381.15544483698,26381.15544483698,275.5791136876985,2.429113687698532,275.5791136876985,275.5791136876985,77376.66649714227,77376.98839088522,-0.32189374294830486,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5791136876985,2.429113687698532,1.0,0.002,0.1294559738083202,0.004907726353194011,0.000199958720197279,0.0018000412801831831,0.0999793600986395,0.0999793600986395,0.0,3.804621548364473e-13,0.9999945792310694,0.9999945792310694,0.0,0.09273361530538375,5.026902256390115e-07,0.0,0.0,0.0,1600111.007235264,266.627325066093,0.0,1.0,1284457.829899239,2598.331081517894,,,,,,,,,,,,,,,,,2.0,16543.315721339826,1554.2227663897836,0.37233383721670354,6.17534620354742,2.9373641925529936
2801.0,-30.081721252796136,5.009294709919809,35.062905027540424,24.105558322649472,4.991682601362764,-26.57438086718528,-40.095400682743616,1.484342215948992,-6.5226676260296585,-6.522667626023961,40.12559971186826,42300.2438750083,25753.239922022756,25753.239922022756,68053.48379703106,77386.00252243398,77376.85605026125,25753.239922022756,103130.095972284,103130.095972284,103130.095972284,130684.58256736444,126164.28735045281,4520.295216911636,0.0,91586.10802457055,56500.41455736991,38984.10385244515,27554.48659508044,66538.5904475256,20905.235544042407,1554.2197796511623,0.0,0.8784594766831958,2.726452840599332,0.0014947054983599872,1.0,1.0,-6.5226676260296585,334092.24995441886,1559955.8574617815,4.669236887939216,1559955.8574617815,4.669236887939216,0.7586871732088383,0.09273398235756058,4.028046144702076,101325.0,128405.72988859554,1.2672660240670668,1.0,0.0,4.028046144702141,1.2847986093881834,1.2850960047901512,3.135157615573866,0.0,16543.308180963057,0.0,0.0,22737.104972104156,2318.5394576235676,19326.535932728537,1970.7582031303798,0.85,0.8499998551460267,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.080616251136,4632.441516551485,6.1757175201026895,5.009294709919809,-3.714529885354472,8.72382459527428,2.937371570280378,3.5,0.839249020080108,0.6,0.00023146033774544132,1.0000246001873012,0.00023145464391784921,198.98972252031095,0.0,1.157091625082489e-06,3.279197665483774,0.03923429516419125,7.800858815335083e-05,0.0001534517495920905,0.0006181107283422084,0.0927339800844527,0.0927339800844527,0.0927339800844527,0.09273347529786569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.1431495387,595.5678826475626,0.0,0.0927339800844527,0.09273398235756058,0.09273398235756058,0.37233341378416535,0.37233341378416535,0.5,9.997658175553225,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,27554.48659508044,20905.235544042407,0.7586871732088383,1.0227671391791828,0.6357249768969421,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519835941819312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.73860242267,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60549767763274,260.60549767763274,-12.544502322367237,244.82287098506112,276.38812437044254,127775.42361152105,127795.19250844851,-19.768896927457252,0.0,nan,276.38812437044254,3.238124370442563,270.07507369323986,-3.074926306760119,263.7620230160805,-9.387976983919486,257.44897233898985,-15.70102766101013,251.13592166198262,-22.014078338017356,244.82287098506112,-28.327129014938862,1.0,1.0,26381.15544483698,26381.15544483698,275.579105685047,2.429105685047034,275.579105685047,275.579105685047,77376.54471475852,77376.85605026125,-0.3113355027307989,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.579105685047,2.429105685047034,1.0,0.002,0.1294564816289681,0.0049077255570103276,0.0001999595075843508,0.0018000404978517866,0.0999797537921754,0.0999797537921754,0.0,5.436137217457171e-12,0.9999945239004536,0.9999945239004536,0.0,0.09273347453704187,5.07820518721822e-07,0.0,0.0,0.0,1600111.0158037369,266.6273323739703,0.0,1.0,1284457.804955137,2598.3311824670627,,,,,,,,,,,,,,,,,2.0,16543.308180963057,1554.2197796511623,0.37233341378416535,6.17534620354742,2.937371570280378
2802.0,-30.081915505082726,5.009267754886575,35.06289723505302,24.105500941537343,4.991655344174517,-26.57455842014377,-40.095568844675995,1.484298259847606,-6.522668557370707,-6.522668557377082,40.12558523572446,42300.101192164315,25753.234826001964,25753.234826001964,68053.33601816627,77385.87968834412,77376.7259836432,25753.234826001964,103129.96080964517,103129.96080964517,103129.96080964517,130684.40208718811,126164.11995662915,4520.282130558958,0.0,91586.05264944705,56500.32775946628,38984.1387666453,27554.441277542934,66538.58004418823,20905.20246717044,1554.2177213332193,0.0,0.8784595266913326,2.7264527459530745,0.0014947054983599872,1.0,1.0,-6.522668557370707,334092.23766999814,1559955.2316477234,4.6692351864474615,1559955.2316477234,4.6692351864474615,0.758687220568262,0.09273385362864907,4.028046144702076,101325.0,128405.71975554654,1.2672659240616486,1.0,0.0,4.028046144703169,1.2847988267821215,1.2850962149186063,3.135157085090613,0.0,16543.300732998687,0.0,0.0,22737.091224713608,2318.5380557798644,19326.530484632673,1970.7576475792114,0.85,0.8500001294636186,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.086912623857,4632.441516551485,6.1757069734064105,5.009267754886575,-3.714533160783093,8.723800915669667,2.937378962142086,3.5,0.839251132040596,0.6,0.00023145464391784921,1.0000202316634514,0.00023144996130012636,198.98988304420723,0.0,1.1330131726326848e-06,3.2109593312410287,0.03923542817736388,7.800710245321926e-05,0.00015344754146462994,0.0006180937778106145,0.09273385176649958,0.09273385176649958,0.09273385176649958,0.09273335454695238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.14505844784,595.56788131578,0.0,0.09273385176649958,0.09273385362864907,0.09273385362864907,0.372332992168959,0.372332992168959,0.5,9.997643259528886,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,27554.441277542934,20905.20246717044,0.758687220568262,1.0227650781392104,0.6357229319302101,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519850101362421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.67036408843,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6053835398769,260.6053835398769,-12.544616460123052,244.82266954022566,276.38809753976693,127776.09671509624,127795.73625398039,-19.639538884134044,0.0,nan,276.38809753976693,3.2380975397669545,270.0750119397338,-3.0749880602661506,263.7619263397391,-9.388073660260886,257.44884073981797,-15.70115926018201,251.13575513997813,-22.014244860021847,244.82266954022566,-28.327330459774316,1.0,1.0,26381.15544483698,26381.15544483698,275.5790897062115,2.4290897062115278,275.5790897062115,275.5790897062115,77376.39692465833,77376.7259836432,-0.32905898487661034,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5790897062115,2.4290897062115278,1.0,0.002,0.12945698300535421,0.004907723261584093,0.00019996028163154,0.0018000397184290988,0.09998014081577,0.09998014081577,0.0,6.063856014537627e-14,0.999994593380447,0.999994593380447,0.0,0.09273335225198281,5.013766662490645e-07,0.0,0.0,0.0,1600111.0147117407,266.62733144262927,0.0,1.0,1284457.8081341006,2598.331169601754,,,,,,,,,,,,,,,,,2.0,16543.300732998687,1554.2177213332193,0.372332992168959,6.17534620354742,2.937378962142086
2803.0,-30.082111690606162,5.0092409334038575,35.06288938371793,24.1054538282566,4.991638134463947,-26.574736708098108,-40.095736692287005,1.4842631522756489,-6.522664568656296,-6.522664568670376,40.12556795601815,42299.9489459513,25753.218810062648,25753.218810062648,68053.16775601395,77385.75798843216,77376.5713351565,25753.218810062648,103129.79014521916,103129.79014521916,103129.79014521916,130684.16992622588,126163.90141220741,4520.268514018467,0.0,91586.0032892325,56500.24838422889,38984.17211667067,27554.37978100671,66538.55189767739,20905.158039670696,1554.2147766777282,0.0,0.8784596140183405,2.72645315130077,0.0014947054983599872,1.0,1.0,-6.522664568656296,334092.29028128687,1559954.484633878,4.669232215207614,1559954.484633878,4.669232215207614,0.7586873014677928,0.09273371958063602,4.028046144702076,101325.0,128405.7087873562,1.2672658158140262,1.0,0.0,4.02804614470157,1.2847990006926204,1.2850963828528237,3.135156660715491,0.0,16543.29411743612,0.0,0.0,22737.078970580267,2318.53680620602,19326.516178841524,1970.7561887944942,0.85,0.8499999583872799,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.093181636039,4632.441516551485,6.17569384863457,5.0092409334038575,-3.7145326990871257,8.723773632490984,2.93738632189026,3.5,0.8392532348257885,0.6,0.00023144996130012636,1.000020433047675,0.0002314452321686633,198.99004516590105,0.0,9.317935530114027e-07,2.6407029292343154,0.039236359970916894,7.800561955618329e-05,0.00015344434174394307,0.0006180808891880377,0.09273371722722963,0.09273371722722963,0.09273371722722963,0.0927332018576569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.1360333388,595.5678834021894,0.0,0.09273371722722963,0.09273371958063602,0.09273371958063602,0.3723325727675492,0.3723325727675492,0.5,9.997627799357547,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,27554.37978100671,20905.158039670696,0.7586873014677928,1.0227629819877313,0.6357209127574631,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519861746465528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.10010768642,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60527075486965,260.60527075486965,-12.544729245130327,244.8224706786722,276.38807083130416,127776.86517298255,127796.27194549913,-19.406772516590898,0.0,nan,276.38807083130416,3.238070831304185,270.07495080065456,-3.0750491993454148,263.7618307700381,-9.388169229961875,257.44871073950526,-15.701289260494718,251.1355907090435,-22.01440929095648,244.8224706786722,-28.327529321327773,1.0,1.0,26381.15544483698,26381.15544483698,275.57907580354515,2.4290758035451745,275.57907580354515,275.57907580354515,77376.27837562108,77376.5713351565,-0.2929595354216872,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57907580354515,2.4290758035451745,1.0,0.002,0.12945750217783697,0.004907721808148621,0.00019996108518870764,0.001800038917726759,0.09998054259435382,0.09998054259435382,0.0,2.9154664793473728e-12,0.9999944014667084,0.9999944014667084,0.0,0.09273320040781968,5.191728163287442e-07,0.0,0.0,0.0,1600111.0193885013,266.6273354313437,0.0,1.0,1284457.794519349,2598.331224700858,,,,,,,,,,,,,,,,,2.0,16543.29411743612,1554.2147766777282,0.3723325727675492,6.17534620354742,2.93738632189026
2804.0,-30.082306997227622,5.009214275419476,35.06288156354781,24.10541708758103,4.991632542426708,-26.57491304325952,-40.095900488644816,1.484238588470294,-6.522658795481277,-6.522658795482217,40.12555314776447,42299.78370854858,25753.19914053432,25753.19914053432,68052.98284908291,77385.63114851118,77376.45705580435,25753.19914053432,103129.65619633868,103129.65619633868,103129.65619633868,130683.98375354812,126163.72861731202,4520.255136236092,0.0,91585.9531356922,56500.15958842045,38984.21505252416,27554.32755720944,66538.5426097336,20905.12040171359,1554.212230096964,0.0,0.8784597016143008,2.7264537379919394,0.0014947054983599872,1.0,1.0,-6.522658795481277,334092.36642968864,1559953.8444627733,4.669229234817232,1559953.8444627733,4.669229234817232,0.7586873734555674,0.09273358744320455,4.028046144702076,101325.0,128405.69425589583,1.2672656723996627,1.0,0.0,4.028046144700213,1.284799125373164,1.285096501485926,3.1351563564710148,0.0,16543.287456669295,0.0,0.0,22737.066519496417,2318.535536548813,19326.504753354642,1970.7550237190726,0.85,0.8499999213523297,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.099446691891,4632.441516551485,6.175679853621751,5.009214275419476,-3.7145308501700325,8.723745125589508,2.9373936770011175,3.5,0.8392553362860335,0.6,0.0002314452321686633,1.0000203415402795,0.00023144052431191568,198.99020656152885,0.0,9.410500834298424e-07,2.6669359364401735,0.03923730102100032,7.800417247621203e-05,0.00015344105969245127,0.0006180676689331794,0.09273358544123146,0.09273358544123146,0.09273358544123146,0.09273307911596967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.13765233476,595.5678821483797,0.0,0.09273358544123146,0.09273358744320455,0.09273358744320455,0.37233215281334897,0.37233215281334897,0.5,9.997612610349266,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,27554.32755720944,20905.12040171359,0.7586873734555674,1.0227603458078711,0.6357185181624454,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519873507481103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.12634069363,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6051602127119,260.6051602127119,-12.544839787288083,244.8222741881439,276.38804623751565,127777.74933505911,127796.77018341397,-19.020848354881167,0.0,nan,276.38804623751565,3.2380462375156753,270.0748918275169,-3.0751081724830556,263.7617374175547,-9.388262582445293,257.44858300767424,-15.701416992325733,251.13542859786585,-22.014571402134123,244.8222741881439,-28.327725811856084,1.0,1.0,26381.15544483698,26381.15544483698,275.57906835568883,2.4290683556888553,275.57906835568883,275.57906835568883,77376.17381159603,77376.45705580435,-0.2832442083163187,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57906835568883,2.4290683556888553,1.0,0.002,0.1294580115987128,0.004907720714182574,0.00019996187441683903,0.0018000381291445218,0.09998093720841951,0.09998093720841951,0.0,3.5613608416473763e-12,0.9999945066148854,0.9999945066148854,0.0,0.09273307802189566,5.094213088815855e-07,0.0,0.0,0.0,1600111.0261575384,266.6273412045187,0.0,1.0,1284457.7748136688,2598.3313044500587,,,,,,,,,,,,,,,,,2.0,16543.287456669295,1554.212230096964,0.37233215281334897,6.17534620354742,2.9373936770011175
2805.0,-30.082543152179145,5.009187739185482,35.062873830577395,24.105371406208747,4.99162143416187,-26.57512669333846,-40.0960999779403,1.4842049755455105,-6.5226551475941505,-6.522655147587631,40.12554002162259,42299.58990859898,25753.18452196132,25753.18452196132,68052.7744305603,77385.49047111844,77376.35921133329,25753.18452196132,103129.5437332946,103129.5437332946,103129.5437332946,130683.82778075017,126163.585498834,4520.242281916179,0.0,91585.90344879217,56500.06805010963,38984.26155409172,27554.284047455578,66538.54560154729,20905.0889167622,1554.2101469804581,0.0,0.878459771298352,2.7264541087036114,0.0014947054983599872,1.0,1.0,-6.5226551475941505,334092.4145454651,1559953.2770099137,4.669226863867114,1559953.2770099137,4.669226863867114,0.7586874288135468,0.09273345920036798,4.028046144702076,101325.0,128405.68089363343,1.2672655405243862,1.0,0.0,4.028046144702128,1.2847992923435694,1.2850966624460118,3.1351559490312457,0.0,16543.280806970295,0.0,0.0,22737.054184260367,2318.534278704794,19326.497930856818,1970.7543280179082,0.85,0.8500000824308853,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.105715676359,4632.441516551485,6.175667064062512,5.009187739185482,-3.714530576903087,8.723718316088569,2.9374010367315027,3.5,0.8392574390661436,0.6,0.00023144052431191568,1.0000245960640266,0.00023143483192597164,198.9904017133198,0.0,9.368173866706378e-07,2.654940473824588,0.039238237838386994,7.800241009591657e-05,0.00015343811421599912,0.000618055804418112,0.09273345747707544,0.09273345747707544,0.09273345747707544,0.09273297479029753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.1439871304,595.5678794435444,0.0,0.09273345747707544,0.09273345920036798,0.09273345920036798,0.37233173335691133,0.37233173335691133,0.5,9.997598130411335,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,27554.284047455578,20905.0889167622,0.7586874288135468,1.022757167523328,0.6357155769815225,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451988521582595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.11434523101,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60504729065855,260.60504729065855,-12.54495270934143,244.82207253178845,276.38802204976764,127778.36450978767,127797.79486436067,-19.43035457299952,0.0,nan,276.38802204976764,3.2380220497676646,270.07483214604144,-3.0751678539585328,263.76164224236186,-9.388357757638119,257.44845233875964,-15.70154766124034,251.13526243523242,-22.014737564767557,244.82207253178845,-28.327927468211527,1.0,1.0,26381.15544483698,26381.15544483698,275.5790606838999,2.429060683899934,275.5790606838999,275.5790606838999,77376.03813209743,77376.35921133329,-0.3210792358586332,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5790606838999,2.429060683899934,1.0,0.002,0.1294584973922586,0.004907719327839162,0.00019996262627659355,0.0018000373759176345,0.09998131313829678,0.09998131313829678,0.0,2.1942278723152686e-12,0.9999947613956289,0.9999947613956289,0.0,0.09273297340646326,4.857939047116476e-07,0.0,0.0,0.0,1600111.0304346792,266.6273448524058,0.0,1.0,1284457.7623622697,2598.3313548410633,,,,,,,,,,,,,,,,,2.0,16543.280806970295,1554.2101469804581,0.37233173335691133,6.17534620354742,2.9374010367315027
2806.0,-30.082734122480396,5.009161259125234,35.0628661036772,24.10531360600146,4.991593428067395,-26.575301367418845,-40.09626394892109,1.4841606735756068,-6.522655019722606,-6.522655019738604,40.12552473521519,42299.44398888854,25753.1778343481,25753.1778343481,68052.62182323664,77385.36907606537,77376.21935958265,25753.1778343481,103129.39719393075,103129.39719393075,103129.39719393075,130683.63126491645,126163.40189915847,4520.2293657579785,0.0,91585.84788096654,56499.97549001299,38984.30265661505,27554.2340709857,66538.53672760076,20905.05255551541,1554.207840746345,0.0,0.8784598301265848,2.726454121698387,0.0014947054983599872,1.0,1.0,-6.522655019722606,334092.4162320959,1559952.6161696515,4.669224862278656,1559952.6161696515,4.669224862278656,0.7586874852575994,0.09273333074002585,4.028046144702076,101325.0,128405.67126166927,1.2672654454642909,1.0,0.0,4.02804614470314,1.284799511352799,1.2850968741919764,3.135155414606938,0.0,16543.27333243286,0.0,0.0,22737.040389029717,2318.5328719827585,19326.4838439539,1970.7528915535788,0.85,0.8499999785934603,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.111978094075,4632.441516551485,6.1756561861243915,5.009161259125234,-3.714532957023065,8.7236942161483,2.937408388759947,3.5,0.8392595396456991,0.6,0.00023143483192597164,1.0000198899701105,0.0002314302287856384,198.99055952603746,0.0,1.1327301657119105e-06,3.210157289627554,0.03923937056855271,7.800096152833262e-05,0.00015343387039763902,0.0006180387101219278,0.092733328756126,0.092733328756126,0.092733328756126,0.09273284383938171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.1401982982,595.5678799249492,0.0,0.092733328756126,0.09273333074002585,0.09273333074002585,0.37233131699706107,0.37233131699706107,0.5,9.997583583484856,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,27554.2340709857,20905.05255551541,0.7586874852575994,1.0227550104059897,0.6357134687535496,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519899372992229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.669562046816,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60493499293995,260.60493499293995,-12.545065007060032,244.82187429984518,276.3879956862713,127779.01196279594,127798.33488841927,-19.322925623343938,0.0,nan,276.3879956862713,3.237995686271347,270.07477140885766,-3.07522859114232,263.76154713148964,-9.388452868510342,257.44832285419864,-15.70167714580134,251.1350985769773,-22.01490142302268,244.82187429984518,-28.3281257001548,1.0,1.0,26381.15544483698,26381.15544483698,275.5790446322189,2.429044632218904,275.5790446322189,275.5790446322189,77375.88910601998,77376.21935958265,-0.33025356267171446,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5790446322189,2.429044632218904,1.0,0.002,0.1294589863329125,0.0049077172874600564,0.00019996338155077388,0.001800036618974701,0.09998169077538693,0.09998169077538693,0.0,5.254746290872525e-13,0.9999947274531968,0.9999947274531968,0.0,0.09273284179919931,4.889408265396019e-07,0.0,0.0,0.0,1600111.030584608,266.62734498027737,0.0,1.0,1284457.7619258051,2598.3313566074494,,,,,,,,,,,,,,,,,2.0,16543.27333243286,1554.207840746345,0.37233131699706107,6.17534620354742,2.937408388759947
2807.0,-30.082927379105264,5.009134911943147,35.06285830995659,24.10526705151426,4.991576451836802,-26.5754769960213,-40.09643137743694,1.4841260690383198,-6.52265070096928,-6.522650700965403,40.12550735558623,42299.30266772795,25753.16188821622,25753.16188821622,68052.46455594417,77385.24873554906,77376.0629156887,25753.16188821622,103129.22480390492,103129.22480390492,103129.22480390492,130683.39662867668,126163.18070282218,4520.215925854498,0.0,91585.79879088978,56499.906048017794,38984.325269857756,27554.171824771773,66538.49709462954,20905.0076093926,1554.2048523754697,0.0,0.8784599196217532,2.7264545605860127,0.0014947054983599872,1.0,1.0,-6.52265070096928,334092.47319663357,1559951.8648354234,4.669221817270028,1559951.8648354234,4.669221817270028,0.7586875679783112,0.09273319756421625,4.028046144702076,101325.0,128405.6595140136,1.2672653295239438,1.0,0.0,4.028046144701151,1.2847996827460437,1.2850970397104682,3.1351549963748457,0.0,16543.26675522275,0.0,0.0,22737.028201960602,2318.531629247562,19326.478021893985,1970.7522978686898,0.85,0.8500001781335467,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.118217267487,4632.441516551485,6.175643122436765,5.009134911943147,-3.714532149161441,8.723667061104589,2.937415713507081,3.5,0.8392616324305946,0.6,0.0002314302287856384,1.0000201281297405,0.00023142557062172766,198.9907192283364,0.0,9.159814704866975e-07,2.595891487359301,0.03924028655002319,7.799948244153602e-05,0.00015343074634410238,0.0006180261262901237,0.09273319521100884,0.09273319521100884,0.09273319521100884,0.09273268991113556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.12923390244,595.5678826371319,0.0,0.09273319521100884,0.09273319756421625,0.09273319756421625,0.3723309027079843,0.3723309027079843,0.5,9.997568425332362,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,27554.171824771773,20905.0076093926,0.7586875679783112,1.0227532560460677,0.6357117235090364,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519910821419826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.05529624455,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60482400090694,260.60482400090694,-12.545175999093033,244.82167857504456,276.38796942700236,127779.76655121947,127798.86480859846,-19.0982573790092,0.0,nan,276.38796942700236,3.2379694270023833,270.0747112564842,-3.0752887435157845,263.7614530860064,-9.388546913993594,257.4481949156184,-15.70180508438159,251.13493674528587,-22.015063254714107,244.82167857504456,-28.32832142495542,1.0,1.0,26381.15544483698,26381.15544483698,275.5790308519073,2.429030851907328,275.5790308519073,275.5790308519073,77375.77211490016,77376.0629156887,-0.2908007885416737,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5790308519073,2.429030851907328,1.0,0.002,0.1294594953360015,0.004907715936034698,0.00019996416953590047,0.0018000358335447239,0.09998208476795023,0.09998208476795023,0.0,3.0806242973246967e-12,0.9999945110968786,0.9999945110968786,0.0,0.09273268856067868,5.090035375633097e-07,0.0,0.0,0.0,1600111.0356483376,266.6273492990307,0.0,1.0,1284457.7471845248,2598.331416265637,,,,,,,,,,,,,,,,,2.0,16543.26675522275,1554.2048523754697,0.3723309027079843,6.17534620354742,2.937415713507081
2808.0,-30.08311971004857,5.009108723982884,35.06285054489116,24.10523072993385,4.991570913031724,-26.575650647736623,-40.09659098284317,1.4841018507238055,-6.522644798825354,-6.5226447988401945,40.12549258999329,42299.13287403703,25753.142732311677,25753.142732311677,68052.2756063487,77385.12330033821,77375.9483105294,25753.142732311677,103129.09104284109,103129.09104284109,103129.09104284109,130683.21062579041,126163.00789709594,4520.20272869446,0.0,91585.74886065672,56499.8115017682,38984.374843209465,27554.11958294932,66538.49442615878,20904.969968585883,1554.2023014266542,0.0,0.8784600077539807,2.726455160383702,0.0014947054983599872,1.0,1.0,-6.522644798825354,334092.55104617,1559951.2265105068,4.669218818634866,1559951.2265105068,4.669218818634866,0.7586876403600289,0.09273306661532497,4.028046144702076,101325.0,128405.64442579228,1.267265180614777,1.0,0.0,4.028046144701278,1.284799805663879,1.2850971566716323,3.1351546964320347,0.0,16543.26012584428,0.0,0.0,22737.015806314856,2318.530365243468,19326.46625168516,1970.7510976414128,0.85,0.8500001238648711,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.124452986174,4632.441516551485,6.175629294197723,5.009108723982884,-3.7145301069560386,8.723638830938922,2.9374230342056937,3.5,0.8392637240587696,0.6,0.00023142557062172766,1.0000200317485275,0.00023142093485575664,198.99087816590065,0.0,9.269313868836737e-07,2.626923550428331,0.039241213481410075,7.799807248931915e-05,0.0001534274981324085,0.000618013042343533,0.09273306463768455,0.09273306463768455,0.09273306463768455,0.09273256741090989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.12974156125,595.5678817468419,0.0,0.09273306463768455,0.09273306661532497,0.09273306661532497,0.3723304874862589,0.3723304874862589,0.5,9.997553509627096,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,27554.11958294932,20904.969968585883,0.7586876403600289,1.0227504573592334,0.6357091971922896,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519922406927182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.08632830762,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60471520108024,260.60471520108024,-12.545284798919738,244.8214851654175,276.3879452369764,127780.63570905288,127799.35675566547,-18.72104661258689,0.0,nan,276.3879452369764,3.2379452369764294,270.07465322253387,-3.075346777466109,263.76136120814476,-9.388638791855215,257.448069193829,-15.701930806170992,251.13477717957994,-22.015222820420036,244.8214851654175,-28.328514834582478,1.0,1.0,26381.15544483698,26381.15544483698,275.57902349529525,2.4290234952952687,275.57902349529525,275.57902349529525,77375.66872117587,77375.9483105294,-0.2795893535367213,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57902349529525,2.4290234952952687,1.0,0.002,0.1294599955617766,0.00490771490437446,0.00019996494461426825,0.0018000350591628135,0.09998247230713413,0.09998247230713413,0.0,3.777081512140734e-12,0.9999946057427113,0.9999946057427113,0.0,0.09273256638930448,5.002260204967219e-07,0.0,0.0,0.0,1600111.042568588,266.6273552011746,0.0,1.0,1284457.7270386352,2598.331497796392,,,,,,,,,,,,,,,,,2.0,16543.26012584428,1554.2023014266542,0.3723304874862589,6.17534620354742,2.9374230342056937
2809.0,-30.083311429159544,5.009082587612851,35.062842823483656,24.10517733022573,4.991546173742473,-26.575825668869314,-40.0967545347288,1.484060413945532,-6.522644651079133,-6.522644651056028,40.125478320581664,42298.98220504446,25753.13657168083,25753.13657168083,68052.11877672528,77385.00670897958,77375.82248505528,25753.13657168083,103128.95905673612,103128.95905673612,103128.95905673612,130683.0331194096,126162.84328281702,4520.189836592594,0.0,91585.69975029312,56499.728145962916,38984.412893700224,27554.0740626735,66538.48695637373,20904.936817183265,1554.2002067440137,0.0,0.8784600628222257,2.726455175398241,0.0014947054983599872,1.0,1.0,-6.522644651079133,334092.5529949524,1559950.6096349738,4.669216944977944,1559950.6096349738,4.669216944977944,0.7586876905982634,0.09273293956094027,4.028046144702076,101325.0,128405.63011703629,1.267265039398335,1.0,0.0,4.02804614470217,1.2848000090873317,1.2850973541858226,3.1351542000403874,0.0,16543.253508568414,0.0,0.0,22737.003614209345,2318.529121994702,19326.449322702007,1970.7493713655538,0.85,0.8499998350980631,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.130692207982,4632.441516551485,6.17561857708713,5.009082587612851,-3.7145324030834135,8.723614990696264,2.9374303590242525,3.5,0.8392658168640722,0.6,0.00023142093485575664,1.0000199680554316,0.00023141631392197248,198.99103659808486,0.0,9.224751415446792e-07,2.614294551137621,0.03924213595655162,7.799662769839542e-05,0.00015342430715736122,0.000618000188948796,0.09273293773814581,0.09273293773814581,0.09273293773814581,0.092732448754023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.1314590947,595.5678804874509,0.0,0.09273293773814581,0.09273293956094027,0.09273293956094027,0.37233007234614923,0.37233007234614923,0.5,9.997538840657697,-2.3078428057488054e-11,-2.3078428057488054e-11,-2.3078428057488054e-11,-2.3078428057488054e-11,-2.3078428057488054e-11,-2.3078428057488054e-11,27554.0740626735,20904.936817183265,0.7586876905982634,1.022748215199783,0.6357070041700525,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519933936958553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.07369930833,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60460650500875,260.60460650500875,-12.545393494991231,244.8212935811545,276.38791942909285,127781.25300393734,127799.95619857145,-18.703194634147554,0.0,nan,276.38791942909285,3.2379194290928694,270.07459425937725,-3.0754057406227275,263.76126908971304,-9.388730910286938,257.4479439201207,-15.702056079879299,251.13461875059392,-22.01538124940606,244.8212935811545,-28.328706418845485,1.0,1.0,26381.15544483698,26381.15544483698,275.5790090862574,2.4290090862573948,275.5790090862574,275.5790090862574,77375.52953957678,77375.82248505528,-0.2929454785044072,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5790090862574,2.4290090862573948,1.0,0.002,0.1294604884256894,0.004907712846798395,0.00019996570595653062,0.0018000342945792699,0.09998285297826531,0.09998285297826531,0.0,5.358005705780045e-13,0.9999946851235242,0.9999946851235242,0.0,0.09273244669682126,4.928641190056022e-07,0.0,0.0,0.0,1600111.0427418204,266.62735534892084,0.0,1.0,1284457.7265343282,2598.331499837328,,,,,,,,,,,,,,,,,2.0,16543.253508568414,1554.2002067440137,0.37233007234614923,6.17534620354742,2.9374303590242525
2810.0,-30.08350244392394,5.009056635944477,35.06283509012674,24.10514181191104,4.991541371744927,-26.575998062352852,-40.09691773736847,1.4840369901787536,-6.52263722823642,-6.522637228238611,40.12546253283495,42298.83296286935,25753.114374886798,25753.114374886798,68051.94733775614,77384.88160931457,77375.69722429207,25753.114374886798,103128.81159917888,103128.81159917888,103128.81159917888,130682.8275281064,126162.65088480292,4520.176643303482,0.0,91585.64992280988,56499.65397868761,38984.43993791364,27554.01592892751,66538.45586684115,20904.89503090241,1554.1973385443866,0.0,0.8784601630809311,2.72645592973508,0.0014947054983599872,1.0,1.0,-6.52263722823642,334092.6509025897,1559949.92712042,4.669213533748904,1559949.92712042,4.669213533748904,0.7586877747630052,0.09273280726182884,4.028046144702076,101325.0,128405.61848073278,1.2672649245569483,1.0,0.0,4.028046144701861,1.2848001282112709,1.2850974674000455,3.1351539093555485,0.0,16543.246897138553,0.0,0.0,22736.9912440722,2318.527860591762,19326.445741706273,1970.749006205613,0.85,0.8500001400468896,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.13690750226,4632.441516551485,6.175604049966754,5.009056635944477,-3.714529165955564,8.723585801900041,2.9374376557592643,3.5,0.8392679016455041,0.6,0.00023141631392197248,1.000019894726338,0.00023141171004932966,198.991194448435,0.0,9.195244037615653e-07,2.605932160260276,0.03924305548095538,7.79951860173166e-05,0.00015342112790465588,0.0006179873827721932,0.09273280512545061,0.09273280512545061,0.09273280512545061,0.09273231386094623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.12616406596,595.5678814340673,0.0,0.09273280512545061,0.09273280726182884,0.09273280726182884,0.3723296581185711,0.3723296581185711,0.5,9.997524103284048,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,27554.01592892751,20904.89503090241,0.7586877747630052,1.0227461165306246,0.6357050582526156,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451994543032865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.06533691745,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60449977033096,260.60449977033096,-12.545500229669017,244.8211037932746,276.3878957476165,127782.10019312662,127800.46589255646,-18.36569942981462,0.0,nan,276.3878957476165,3.2378957476165056,270.0745373566182,-3.0754626433817975,263.76117896567627,-9.388821034323712,257.4478205748053,-15.702179425194686,251.134462183995,-22.01553781600498,244.8211037932746,-28.328896206725375,1.0,1.0,26381.15544483698,26381.15544483698,275.5790020175845,2.429002017584537,275.5790020175845,275.5790020175845,77375.42798536854,77375.69722429207,-0.2692389235307928,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5790020175845,2.429002017584537,1.0,0.002,0.12946098255354627,0.004907712126580125,0.00019996647224101017,0.0018000335323991733,0.09998323612050508,0.09998323612050508,0.0,4.640183202953008e-12,0.9999946714817379,0.9999946714817379,0.0,0.09273231313337185,4.941284569877685e-07,0.0,0.0,0.0,1600111.051445087,266.62736277176356,0.0,1.0,1284457.701197809,2598.331602374642,,,,,,,,,,,,,,,,,2.0,16543.246897138553,1554.1973385443866,0.3723296581185711,6.17534620354742,2.9374376557592643
2811.0,-30.08369270215235,5.009030735366228,35.062827404028695,24.10508911069485,4.991517206476886,-26.57617171128635,-40.0970772729255,1.4839962160640547,-6.522636921829019,-6.522636921813793,40.125448429532966,42298.672044922,25753.108271746092,25753.108271746092,68051.7803166681,77384.76545069044,77375.5735145534,25753.108271746092,103128.6817862995,103128.6817862995,103128.6817862995,130682.6527592399,126162.48889136178,4520.163867878132,0.0,91585.60088713227,56499.55997580845,38984.48990147091,27553.970972940413,66538.46087441132,20904.862296371488,1554.195266769317,0.0,0.8784602183769613,2.7264559608733765,0.0014947054983599872,1.0,1.0,-6.522636921829019,334092.6549441216,1559949.3174270275,4.669211652342179,1559949.3174270275,4.669211652342179,0.7586878245934594,0.09273268053197421,4.028046144702076,101325.0,128405.60311413105,1.2672647729003805,1.0,0.0,4.02804614470444,1.2848003284688696,1.2850976617886245,3.135153420689427,0.0,16543.24029342847,0.0,0.0,22736.979070508183,2318.526619233702,19326.428147805913,1970.7472121270682,0.85,0.8499998213427549,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.143133146184,4632.441516551485,6.175593366819652,5.009030735366228,-3.714531293312359,8.723562028678586,2.9374449646519927,3.5,0.8392699899005693,0.6,0.00023141171004932966,1.0000198159611506,0.0002314071244947407,198.9913516738205,0.0,9.161301162826494e-07,2.5963127495450284,0.03924397161107166,7.799377675391235e-05,0.0001534179332954173,0.0006179745147387659,0.09273267873187846,0.09273267873187846,0.09273267873187846,0.0927321971432271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.127615326,595.5678802694325,0.0,0.09273267873187846,0.09273268053197421,0.09273268053197421,0.37232924420704533,0.37232924420704533,0.5,9.997509656159151,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,27553.970972940413,20904.862296371488,0.7586878245934594,1.0227435294169653,0.6357025919905038,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519956881491154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.05571750673,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6043929489107,260.6043929489107,-12.545607051089291,244.8209154298099,276.3878704682387,127782.69786828473,127801.07849286494,-18.380624580185085,0.0,nan,276.3878704682387,3.237870468238725,270.0744794604228,-3.0755205395771554,263.7610884526648,-9.38891154733517,257.44769744497756,-15.702302555022413,251.13430643735032,-22.01569356264966,244.8209154298099,-28.329084570190076,1.0,1.0,26381.15544483698,26381.15544483698,275.578988011958,2.4289880119580403,275.578988011958,275.578988011958,77375.28985709285,77375.5735145534,-0.2836574605462374,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.578988011958,2.4289880119580403,1.0,0.002,0.1294614679416641,0.004907710127132393,0.0001999672221013187,0.0018000327784909054,0.09998361105065935,0.09998361105065935,0.0,5.922241863576261e-13,0.999994765726043,0.999994765726043,0.0,0.09273219514371954,4.853882546754257e-07,0.0,0.0,0.0,1600111.0518043481,266.62736307817096,0.0,1.0,1284457.7001519424,2598.331606607287,,,,,,,,,,,,,,,,,2.0,16543.24029342847,1554.195266769317,0.37232924420704533,6.17534620354742,2.9374449646519927
2812.0,-30.083882292432417,5.0090050178492955,35.06281970813567,24.105053906701528,4.99151259054045,-26.576342804130086,-40.09724026601759,1.4839731022444087,-6.52262940392643,-6.5226294038992085,40.12543277460145,42298.52811699267,25753.08627236867,25753.08627236867,68051.61438936133,77384.64096386786,77375.44969572347,25753.08627236867,103128.53596809214,103128.53596809214,103128.53596809214,130682.4492114813,126162.29839832989,4520.150813151415,0.0,91585.55117184343,56499.49063236305,38984.511710533756,27553.91324338917,66538.42495392292,20904.82080922361,1554.192415093368,0.0,0.878460318645463,2.7264567248707516,0.0014947054983599872,1.0,1.0,-6.52262940392643,334092.75410563033,1559948.6406550962,4.669208240780601,1559948.6406550962,4.669208240780601,0.7586879084857091,0.09273254881130329,4.028046144702076,101325.0,128405.59515244968,1.2672646943246946,1.0,0.0,4.028046144701758,1.2848004460698024,1.2850977735249436,3.1351531337211527,0.0,16543.23369850716,0.0,0.0,22736.96672822434,2318.525360671008,19326.41976329114,1970.746357144503,0.85,0.8499999139859079,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.149335069599,4632.441516551485,6.175578906921532,5.0090050178492955,-3.714527935756548,8.723532953605844,2.9374522457041286,3.5,0.8392720702011796,0.6,0.0002314071244947407,1.00001974642239,0.0002314025551221451,198.99150834744583,0.0,9.124857058304909e-07,2.5859844903236113,0.03924488409677749,7.799233697255238e-05,0.00015341478752218832,0.0006179618434190388,0.09273254669966194,0.09273254669966194,0.09273254669966194,0.09273206356546845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.1217869408,595.5678813960258,0.0,0.09273254669966194,0.09273254881130329,0.09273254881130329,0.3723288315717647,0.3723288315717647,0.5,9.99749516263182,-2.722799763432704e-11,-2.722799763432704e-11,-2.722799763432704e-11,-2.722799763432704e-11,-2.722799763432704e-11,-2.722799763432704e-11,27553.91324338917,20904.82080922361,0.7586879084857091,1.0227415878341917,0.635700772091974,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451996828731716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.04538924751,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60428789445416,260.60428789445416,-12.545712105545817,244.82072852487005,276.38784726426377,127783.52381753664,127801.60040272465,-18.07658518801664,0.0,nan,276.38784726426377,3.2378472642637917,270.0744235162568,-3.075576483743191,263.76099976830204,-9.389000231697935,257.44757602042614,-15.702423979573837,251.13415227260614,-22.015847727393833,244.82072852487005,-28.32927147512993,1.0,1.0,26381.15544483698,26381.15544483698,275.5789812052004,2.4289812052004436,275.5789812052004,275.5789812052004,77375.18848995432,77375.44969572347,-0.2612057691439986,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5789812052004,2.4289812052004436,1.0,0.002,0.1294619538646356,0.00490770945856845,0.00019996797575156972,0.001800032028879057,0.09998398787578486,0.09998398787578486,0.0,4.6306266113238514e-12,0.9999947599448318,0.9999947599448318,0.0,0.09273206288763162,4.859236716609566e-07,0.0,0.0,0.0,1600111.0606190723,266.62737059607355,0.0,1.0,1284457.6744909487,2598.331710457751,,,,,,,,,,,,,,,,,2.0,16543.23369850716,1554.192415093368,0.3723288315717647,6.17534620354742,2.9374522457041286
2813.0,-30.08407114975768,5.008979351762304,35.0628120600131,24.10500176427888,4.99148885971002,-26.576515148812792,-40.09739962695164,1.4839328591987946,-6.522628895878938,-6.522628895876195,40.12541876104552,42298.37241054241,25753.080128894926,25753.080128894926,68051.45253943733,77384.52529320224,77375.32712849691,25753.080128894926,103128.40725739184,103128.40725739184,103128.40725739184,130682.27567669663,126162.13749755821,4520.138179138417,0.0,91585.50223379872,56499.40145709843,38984.556418555876,27553.8684193048,66538.42483786067,20904.78818423146,1554.1903443649196,0.0,0.8784603746927231,2.726456776500445,0.0014947054983599872,1.0,1.0,-6.522628895878938,334092.76080680353,1559948.0348406213,4.669206333814265,1559948.0348406213,4.669206333814265,0.7586879586601039,0.092732422649895,4.028046144702076,101325.0,128405.58368317445,1.267264581131749,1.0,0.0,4.028046144701993,1.284800643771789,1.2850979654016437,3.1351526512914423,0.0,16543.227110625146,0.0,0.0,22736.9545788986,2318.5241217845646,19326.415116584085,1970.745883312251,0.85,0.8500001638091091,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.15554725591,4632.441516551485,6.175568234101301,5.008979351762304,-3.7145298620860125,8.723509213848317,2.9374595388121314,3.5,0.8392741539463232,0.6,0.0002314025551221451,1.0000196701125892,0.00023139800349736338,198.99166441558847,0.0,9.092663450004117e-07,2.5768608217311666,0.03924579336312249,7.799092929921431e-05,0.0001534116258229308,0.0006179491079485338,0.09273242086399781,0.09273242086399781,0.09273242086399781,0.09273194768637126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.12245598284,595.5678804901854,0.0,0.09273242086399781,0.092732422649895,0.092732422649895,0.3723284196338369,0.3723284196338369,0.5,9.997480967772267,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,27553.8684193048,20904.78818423146,0.7586879586601039,1.0227391571902036,0.6356984331025889,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519979653117236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.03626557892,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6041826146151,260.6041826146151,-12.54581738538485,244.82054276610026,276.3878224633559,127784.10604312182,127802.22141022775,-18.11536710592742,0.0,nan,276.3878224633559,3.23782246335594,270.074366523778,-3.075633476221981,263.76091058424885,-9.38908941575113,257.44745464480104,-15.702545355198936,251.13399870540667,-22.01600129459331,244.82054276610026,-28.329457233899717,1.0,1.0,26381.15544483698,26381.15544483698,275.57896753334995,2.428967533349976,275.57896753334995,275.57896753334995,77375.051164904,77375.32712849691,-0.27596359291055705,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57896753334995,2.428967533349976,1.0,0.002,0.12946243075553918,0.004907707531799533,0.00019996871256989672,0.0018000312880992895,0.09998435628494835,0.09998435628494835,0.0,6.691860607310751e-13,0.9999948573424318,0.9999948573424318,0.0,0.09273194575879984,4.768910951613068e-07,0.0,0.0,0.0,1600111.061214757,266.62737110412104,0.0,1.0,1284457.672756821,2598.3317174757976,,,,,,,,,,,,,,,,,2.0,16543.227110625146,1554.1903443649196,0.3723284196338369,6.17534620354742,2.9374595388121314
