time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2814.0,-30.08425928625353,5.008953867163388,35.062804403213796,24.10496687460693,4.9914844091642365,-26.57668491671141,-40.097558638639725,1.4839100396228349,-6.5226212788870725,-6.522621278915153,40.12540321430068,42298.218228290774,25753.058318169107,25753.058318169107,68051.27654645988,77384.40143153652,77375.20439603562,25753.058318169107,103128.26271420473,103128.26271420473,103128.26271420473,130682.07369580545,126161.94841853766,4520.125277267787,0.0,91585.45262287093,56499.32132402335,38984.59033205286,27553.810981600713,66538.40131365357,20904.74691558546,1554.1875037671932,0.0,0.8784604750864198,2.726457550567825,0.0014947054983599872,1.0,1.0,-6.5226212788870725,334092.86127532774,1559947.3627476594,4.669202917993804,1559947.3627476594,4.669202917993804,0.7586880424470059,0.09273229163971279,4.028046144702076,101325.0,128405.56631223335,1.2672644096938894,1.0,0.0,4.028046144702938,1.2848007599261702,1.2850980757346693,3.135152367853163,0.0,16543.220531106985,0.0,0.0,22736.942262523364,2318.5228658638134,19326.40194428243,1970.7445401112948,0.85,0.8500000449109453,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.161736141517,4632.441516551485,6.175553838829612,5.008953867163388,-3.7145263812033695,8.723480248366759,2.937466804572304,3.5,0.8392762298778011,0.6,0.00023139800349736338,1.0000195950653699,0.00023139346932720575,198.99181988826618,0.0,9.057353911103179e-07,2.566854098406641,0.0392466990985136,7.798952473426128e-05,0.00015340847876310209,0.0006179364314463237,0.09273228955507694,0.09273228955507694,0.09273228955507694,0.09273181512512935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.11588778015,595.5678818626941,0.0,0.09273228955507694,0.09273229163971279,0.09273229163971279,0.3723280093132733,0.3723280093132733,0.5,9.997466736212777,2.808064891723916e-11,2.808064891723916e-11,2.808064891723916e-11,2.808064891723916e-11,2.808064891723916e-11,2.808064891723916e-11,27553.810981600713,20904.74691558546,0.7586880424470059,1.0227368737892395,0.6356963406575152,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519990974994101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.02625885559,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6040789686502,260.6040789686502,-12.545921031349792,244.82035824488548,276.38779969263965,127784.91584799405,127802.75007628425,-17.834228290180924,0.0,nan,276.38779969263965,3.237799692639669,270.0743114029625,-3.0756885970374697,263.7608231133297,-9.38917688667027,257.4473348237896,-15.70266517621036,251.13384653429404,-22.01615346570594,244.82035824488548,-28.329641755114494,1.0,1.0,26381.15544483698,26381.15544483698,275.57896095132145,2.4289609513214714,275.57896095132145,275.57896095132145,77374.95011757502,77375.20439603562,-0.25427846060483716,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57896095132145,2.4289609513214714,1.0,0.002,0.12946290786621623,0.004907706919350986,0.00019996945264936627,0.0018000305524215887,0.09998472632468314,0.09998472632468314,0.0,5.070954940677996e-12,0.9999948549657963,0.9999948549657963,0.0,0.09273181452890052,4.771108122719161e-07,0.0,0.0,0.0,1600111.0701456598,266.6273787211129,0.0,1.0,1284457.6467576066,2598.3318226950632,,,,,,,,,,,,,,,,,2.0,16543.220531106985,1554.1875037671932,0.3723280093132733,6.17534620354742,2.937466804572304
2815.0,-30.0844467159739,5.008928498414751,35.06279683315475,24.104927060566865,4.99147431532429,-26.5768546128378,-40.09771761540321,1.4838822121892379,-6.522617045717084,-6.522617045703594,40.12539040071261,42298.06703122764,25753.044408528243,25753.044408528243,68051.11143975588,77384.28041557403,77375.10925090835,25753.044408528243,103128.15365943659,103128.15365943659,103128.15365943659,130681.92172022833,126161.80873327331,4520.112986955021,0.0,91585.40328542414,56499.241609556135,38984.62408429778,27553.76806079174,66538.39214508951,20904.715897457005,1554.185433391843,0.0,0.8784605467526554,2.726457980758589,0.0014947054983599872,1.0,1.0,-6.522617045717084,334092.917111078,1559946.808807354,4.669200479604028,1559946.808807354,4.669200479604028,0.7586880985328408,0.09273216607818048,4.028046144702076,101325.0,128405.55707000184,1.2672643184801564,1.0,0.0,4.028046144699848,1.2848008994724445,1.285098209487427,3.135152027334385,0.0,16543.213959734192,0.0,0.0,22736.930014042333,2318.521616866344,19326.38931286816,1970.7432520655025,0.85,0.8499999472634246,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.167935218667,4632.441516551485,6.175541323176438,5.008928498414751,-3.7145254254329925,8.723453923847744,2.9374740823045684,3.5,0.8392783092298767,0.6,0.00023139346932720575,1.0000195214815895,0.00023138895227203397,198.99197477709046,0.0,9.022627713503793e-07,2.557012694006975,0.03924760136128495,7.798812050117902e-05,0.00015340534882602672,0.0006179238239153541,0.09273216441817582,0.09273216441817582,0.09273216441817582,0.0927317137913218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.11909656215,595.5678801898321,0.0,0.09273216441817582,0.09273216607818048,0.09273216607818048,0.37232760000426274,0.37232760000426274,0.5,9.997453218171989,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,27553.76806079174,20904.715897457005,0.7586880985328408,1.022734533340809,0.6356941559242232,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520002253674469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.016417451196,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6039762107151,260.6039762107151,-12.546023789284902,244.82017480699324,276.3877776146624,127785.63834923536,127803.31977469407,-17.68142545871075,0.0,nan,276.3877776146624,3.237777614662434,270.0742570529966,-3.0757429470033912,263.76073649139033,-9.389263508609645,257.4472159298618,-15.702784070138193,251.13369536838587,-22.016304631614105,244.82017480699324,-28.32982519300674,1.0,1.0,26381.15544483698,26381.15544483698,275.5789541771381,2.4289541771381096,275.5789541771381,275.5789541771381,77374.83217807679,77375.10925090835,-0.2770728315663291,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5789541771381,2.4289541771381096,1.0,0.002,0.12946336129275893,0.004907705772396733,0.00019997015475544503,0.001800029847730449,0.09998507737772251,0.09998507737772251,0.0,2.485893869225153e-12,0.9999951103623368,0.9999951103623368,0.0,0.09273171265148863,4.534266918467246e-07,0.0,0.0,0.0,1600111.0751090425,266.6273829542829,0.0,1.0,1284457.632308446,2598.331881171056,,,,,,,,,,,,,,,,,2.0,16543.213959734192,1554.185433391843,0.37232760000426274,6.17534620354742,2.9374740823045684
2816.0,-30.084633451235668,5.008903257628958,35.06278931535422,24.10488644326108,4.99146326222522,-26.577023779876477,-40.09787648739291,1.4838535908770676,-6.52261206362715,-6.52261206361182,40.125376769270325,42297.918488902855,25753.02905792645,25753.02905792645,68050.94754682931,77384.16016210993,77375.0039766461,25753.02905792645,103128.03303457255,103128.03303457255,103128.03303457255,130681.75377564134,126161.65290352395,4520.100872117383,0.0,91585.35404135125,56499.1638841502,38984.65573022339,27553.720741068788,66538.37647129218,20904.681762210294,1554.1831350416505,0.0,0.878460625586572,2.7264584870574478,0.0014947054983599872,1.0,1.0,-6.52261206362715,334092.9828251253,1559946.2195136875,4.669197797339588,1559946.2195136875,4.669197797339588,0.7586881626136208,0.0927320403706339,4.028046144702076,101325.0,128405.54448720478,1.2672641942976046,1.0,0.0,4.028046144703607,1.284801042697353,1.2850983469416593,3.1351516778391346,0.0,16543.20739624925,0.0,0.0,22736.917788742245,2318.5203702326735,19326.381973261177,1970.7425036338789,0.85,0.8500000814899489,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.174127878995,4632.441516551485,6.175528471523269,5.008903257628958,-3.7145238760781423,8.723427133707101,2.9374813525106687,3.5,0.8392803864316196,0.6,0.00023138895227203397,1.000019449180325,0.000231384452034102,198.99212909223732,0.0,8.988577288079343e-07,2.5473628034416858,0.039248500219013764,7.798671721690998e-05,0.00015340223505512398,0.0006179112815024739,0.0927320385998819,0.0927320385998819,0.0927320385998819,0.0927316022003533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.11629454663,595.5678804315936,0.0,0.0927320385998819,0.0927320403706339,0.0927320403706339,0.3723271942298261,0.3723271942298261,0.5,9.997440126549302,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,27553.720741068788,20904.681762210294,0.7586881626136208,1.0227323111225852,0.6356920732376479,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520013490000678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.00676756063,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60387415528436,260.60387415528436,-12.546125844715618,244.819992366689,276.387755944098,127786.3388630556,127803.89941032106,-17.560547265458986,0.0,nan,276.387755944098,3.237755944098012,270.07420322849254,-3.0757967715074415,263.76065051293153,-9.389349487068444,257.4470977974603,-15.70290220253969,251.13354508203497,-22.016454917965007,244.819992366689,-28.33000763331097,1.0,1.0,26381.15544483698,26381.15544483698,275.5789469799895,2.4289469799895187,275.5789469799895,275.5789469799895,77374.71288105298,77375.0039766461,-0.29109559311473276,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5789469799895,2.4289469799895187,1.0,0.002,0.12946380041352681,0.00490770482955249,0.00019997083507251805,0.001800029167655071,0.09998541753625902,0.09998541753625902,0.0,2.7275889880051807e-12,0.9999952646219977,0.9999952646219977,0.0,0.09273160124936983,4.3912126407709187e-07,0.0,0.0,0.0,1600111.0809505286,266.6273879363728,0.0,1.0,1284457.615302993,2598.331949992434,,,,,,,,,,,,,,,,,2.0,16543.20739624925,1554.1831350416505,0.3723271942298261,6.17534620354742,2.9374813525106687
2817.0,-30.084819504079768,5.008878142967082,35.06278183989382,24.10484558148312,4.9914518041327165,-26.577192373254373,-40.098031517676986,1.483824673310473,-6.52260706460379,-6.522607064589186,40.12536295552225,42297.756839827576,25753.013924488114,25753.013924488114,68050.77076431569,77384.04041911464,77374.89547634755,25753.013924488114,103127.90940083566,103127.90940083566,103127.90940083566,130681.58197544649,126161.49303432097,4520.088941125526,0.0,91585.30486793804,56499.0726154446,38984.70250277049,27553.67257461082,66538.37507738131,20904.647019006577,1554.180795864849,0.0,0.8784607052055731,2.7264589950772824,0.0014947054983599872,1.0,1.0,-6.52260706460379,334093.04876254423,1559945.622338478,4.669195088363558,1559945.622338478,4.669195088363558,0.7586882279449401,0.09273191541962661,4.028046144702076,101325.0,128405.52811843334,1.2672640327503908,1.0,0.0,4.02804614470264,1.2848011872735108,1.28509848576906,3.135151325046665,0.0,16543.200840428974,0.0,0.0,22736.905580984083,2318.519125387781,19326.365945529018,1970.740869260045,0.85,0.8499998329452775,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.18031739937,4632.441516551485,6.175515676633461,5.008878142967082,-3.714522285218271,8.723400428185354,2.9374886190376457,3.5,0.8392824625821845,0.6,0.000231384452034102,1.0000193781328663,0.00023137996832233321,198.9922828436549,0.0,8.955119275059697e-07,2.537880802551918,0.03924939573094127,7.798534788815702e-05,0.000153399104145945,0.0006178986700558259,0.09273191363533674,0.09273191363533674,0.09273191363533674,0.09273148831476663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.11100684333,595.5678814727796,0.0,0.09273191363533674,0.09273191541962661,0.09273191541962661,0.37232679286403886,0.37232679286403886,0.5,9.99742736764632,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,27553.67257461082,20904.647019006577,0.7586882279449401,1.022729675697303,0.6356896571435218,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452002468471093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.99728555974,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60377269984264,260.60377269984264,-12.54622730015734,244.8198108567833,276.38773454312434,127787.0265960082,127804.48390313897,-17.457307130759354,0.0,nan,276.38773454312434,3.237734543124361,270.0741498057234,-3.0758501942765974,263.76056506838216,-9.389434931617814,257.4469803311283,-15.703019668871661,251.13339559391449,-22.01660440608549,244.8198108567833,-28.33018914321667,1.0,1.0,26381.15544483698,26381.15544483698,275.5789394265497,2.428939426549732,275.5789394265497,275.5789394265497,77374.59398317977,77374.89547634755,-0.30149316777533386,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5789394265497,2.428939426549732,1.0,0.002,0.12946422840753521,0.004907703936599904,0.0001999714982100813,0.001800028504742805,0.09998574910504066,0.09998574910504066,0.0,2.9528861994476685e-12,0.9999953846065311,0.9999953846065311,0.0,0.09273148742534983,4.279942767820848e-07,0.0,0.0,0.0,1600111.0868118708,266.6273929353962,0.0,1.0,1284457.5982397292,2598.332019047747,,,,,,,,,,,,,,,,,2.0,16543.200840428974,1554.180795864849,0.37232679286403886,6.17534620354742,2.9374886190376457
2818.0,-30.085044364363824,5.008853151570524,35.06277440067527,24.10480063352736,4.991440067000807,-26.577395921042715,-40.0982256635092,1.4837916238714755,-6.522602108619253,-6.522602108619195,40.12534905037697,42297.58971325039,25752.999133341862,25752.999133341862,68050.58884659225,77383.90530789157,77374.78493646928,25752.999133341862,103127.78406981114,103127.78406981114,103127.78406981114,130681.40806648307,126161.33088769483,4520.077178788234,0.0,91585.25592562313,56499.00236320577,38984.72618046373,27553.623996671937,66538.35017713567,20904.611977856683,1554.1784379420671,0.0,0.8784607849389798,2.726459498723431,0.0014947054983599872,1.0,1.0,-6.522602108619253,334093.11413228925,1559945.0212119585,4.669192375495277,1559945.0212119585,4.669192375495277,0.7586882937932827,0.0927317915472876,4.028046144702076,101325.0,128405.5227735284,1.2672639800002803,1.0,0.0,4.0280461446998235,1.2848013511454421,1.285098643917932,3.135150925169048,0.0,16543.19429205529,0.0,0.0,22736.893430598226,2318.517886393236,19326.36305792637,1970.7405748065212,0.85,0.8500001601765821,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.186503488943,4632.441516551485,6.1755029689429675,5.008853151570524,-3.7145206991104196,8.723373850680943,2.937495881544028,3.5,0.839284537584008,0.6,0.00023137996832233321,1.0000234201665905,0.0002313745494918393,198.99246866526752,0.0,8.922240404828797e-07,2.528562930728481,0.039250287954981755,7.798363309667662e-05,0.0001533963352256566,0.0006178875167171333,0.092731789765254,0.092731789765254,0.092731789765254,0.09273137317393157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.10401587014,595.567883063403,0.0,0.092731789765254,0.0927317915472876,0.0927317915472876,0.3723263962345366,0.3723263962345366,0.5,9.997414870359565,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,27553.623996671937,20904.611977856683,0.7586882937932827,1.0227273243990986,0.6356873833007203,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520035838526895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.98796768791,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6036681819933,260.6036681819933,-12.54633181800665,244.81962340247435,276.38771296173167,127787.5396094816,127805.52386169872,-17.984252217120442,0.0,nan,276.38771296173167,3.237712961731688,270.0740950497543,-3.075904950245672,263.760477137822,-9.389522862177955,257.4468592259848,-15.703140774015196,251.13324131419287,-22.016758685807105,244.81962340247435,-28.33037659752563,1.0,1.0,26381.15544483698,26381.15544483698,275.5789315940971,2.4289315940971505,275.5789315940971,275.5789315940971,77374.46149520125,77374.78493646928,-0.32344126803218387,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5789315940971,2.4289315940971505,1.0,0.002,0.12946464764906762,0.0049077030716999015,0.0001999721478108243,0.001800027855007344,0.09998607390541214,0.09998607390541214,0.0,2.8181684416650477e-12,0.9999954789835749,0.9999954789835749,0.0,0.09273137230533489,4.19241952715961e-07,0.0,0.0,0.0,1600111.0926227495,266.6273978913807,0.0,1.0,1284457.5813233713,2598.332087508541,,,,,,,,,,,,,,,,,2.0,16543.19429205529,1554.1784379420671,0.3723263962345366,6.17534620354742,2.937495881544028
2819.0,-30.08526542713873,5.008828197134381,35.062766942286316,24.104739061463647,4.991410870720434,-26.57759779716915,-40.09841237040234,1.4837432415210874,-6.52260179127353,-6.522601791319007,40.12533362268517,42297.40815526208,25752.994750402097,25752.994750402097,68050.40290566417,77383.77346038721,77374.63834048052,25752.994750402097,103127.63309088262,103127.63309088262,103127.63309088262,130681.20587242286,126161.14055977328,4520.065312649582,0.0,91585.20161399437,56498.89729452546,38984.78257718768,27553.572781540235,66538.35535872792,20904.574746560767,1554.1760662494578,0.0,0.878460845330922,2.7264595309733077,0.0014947054983599872,1.0,1.0,-6.52260179127353,334093.1183180986,1559944.3542652729,4.669190320705768,1559944.3542652729,4.669190320705768,0.7586883527702069,0.09273166896385673,4.028046144702076,101325.0,128405.50618205257,1.267263816255145,1.0,0.0,4.028046144702232,1.2848015886794244,1.2850988745443932,3.1351503455426757,0.0,16543.186960037463,0.0,0.0,22736.879947230158,2318.5165114723336,19326.34858884413,1970.7390993707463,0.85,0.8500000278709522,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.192685592244,4632.441516551485,6.175492763050755,5.008828197134381,-3.7145226156374416,8.723350812771823,2.937503139377678,3.5,0.8392866112507651,0.6,0.0002313745494918393,1.0000230246771737,0.00023136922229018811,198.99265134896672,0.0,1.0783064572620959e-06,3.05592049988078,0.03925136626143902,7.798198404244647e-05,0.00015339256544939285,0.0006178723318843877,0.09273166703373754,0.09273166703373754,0.09273166703373754,0.09273123913678857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.0912973035,595.5678864419364,0.0,0.09273166703373754,0.09273166896385673,0.09273166896385673,0.37232600432150553,0.37232600432150553,0.5,9.997402033916762,4.547473508864641e-11,4.547473508864641e-11,4.547473508864641e-11,4.547473508864641e-11,4.547473508864641e-11,4.547473508864641e-11,27553.572781540235,20904.574746560767,0.7586883527702069,1.0227244502630755,0.6356846051758307,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452004931885988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.51532525707,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60355991656553,260.60355991656553,-12.546440083434447,244.81943158178626,276.38768825156575,127787.91622947322,127806.54532209928,-18.629092626079313,0.0,nan,276.38768825156575,3.2376882515657712,270.07403691748215,-3.0759630825178306,263.76038558345056,-9.38961441654942,257.4467342495032,-15.703265750496769,251.13308291560534,-22.016917084394635,244.81943158178626,-28.330568418213716,1.0,1.0,26381.15544483698,26381.15544483698,275.57891495162244,2.4289149516224597,275.57891495162244,275.57891495162244,77374.3011139612,77374.63834048052,-0.3372265193174826,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57891495162244,2.4289149516224597,1.0,0.002,0.12946507924323342,0.0049077013055469736,0.00019997281458511025,0.0018000271859331906,0.09998640729255512,0.09998640729255512,0.0,5.183006801523504e-13,0.9999953457720492,0.9999953457720492,0.0,0.09273123736953112,4.3159432561755746e-07,0.0,0.0,0.0,1600111.0929948376,266.62739820872645,0.0,1.0,1284457.5802401674,2598.3320918922764,,,,,,,,,,,,,,,,,2.0,16543.186960037463,1554.1760662494578,0.37232600432150553,6.17534620354742,2.937503139377678
2820.0,-30.08544676886013,5.008803418264802,35.06275942656109,24.104702670034044,4.991405389823576,-26.577761552999075,-40.09856701651586,1.4837201739533203,-6.522593903291636,-6.522593903303949,40.12531705040949,42297.265293671764,25752.973632901936,25752.973632901936,68050.2389265737,77383.64754170625,77374.49906457507,25752.973632901936,103127.472697477,103127.472697477,103127.472697477,130680.98322586155,126160.93026408214,4520.052961779407,0.0,91585.14675813852,56498.81453416072,38984.81358219755,27553.510528384548,66538.32411058209,20904.530029083242,1554.1729897028472,0.0,0.8784609510928297,2.726460332580377,0.0014947054983599872,1.0,1.0,-6.522593903291636,334093.2223610865,1559943.6378382319,4.6691867222384165,1559943.6378382319,4.6691867222384165,0.7586884439842325,0.09273154144519004,4.028046144702076,101325.0,128405.49393331203,1.2672636953694747,1.0,0.0,4.0280461447031675,1.2848017075957052,1.2850989866434355,3.135150055365276,0.0,16543.17969660106,0.0,0.0,22736.866328752643,2318.5151227741017,19326.3401313177,1970.738236943064,0.85,0.8500001650129748,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.198841707859,4632.441516551485,6.175478582780261,5.008803418264802,-3.7145187787843006,8.723322197049102,2.937510366708726,3.5,0.8392886762024931,0.6,0.00023136922229018811,1.0000188875437874,0.00023136485237640797,198.99280120787168,0.0,1.0600739808404075e-06,3.004249661701715,0.03925242633541986,7.798061818355558e-05,0.00015338860410663252,0.0006178563754129542,0.09273153929741208,0.09273153929741208,0.09273153929741208,0.09273109400021343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.07555531233,595.5678907475125,0.0,0.09273153929741208,0.09273154144519004,0.09273154144519004,0.3723256147027753,0.3723256147027753,0.5,9.997388676533136,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,27553.510528384548,20904.530029083242,0.7586884439842325,1.0227224661306304,0.6356827566527921,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452006257155619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.46365441889,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6034543518926,260.6034543518926,-12.546545648107383,244.81924326509872,276.38766543890347,127788.78931203348,127806.95369084807,-18.164378814574242,0.0,nan,276.38766543890347,3.237665438903491,270.0739810040239,-3.076018995976085,263.76029656918604,-9.389703430813938,257.4466121344229,-15.703387865577099,251.13292769972045,-22.017072300279523,244.81924326509872,-28.330756734901257,1.0,1.0,26381.15544483698,26381.15544483698,275.57890672672727,2.4289067267272912,275.57890672672727,275.57890672672727,77374.20057033686,77374.49906457507,-0.29849423820269294,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57890672672727,2.4289067267272912,1.0,0.002,0.12946552710542744,0.0049077008672187665,0.00019997350959861547,0.001800026495938661,0.09998675479930773,0.09998675479930773,0.0,5.537276366596178e-12,0.9999951703346244,0.9999951703346244,0.0,0.0927310935828751,4.478623149463968e-07,0.0,0.0,0.0,1600111.1022434721,266.62740609670834,0.0,1.0,1284457.5533159748,2598.33220085498,,,,,,,,,,,,,,,,,2.0,16543.17969660106,1554.1729897028472,0.3723256147027753,6.17534620354742,2.937510366708726
2821.0,-30.0856299758065,5.008778739975922,35.06275197621133,24.104662506748014,4.991394241360511,-26.577927554087676,-40.09872159278018,1.4836918196446598,-6.522589925715465,-6.522589925702679,40.12530390166361,42297.114168081585,25752.961554376438,25752.961554376438,68050.07572245802,77383.529415387,77374.39587194141,25752.961554376438,103127.35742631785,103127.35742631785,103127.35742631785,130680.82367887841,126160.78252399535,4520.041154883066,0.0,91585.09817796049,56498.73346841029,38984.849677278,27553.466252560564,66538.31592983856,20904.498021531665,1554.1708605536003,0.0,0.8784610226486219,2.72646073679706,0.0014947054983599872,1.0,1.0,-6.522589925715465,334093.2748255831,1559943.0694111423,4.6691842876080845,1559943.0694111423,4.6691842876080845,0.758688501472623,0.09273142030406903,4.028046144702076,101325.0,128405.48084943008,1.2672635662415996,1.0,0.0,4.0280461447019675,1.2848018492678284,1.2850991227335733,3.135149709659543,0.0,16543.173221541005,0.0,0.0,22736.85426827064,2318.513892947198,19326.323542103946,1970.7365453140417,0.85,0.8499998862672001,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.205007503749,4632.441516551485,6.175466555729823,5.008778739975922,-3.714517869491719,8.72329660946764,2.9375176054116263,3.5,0.8392907444033219,0.6,0.00023136485237640797,1.0000190818455883,0.0002313604375922626,198.99295260838153,0.0,8.695813841478092e-07,2.4643936426748914,0.03925329591680401,7.797925296368634e-05,0.00015338559941272163,0.0006178442723672303,0.09273141866468636,0.09273141866468636,0.09273141866468636,0.09273098826414872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.07421923766,595.5678905362375,0.0,0.09273141866468636,0.09273142030406903,0.09273142030406903,0.3723252247085093,0.3723252247085093,0.5,9.997375765007593,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,27553.466252560564,20904.498021531665,0.758688501472623,1.022720139088184,0.6356805635520119,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520073442995658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.92379839986,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6033503121194,260.6033503121194,-12.546649687880574,244.81905744162054,276.38764318283546,127789.54737840925,127807.44936912674,-17.901990717522256,0.0,nan,276.38764318283546,3.237643182835484,270.07392603447465,-3.0760739655253246,263.7602088861513,-9.389791113848673,257.44649173790947,-15.703508262090509,251.13277458972462,-22.01722541027536,244.81905744162054,-28.330942558379434,1.0,1.0,26381.15544483698,26381.15544483698,275.578898765913,2.4288987659130044,275.578898765913,275.578898765913,77374.08561997868,77374.39587194141,-0.3102519627282163,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.578898765913,2.4288987659130044,1.0,0.002,0.12946596025670903,0.004907699757214953,0.00019997418028238682,0.0018000258219496644,0.0999870901411934,0.0999870901411934,0.0,2.232051349304598e-12,0.9999953289655023,0.9999953289655023,0.0,0.09273098715240577,4.331516632656276e-07,0.0,0.0,0.0,1600111.1069071675,266.6274100742845,0.0,1.0,1284457.5397392407,2598.332255800278,,,,,,,,,,,,,,,,,2.0,16543.173221541005,1554.1708605536003,0.3723252247085093,6.17534620354742,2.9375176054116263
2822.0,-30.086098168797307,5.008754045445843,35.06274447945637,24.104569083452247,4.991355033205234,-26.578352848568464,-40.099122003279604,1.4836097257513912,-6.5225923361205105,-6.522592336100859,40.12528767115319,42296.7507113954,25752.96362702992,25752.96362702992,68049.71433842531,77383.30925780429,77374.22920017716,25752.96362702992,103127.19282720708,103127.19282720708,103127.19282720708,130680.60676127207,126160.57775134342,4520.029009928647,0.0,91585.05153503476,56498.62218762627,38984.92149712054,27553.413934064985,66538.33543118552,20904.45982358773,1554.168502224269,0.0,0.8784610713149558,2.726460491842369,0.0014947054983599872,1.0,1.0,-6.5225923361205105,334093.24303217896,1559942.367758888,4.669182631773965,1559942.367758888,4.669182631773965,0.7586885557489127,0.0927312989173354,4.028046144702076,101325.0,128405.47845535808,1.267263542613946,1.0,0.0,4.028046144703335,1.2848022424393237,1.2850995103236196,3.1351487502500253,0.0,16543.16670306955,0.0,0.0,22736.84268872958,2318.5127121626224,19326.320526926404,1970.7362378514993,0.85,0.8500001865477242,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.211163961221,4632.441516551485,6.175457935940003,5.008754045445843,-3.7145218025170084,8.723275847962851,2.937524833158256,3.5,0.8392928094737874,0.6,0.0002313604375922626,1.000048765305962,0.00023134915577989693,198.99333951962154,0.0,8.785109322178861e-07,2.4896999819054892,0.039254174427736224,7.797571663494504e-05,0.00015338472095731756,0.0006178407339083267,0.0927312968034232,0.0927312968034232,0.0927312968034232,0.09273084435831376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.06116928544,595.5678939831134,0.0,0.0927312968034232,0.0927312989173354,0.0927312989173354,0.37232483607428013,0.37232483607428013,0.5,9.997362192045797,-1.9667822925839573e-11,-1.9667822925839573e-11,-1.9667822925839573e-11,-1.9667822925839573e-11,-1.9667822925839573e-11,-1.9667822925839573e-11,27553.413934064985,20904.45982358773,0.7586885557489127,1.0227144081294741,0.6356749148787925,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520084426271198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.94910473909,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60321906130787,260.60321906130787,-12.546780938692109,244.81882417813887,276.38761394469833,127788.7692437479,127811.35340280786,-22.5841590599755,0.0,nan,276.38761394469833,3.237613944698353,270.0738559912633,-3.0761440087366623,263.76009803787133,-9.389901962128647,257.4463400845644,-15.703659915435594,251.1325821313111,-22.01741786868888,244.81882417813887,-28.33117582186111,1.0,1.0,26381.15544483698,26381.15544483698,275.57887707316183,2.428877073161857,275.57887707316183,275.57887707316183,77373.82956970207,77374.22920017716,-0.3996304750908166,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57887707316183,2.428877073161857,1.0,0.002,0.12946641719367818,0.004907697380995,0.0001999748850802938,0.001800025112130033,0.09998744254014691,0.09998744254014691,0.0,-2.7896734401677836e-12,0.9999950724617839,0.9999950724617839,0.0,0.09273084198031616,4.569370192461958e-07,0.0,0.0,0.0,1600111.1040809765,266.62740766387947,0.0,1.0,1284457.5479667173,2598.332222503513,,,,,,,,,,,,,,,,,2.0,16543.16670306955,1554.168502224269,0.37232483607428013,6.17534620354742,2.937524833158256
2823.0,-30.086259776151394,5.008729534323421,35.06273686146511,24.10452472921463,4.991348745949181,-26.5784989239383,-40.099257615488,1.4835878937617972,-6.5225838812578445,-6.522583881261193,40.125269176947285,42296.613759595166,25752.941513523405,25752.941513523405,68049.55527311857,77383.153544982,77374.0648035219,25752.941513523405,103127.0063170453,103127.0063170453,103127.0063170453,130680.3495611755,126160.33365972026,4520.015901455241,0.0,91584.95846138746,56498.463252849964,38984.994676152775,27553.3432441302,66538.33792028297,20904.409055539123,1554.1650127943258,0.0,0.8784611874573518,2.7264613510582967,0.0014947054983599872,1.0,1.0,-6.5225838812578445,334093.35455239576,1559941.5682457648,4.669178680119839,1559941.5682457648,4.669178680119839,0.7586886596780764,0.09273116797301349,4.028046144702076,101325.0,128405.4457178152,1.2672632195195184,1.0,0.0,4.02804614470484,1.2848023678717337,1.2850996212893973,3.135148444172396,0.0,16543.154469270776,0.0,0.0,22736.819582329117,2318.510355965505,19326.29713478622,1970.733852517039,0.85,0.8500000215424355,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.217281205289,4632.441516551485,6.175443574508477,5.008729534323421,-3.7145174963926233,8.723247030716044,2.9375320148749755,3.5,0.8392948613928501,0.6,0.00023134915577989693,1.000016832218189,0.00023134526172597454,198.99347307105737,0.0,2.2450055184770735e-06,6.362345639364026,0.039256419433254704,7.797451897431334e-05,0.0001533746368055836,0.0006178001144798121,0.09273116553875355,0.09273116553875355,0.09273116553875355,0.09273067764151363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.0422986165,595.5678992117831,0.0,0.09273116553875355,0.09273116797301349,0.09273116797301349,0.3723244457530691,0.3723244457530691,0.5,9.997347555845863,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,27553.3432441302,20904.409055539123,0.7586886596780764,1.0227119792899868,0.6356728328601944,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520112494561916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.82175039655,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6030964111468,260.6030964111468,-12.546903588853183,244.8186053550791,276.3875874674568,127790.07508151323,127811.17934151056,-21.10425999734498,0.0,nan,276.3875874674568,3.2375874674568195,270.07379104483556,-3.076208955164418,263.7599946222869,-9.390005377713067,257.4461981998192,-15.70380180018077,251.13240177740306,-22.017598222596916,244.8186053550791,-28.33139464492089,1.0,1.0,26381.15544483698,26381.15544483698,275.5788665088572,2.4288665088571975,275.5788665088572,275.5788665088572,77373.70895272182,77374.0648035219,-0.35585080008604564,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5788665088572,2.4288665088571975,1.0,0.002,0.12946690803872407,0.00490769687489602,0.0001999756467184987,0.0018000243592459998,0.09998782335924936,0.09998782335924936,0.0,5.964498426408449e-12,0.9999947067877734,0.9999947067877734,0.0,0.0927306771272614,4.908457521055921e-07,0.0,0.0,0.0,1600111.1139942775,266.62741611874213,0.0,1.0,1284457.5191075741,2598.3323392969914,,,,,,,,,,,,,,,,,2.0,16543.154469270776,1554.1650127943258,0.3723244457530691,6.17534620354742,2.9375320148749755
2824.0,-30.086441176253356,5.008705110298659,35.06272929874188,24.10448439130562,4.991336444526794,-26.57866341418203,-40.09941557943819,1.4835586824307094,-6.522580510172759,-6.52258051018714,40.12525553008362,42296.484439691536,25752.931049462528,25752.931049462528,68049.41548915407,77383.03946017113,77373.95336586802,25752.931049462528,103126.88441533054,103126.88441533054,103126.88441533054,130680.18210023956,126160.17873332696,4520.003366912603,0.0,91584.91273706462,56498.407751913015,38985.00553905733,27553.297684909026,66538.30322396636,20904.376077460405,1554.1628388031836,0.0,0.8784612576214144,2.726461693641094,0.0014947054983599872,1.0,1.0,-6.522580510172759,334093.3990172469,1559940.9782866146,4.669176292842846,1559940.9782866146,4.669176292842846,0.7586887172822786,0.09273104449139202,4.028046144702076,101325.0,128405.43875830353,1.2672631508344785,1.0,0.0,4.02804614470292,1.2848025125706959,1.2850997610184864,3.135148091080989,0.0,16543.14836179782,0.0,0.0,22736.808230839782,2318.509198435733,19326.28591725377,1970.732708647068,0.85,0.849999952545668,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.223410513444,4632.441516551485,6.175431988736497,5.008705110298659,-3.714517007217324,8.723222117515983,2.9375392107621208,3.5,0.839296917360606,0.6,0.00023134526172597454,1.0000188937783843,0.00023134089082245212,198.99362297930065,0.0,7.748913143417863e-07,2.1960419848446224,0.03925719432456905,7.797312393548273e-05,0.0001533721377904918,0.000617790048331706,0.09273104277570272,0.09273104277570272,0.09273104277570272,0.0927305669865699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.04511789104,595.5678976246726,0.0,0.09273104277570272,0.09273104449139202,0.09273104449139202,0.37232404968992766,0.37232404968992766,0.5,9.9973332827921,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,27553.297684909026,20904.376077460405,0.7586887172822786,1.022710411777429,0.6356712207902653,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520122182988595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.655446742036,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60297845177445,260.60297845177445,-12.54702154822553,244.81839487342523,276.3875620303711,127791.0947400465,127811.39186032473,-20.2971202782266,0.0,nan,276.3875620303711,3.237562030371123,270.07372859883833,-3.076271401161648,263.75989516736786,-9.390104832632119,257.44606173598555,-15.703938264014425,251.13222830465867,-22.01777169534131,244.81839487342523,-28.331605126574743,1.0,1.0,26381.15544483698,26381.15544483698,275.5788569876445,2.428856987644508,275.5788569876445,275.5788569876445,77373.5989490455,77373.95336586802,-0.35441682251985185,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5788569876445,2.428856987644508,1.0,0.002,0.12946738695774576,0.004907695460216799,0.00019997638784626016,0.0018000236142010218,0.09998819392313008,0.09998819392313008,0.0,2.0472820487504872e-12,0.9999948353925352,0.9999948353925352,0.0,0.09273056557194742,4.789194445991879e-07,0.0,0.0,0.0,1600111.117946864,266.6274194898272,0.0,1.0,1284457.5076009883,2598.3323858643685,,,,,,,,,,,,,,,,,2.0,16543.14836179782,1554.1628388031836,0.37232404968992766,6.17534620354742,2.9375392107621208
2825.0,-30.086620476358938,5.008680724667028,35.06272171938742,24.10443025818097,4.991309255866213,-26.5788275031355,-40.09956610444931,1.483516283197424,-6.522579790275017,-6.522579790267825,40.12523992874453,42296.33337076467,25752.926487172404,25752.926487172404,68049.25985793707,77382.92973878699,77373.80587877113,25752.926487172404,103126.73236594354,103126.73236594354,103126.73236594354,130679.978051291,126159.98744369253,4519.990607598456,0.0,91584.86448356608,56498.31757312235,38985.05212271526,27553.245685347465,66538.29780806272,20904.33829925601,1554.1604215117384,0.0,0.8784613208546411,2.726461766799908,0.0014947054983599872,1.0,1.0,-6.522579790275017,334093.4085127493,1559940.3038340001,4.669174141382293,1559940.3038340001,4.669174141382293,0.7586887780111047,0.09273091949291759,4.028046144702076,101325.0,128405.42606415425,1.2672630255529658,1.0,0.0,4.028046144702845,1.2848027199506171,1.2850999628303454,3.135147585036945,0.0,16543.14185242324,0.0,0.0,22736.79625145901,2318.5079768788537,19326.274458381602,1970.731540167295,0.85,0.8499998964076323,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.229527398875,4632.441516551485,6.175421836609423,5.008680724667028,-3.714518522145612,8.72319924681264,2.937546392071857,3.5,0.8392989691633878,0.6,0.00023134089082245212,1.000018675078248,0.00023133657059389465,198.99377115231223,0.0,8.697819276198029e-07,2.4649619828745215,0.03925806410649667,7.797179461418133e-05,0.00015336909620827078,0.0006177777966981669,0.09273091751928814,0.09273091751928814,0.09273091751928814,0.0927304319197617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.03990465857,595.5678985538464,0.0,0.09273091751928814,0.09273091949291759,0.09273091949291759,0.37232365034989273,0.37232365034989273,0.5,9.9973187154262,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,27553.245685347465,20904.33829925601,0.7586887780111047,1.0227081560492108,0.6356690021252609,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520133058013287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.924366740066,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60286316785124,260.60286316785124,-12.547136832148738,244.81819144396437,276.38753489199024,127791.87911871917,127811.71587751487,-19.836758795714527,0.0,nan,276.38753489199024,3.237534891990265,270.07366620223837,-3.076333797761606,263.7597975125506,-9.390202487449358,257.4459288229529,-15.70407117704707,251.1320601334107,-22.017939866589273,244.81819144396437,-28.33180855603561,1.0,1.0,26381.15544483698,26381.15544483698,275.57884064469613,2.4288406446961517,275.57884064469613,275.57884064469613,77373.46405274508,77373.80587877113,-0.34182602605142165,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57884064469613,2.4288406446961517,1.0,0.002,0.12946787646405938,0.00490769352623414,0.00019997714423760683,0.001800022856563314,0.09998857211880341,0.09998857211880341,0.0,8.009209614967538e-13,0.9999947212167518,0.9999947212167518,0.0,0.09273042998649318,4.895064244080962e-07,0.0,0.0,0.0,1600111.1187909422,266.62742020972496,0.0,1.0,1284457.5051437467,2598.332395808865,,,,,,,,,,,,,,,,,2.0,16543.14185242324,1554.1604215117384,0.37232365034989273,6.17534620354742,2.937546392071857
2826.0,-30.08679932578722,5.008656451328684,35.06271406382968,24.104385554697387,4.99129252198243,-26.578990141004486,-40.09972015684468,1.4834833374749743,-6.522575056594178,-6.522575056606166,40.1252225729515,42296.19897032216,25752.91300255724,25752.91300255724,68049.1119728794,77382.81583861621,77373.64627508678,25752.91300255724,103126.55927764402,103126.55927764402,103126.55927764402,130679.74230154412,126159.76505606981,4519.9772454743015,0.0,91584.8161064181,56498.24856941675,38985.075041112614,27553.183023900106,66538.25806501272,20904.29308355086,1554.1574026888409,0.0,0.8784614125063602,2.7264622478550296,0.0014947054983599872,1.0,1.0,-6.522575056594178,334093.47095034015,1559939.5535366114,4.669171023005361,1559939.5535366114,4.669171023005361,0.7586888623872645,0.09273078883451961,4.028046144702076,101325.0,128405.41158836999,1.2672628826880827,1.0,0.0,4.028046144702335,1.2848028830001113,1.2851001203666306,3.135147187167175,0.0,16543.135379071915,0.0,0.0,22736.784241381112,2318.5067521917385,19326.262485880805,1970.7303193119776,0.85,0.849999818826924,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.235619470498,4632.441516551485,6.1754095817317705,5.008656451328684,-3.7145169891587937,8.723173440487479,2.937553544256813,3.5,0.8393010126448036,0.6,0.00023133657059389465,1.0000186281646442,0.00023133226129844368,198.99391895307966,0.0,8.596985728900009e-07,2.436385755570263,0.03925892380506956,7.797043416342532e-05,0.00015336613643046935,0.0006177658745766047,0.09273078653467311,0.09273078653467311,0.09273078653467311,0.09273027783488506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.0295464335,595.5679010700712,0.0,0.09273078653467311,0.09273078883451961,0.09273078883451961,0.3723232470723576,0.3723232470723576,0.5,9.997303455451073,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,27553.183023900106,20904.29308355086,0.7586888623872645,1.02270654435213,0.6356673619107326,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520143807157464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.89579051276,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60275106433613,260.60275106433613,-12.547248935663845,244.8179939573663,276.387508171562,127792.74338986007,127812.03289946294,-19.289509602869337,0.0,nan,276.387508171562,3.2375081715620126,270.0736053285688,-3.07639467143116,263.75970248565125,-9.390297514348731,257.445799642821,-15.70420035717899,251.13189680004757,-22.018103199952407,244.8179939573663,-28.33200604263368,1.0,1.0,26381.15544483698,26381.15544483698,275.57882691371503,2.4288269137150564,275.57882691371503,275.57882691371503,77373.35349290096,77373.64627508678,-0.2927821858174866,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57882691371503,2.4288269137150564,1.0,0.002,0.12946838874748115,0.004907692236504011,0.00019997793746034335,0.001800022065926901,0.09998896873017167,0.09998896873017167,0.0,3.3872444779592392e-12,0.9999944755811365,0.9999944755811365,0.0,0.09273027655080056,5.122837190626552e-07,0.0,0.0,0.0,1600111.124341168,266.6274249434058,0.0,1.0,1284457.4889861846,2598.332461198817,,,,,,,,,,,,,,,,,2.0,16543.135379071915,1554.1574026888409,0.3723232470723576,6.17534620354742,2.937553544256813
2827.0,-30.086977468771565,5.008632266546667,35.062706393687264,24.10434120045977,4.9912761311156855,-26.579152108783294,-40.099870367534436,1.483450771393342,-6.522571530724235,-6.5225715307069505,40.12520683883646,42296.051518023254,25752.902364211677,25752.902364211677,68048.95388223493,77382.70209313376,77373.50623584962,25752.902364211677,103126.4086000613,103126.4086000613,103126.4086000613,130679.5370694775,126159.57319537432,4519.963874103185,0.0,91584.76773596686,56498.166296419244,38985.11271060846,27553.1284694162,66538.24118002466,20904.253631152616,1554.1547983383746,0.0,0.8784614914469362,2.726462606167765,0.0014947054983599872,1.0,1.0,-6.522571530724235,334093.51745682885,1559938.8733449054,4.669168337115307,1559938.8733449054,4.669168337115307,0.7586889327052718,0.09273065915214916,4.028046144702076,101325.0,128405.40123261664,1.2672627804847436,1.0,0.0,4.028046144703301,1.2848030442510139,1.2851002761179542,3.1351467936863875,0.0,16543.12890877249,0.0,0.0,22736.77223296574,2318.505527674154,19326.259118683487,1970.729975953408,0.85,0.8500001196591398,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.241705771726,4632.441516551485,6.175398017953965,5.008632266546667,-3.714516351940087,8.723148618486753,2.937560689674191,3.5,0.839303054192626,0.6,0.00023133226129844368,1.0000185546110412,0.00023132796909795412,198.99406617023615,0.0,8.575235897147203e-07,2.4302218532515174,0.039259781328659274,7.79691076602535e-05,0.00015336315363819017,0.000617753859751664,0.09273065708132493,0.09273065708132493,0.09273065708132493,0.09273014296341396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.02781573776,595.5679008601584,0.0,0.09273065708132493,0.09273065915214916,0.09273065915214916,0.37232283772905234,0.37232283772905234,0.5,9.997288032561618,-1.7280399333685637e-11,-1.7280399333685637e-11,-1.7280399333685637e-11,-1.7280399333685637e-11,-1.7280399333685637e-11,-1.7280399333685637e-11,27553.1284694162,20904.253631152616,0.7586889327052718,1.0227044279412632,0.6356653071665633,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520154529298421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.88962661044,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60264165837765,260.60264165837765,-12.547358341622328,244.8178014582476,276.38748185875494,127793.56479522509,127812.39013899186,-18.825343766769084,0.0,nan,276.38748185875494,3.237481858754961,270.07354577850214,-3.0764542214978405,263.7596096983323,-9.39039030166765,257.44567361823323,-15.704326381766748,251.13173753819555,-22.018262461804426,244.8178014582476,-28.332198541752376,1.0,1.0,26381.15544483698,26381.15544483698,275.57881423839376,2.428814238393784,275.57881423839376,275.57881423839376,77373.24041143297,77373.50623584962,-0.2658244166523218,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57881423839376,2.428814238393784,1.0,0.002,0.12946890648038892,0.004907690694296927,0.0001999787386039995,0.0018000212637233756,0.09998936930199975,0.09998936930199975,0.0,2.3273748379903925e-12,0.9999944168048472,0.9999944168048472,0.0,0.09273014141878247,5.17733366690381e-07,0.0,0.0,0.0,1600111.12847524,266.62742846927574,0.0,1.0,1284457.4769512622,2598.3325099043645,,,,,,,,,,,,,,,,,2.0,16543.12890877249,1554.1547983383746,0.37232283772905234,6.17534620354742,2.937560689674191
