time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2828.0,-30.08715500888594,5.008608228646483,35.062698748126564,24.104307183902733,4.9912712527267065,-26.57931238271101,-40.10002029882742,1.4834286265660528,-6.522564755362396,-6.52256475538718,40.125192204919024,42295.90561694094,25752.884698049224,25752.884698049224,68048.79031499015,77382.58355092946,77373.39158874366,25752.884698049224,103126.27628679288,103126.27628679288,103126.27628679288,130679.35206974708,126159.40149203986,4519.950577707219,0.0,91584.71898725728,56498.090020697244,38985.14329617781,27553.0757829542,66538.21907913202,20904.215730639575,1554.1522040661748,0.0,0.8784615838087986,2.726463294706721,0.0014947054983599872,1.0,1.0,-6.522564755362396,334093.606824371,1559938.240715078,4.669165194577096,1559938.240715078,4.669165194577096,0.7586890079100365,0.09273052826505448,4.028046144702076,101325.0,128405.39165632859,1.2672626859741287,1.0,0.0,4.02804614470579,1.2848031567134444,1.2851003830914824,3.135146519258179,0.0,16543.122446663845,0.0,0.0,22736.76013064421,2318.504293580806,19326.245277457518,1970.728564541155,0.85,0.8499999633373421,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.247780362721,4632.441516551485,6.175384786323005,5.008608228646483,-3.714513228273879,8.723121456920362,2.9375678213504965,3.5,0.8393050918144276,0.6,0.00023132796909795412,1.00001849184504,0.0002313236914960969,198.99421288937293,0.0,8.541224282358093e-07,2.4205829616202834,0.03926063545108751,7.796778364522667e-05,0.00015336018545272746,0.0006177419037636542,0.09273052630139483,0.09273052630139483,0.09273052630139483,0.09273002134130853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.0300808061,595.5678994048058,0.0,0.09273052630139483,0.09273052826505448,0.09273052826505448,0.372322422734589,0.372322422734589,0.5,9.997272884411192,2.4783730623312294e-11,2.4783730623312294e-11,2.4783730623312294e-11,2.4783730623312294e-11,2.4783730623312294e-11,2.4783730623312294e-11,27553.0757829542,20904.215730639575,0.7586890079100365,1.022702309390963,0.6356633255639081,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452016520910264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.87998771881,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60253556091004,260.60253556091004,-12.547464439089936,244.81761324859525,276.38745787346824,127794.47850919426,127812.73456534233,-18.25605614806596,0.0,nan,276.38745787346824,3.2374578734682586,270.0734889483432,-3.07651105165678,263.75952002330706,-9.390479976692916,257.44555109832834,-15.70444890167164,251.13158217341837,-22.01841782658161,244.81761324859525,-28.332386751404727,1.0,1.0,26381.15544483698,26381.15544483698,275.5788077501234,2.4288077501234397,275.5788077501234,275.5788077501234,77373.14214610598,77373.39158874366,-0.24944263767974917,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5788077501234,2.4288077501234397,1.0,0.002,0.12946941430903464,0.004907689792105564,0.00019997952578502617,0.0018000204782456777,0.09998976289251309,0.09998976289251309,0.0,4.03070372217984e-12,0.9999945236028905,0.9999945236028905,0.0,0.09273002043585754,5.078291969495066e-07,0.0,0.0,0.0,1600111.1364193286,266.6274352446376,0.0,1.0,1284457.4538247888,2598.332603497639,,,,,,,,,,,,,,,,,2.0,16543.122446663845,1554.1522040661748,0.372322422734589,6.17534620354742,2.9375678213504965
2829.0,-30.08733180151152,5.0085842373970175,35.06269114694569,24.10425773067402,4.991248897091745,-26.57947373165813,-40.10017040474338,1.4833908276002123,-6.522563337907172,-6.522563337923832,40.12517819521536,42295.76357808235,25752.87913033773,25752.87913033773,68048.64270842008,77382.47309761393,77373.26881782568,25752.87913033773,103126.14794816342,103126.14794816342,103126.14794816342,130679.1780288973,126159.24044767501,4519.937581222283,0.0,91584.6709466389,56498.01018894975,38985.17861965461,27553.030080733883,66538.2087003885,20904.182532591494,1554.1500692089994,0.0,0.8784616447681033,2.7264634387541076,0.0014947054983599872,1.0,1.0,-6.522563337907172,334093.62552071526,1559937.63507076,4.669163120485928,1559937.63507076,4.669163120485928,0.7586890614694493,0.09273040011244496,4.028046144702076,101325.0,128405.37617837464,1.2672625332186,1.0,0.0,4.028046144701639,1.2848033423796983,1.285100563304525,3.1351460661998076,0.0,16543.115990694594,0.0,0.0,22736.748204112922,2318.503077413074,19326.23369133825,1970.727383085789,0.85,0.8499998996269074,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.2538583560945,4632.441516551485,6.175374450822872,5.0085842373970175,-3.7145141442331524,8.72309838163017,2.9375749570281857,3.5,0.8393071305794816,0.6,0.0002313236914960969,1.0000184140157213,0.00023131943197643982,198.99435899097492,0.0,8.512180146331023e-07,2.412351853470212,0.03926148666910214,7.796645810895995e-05,0.00015335723338713694,0.0006177300127072334,0.09273039829675925,0.09273039829675925,0.09273039829675925,0.0927299052969861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.03363416775,595.5678975611412,0.0,0.09273039829675925,0.09273040011244496,0.09273040011244496,0.37232200417388717,0.37232200417388717,0.5,9.99725809515285,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,27553.030080733883,20904.182532591494,0.7586890614694493,1.022700250540751,0.6356612900196004,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520175852779282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.87175661066,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60243064949935,260.60243064949935,-12.547569350500623,244.81742851872983,276.3874327805062,127795.14322197712,127813.19519405752,-18.051972080411183,0.0,nan,276.3874327805062,3.2374327805061967,270.07343192800926,-3.076568071990721,263.75943107558885,-9.390568924411127,257.4454302232265,-15.704569776773496,251.13142937093568,-22.0185706290643,244.81742851872983,-28.33257148127015,1.0,1.0,26381.15544483698,26381.15544483698,275.57879496414813,2.428794964148153,275.57879496414813,275.57879496414813,77373.01125820566,77373.26881782568,-0.2575596200185828,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57879496414813,2.428794964148153,1.0,0.002,0.12946991096048324,0.004907687950540224,0.00019998029349953863,0.0018000197077040487,0.09999014674976932,0.09999014674976932,0.0,1.2035871431448353e-12,0.9999946441334271,0.9999946441334271,0.0,0.09272990346079471,4.966516502547402e-07,0.0,0.0,0.0,1600111.138081291,266.6274366620928,0.0,1.0,1284457.4489865606,2598.332623078036,,,,,,,,,,,,,,,,,2.0,16543.115990694594,1554.1500692089994,0.37232200417388717,6.17534620354742,2.9375749570281857
2830.0,-30.087508018545304,5.008560414969021,35.06268354023645,24.104224587231897,4.991244838877681,-26.579632732808786,-40.10032012648878,1.4833695531411957,-6.52255524104811,-6.522555241076296,40.12516283304713,42295.62257370449,25752.858835687195,25752.858835687195,68048.48140939168,77382.35483629553,77373.14715453761,25752.858835687195,103126.0059902248,103126.0059902248,103126.0059902248,130678.97892123286,126159.05456688389,4519.924354348978,0.0,91584.62227645508,56497.938614667764,38985.204068652565,27552.972931008055,66538.17699966062,20904.14150361466,1554.1472302940658,0.0,0.8784617470592034,2.7264642615889665,0.0014947054983599872,1.0,1.0,-6.52255524104811,334093.732318929,1559936.9709586527,4.669159640114177,1559936.9709586527,4.669159640114177,0.7586891460300165,0.09273026663678346,4.028046144702076,101325.0,128405.36521018426,1.2672624249709772,1.0,0.0,4.028046144701245,1.2848034507028914,1.2851006661798468,3.1351458018721923,0.0,16543.10954378203,0.0,0.0,22736.736121286143,2318.5018453076377,19326.223469703415,1970.7263407691123,0.85,0.8499999017717497,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.259914205786,4632.441516551485,6.175360616723514,5.008560414969021,-3.714509980316025,8.723070395285045,2.9375820667156742,3.5,0.839309161918764,0.6,0.00023131943197643982,1.0000183540903607,0.00023131518639660692,198.99450461709574,0.0,8.476203837691228e-07,2.402156167601694,0.03926233428948591,7.796513598593267e-05,0.00015335429599050714,0.0006177181807380633,0.0927302645323444,0.0927302645323444,0.0927302645323444,0.09272977469351683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.0301901581,595.5678979266867,0.0,0.0927302645323444,0.09273026663678346,0.09273026663678346,0.37232158405491284,0.37232158405491284,0.5,9.997243400713005,2.8194335754960775e-11,2.8194335754960775e-11,2.8194335754960775e-11,2.8194335754960775e-11,2.8194335754960775e-11,2.8194335754960775e-11,27552.972931008055,20904.14150361466,0.7586891460300165,1.0226983136273595,0.6356594737171747,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520186451658172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.861560924786,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60232842422795,260.60232842422795,-12.547671575772029,244.81724690172427,276.3874099469593,127796.00156035958,127813.59133145412,-17.589771094551665,0.0,nan,276.3874099469593,3.2374099469593034,270.07337733778144,-3.07662266221854,263.7593447286627,-9.390655271337266,257.4453121196135,-15.704687880386473,251.1312795106265,-22.018720489373464,244.81724690172427,-28.332753098275703,1.0,1.0,26381.15544483698,26381.15544483698,275.57878898569936,2.4287889856993843,275.57878898569936,275.57878898569936,77372.91428969521,77373.14715453761,-0.23286484240088612,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57878898569936,2.4287889856993843,1.0,0.002,0.12947040349886932,0.004907687358712037,0.00019998105760628718,0.0018000189473980491,0.09999052880314359,0.09999052880314359,0.0,5.004336355030059e-12,0.999994688476287,0.999994688476287,0.0,0.09272977409777332,4.925390101512806e-07,0.0,0.0,0.0,1600111.1475748296,266.62744475895187,0.0,1.0,1284457.4213494007,2598.332734926164,,,,,,,,,,,,,,,,,2.0,16543.10954378203,1554.1472302940658,0.37232158405491284,6.17534620354742,2.9375820667156742
2831.0,-30.08768350667477,5.008536700121207,35.06267601941086,24.10418693851682,4.991235596103765,-26.579791596401517,-40.100469848234184,1.48334368582806,-6.522550306945959,-6.522550306935152,40.12515009510442,42295.48461583695,25752.845922866607,25752.845922866607,68048.33053870355,77382.23920695097,77373.05226978227,25752.845922866607,103125.89819264888,103125.89819264888,103125.89819264888,130678.82778159359,126158.91602857587,4519.911753017721,0.0,91584.57384298279,56497.86765081406,38985.2291024097,27552.929588944713,66538.15869135442,20904.11022921342,1554.1451223741428,0.0,0.8784618222346429,2.7264647630121104,0.0014947054983599872,1.0,1.0,-6.522550306945959,334093.79740015,1559936.420293811,4.669157082331127,1559936.420293811,4.669157082331127,0.7586892044177018,0.09273013787304094,4.028046144702076,101325.0,128405.35285009154,1.2672623029863463,1.0,0.0,4.028046144705076,1.2848035804838371,1.2851007905357947,3.13514548518395,0.0,16543.103102507404,0.0,0.0,22736.724097225208,2318.5006191946495,19326.217864949413,1970.7257692432597,0.85,0.8500001047779784,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.265979370053,4632.441516551485,6.175348538981379,5.008536700121207,-3.714508176846387,8.723044876967593,2.9375891873455573,3.5,0.839311196384445,0.6,0.00023131518639660692,1.000018278196135,0.0002313109584495402,198.9946496410356,0.0,8.44847055660172e-07,2.3942965557409277,0.03926317913654157,7.796381388363342e-05,0.00015335137251297351,0.0006177064048356549,0.09273013617564878,0.09273013617564878,0.09273013617564878,0.09272967391166523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.0354465827,595.5678955916252,0.0,0.09273013617564878,0.09273013787304094,0.09273013787304094,0.3723211629286475,0.3723211629286475,0.5,9.997229533827472,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,27552.929588944713,20904.11022921342,0.7586892044177018,1.0226963275968344,0.6356575752573775,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520197016044516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.85370131293,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60222799164785,260.60222799164785,-12.547772008352126,244.81706791037757,276.38738807314274,127796.76148658968,127814.04279115425,-17.281304564571276,0.0,nan,276.38738807314274,3.2373880731427676,270.0733240404575,-3.076675959542456,263.75926000783903,-9.390739992160945,257.44519597528233,-15.704804024717646,251.13113194278796,-22.018868057212018,244.81706791037757,-28.332932089622403,1.0,1.0,26381.15544483698,26381.15544483698,275.5787829425682,2.428782942568205,275.5787829425682,275.5787829425682,77372.80146999542,77373.05226978227,-0.25079978685243987,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5787829425682,2.428782942568205,1.0,0.002,0.1294708685137968,0.004907686291741324,0.00019998177790016928,0.001800018225018684,0.09999088895008464,0.09999088895008464,0.0,2.9188530932533485e-12,0.999994985286779,0.999994985286779,0.0,0.09272967285799255,4.650150483778016e-07,0.0,0.0,0.0,1600111.1533600485,266.627449693054,0.0,1.0,1284457.4045077255,2598.3328030847297,,,,,,,,,,,,,,,,,2.0,16543.103102507404,1554.1451223741428,0.3723211629286475,6.17534620354742,2.9375891873455573
2832.0,-30.087858370426417,5.00851304341276,35.06266851601873,24.104137415438913,4.991212926798771,-26.579951240695166,-40.10061586797235,1.4833057973996429,-6.522548013746132,-6.522548013738471,40.12513555992235,42295.3341213428,25752.83898574326,25752.83898574326,68048.17310708606,77382.12984166204,77372.92323190998,25752.83898574326,103125.76221765325,103125.76221765325,103125.76221765325,130678.64273828783,126158.74353294143,4519.8992053464035,0.0,91584.52598394862,56497.77849091828,38985.27499225594,27552.88052063458,66538.15551289052,20904.074668808345,1554.1428050178758,0.0,0.8784618899370126,2.7264649960562446,0.0014947054983599872,1.0,1.0,-6.522548013746132,334093.8276476497,1559935.7919330914,4.6691547788134224,1559935.7919330914,4.6691547788134224,0.7586892649265151,0.09273000893898073,4.028046144702076,101325.0,128405.33748348981,1.2672621513297786,1.0,0.0,4.02804614470155,1.2848037664661975,1.2851009711288128,3.1351450313545226,0.0,16543.09666996126,0.0,0.0,22736.712215773892,2318.4994076237954,19326.201877278527,1970.7241389545388,0.85,0.8499998457943589,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.2720383525,4632.441516551485,6.1753379033558495,5.00851304341276,-3.7145083609843534,8.723021404397114,2.9375963007247483,3.5,0.8393132287784996,0.6,0.0002313109584495402,1.0000182131887958,0.00023130674561611255,198.99479414917332,0.0,8.41338845243062e-07,2.3843542874188377,0.03926402047538682,7.796252449148889e-05,0.0001533484339580513,0.0006176945682008295,0.0927300070235932,0.0927300070235932,0.0927300070235932,0.09272955071684598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.0311527992,595.567896274146,0.0,0.0927300070235932,0.09273000893898073,0.09273000893898073,0.37232074417470096,0.37232074417470096,0.5,9.99721584514295,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,27552.88052063458,20904.074668808345,0.7586892649265151,1.0226940104148665,0.635655343844764,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520207536746916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.843759044605,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6021278619858,260.6021278619858,-12.547872138014156,244.81689105308376,276.3873646711073,127797.34204831511,127814.5712301025,-17.229181787406493,0.0,nan,276.3873646711073,3.2373646711073434,270.0732699473722,-3.076730052627795,263.7591752237029,-9.390824776297052,257.4450805000984,-15.704919499901564,251.1309857765502,-22.019014223449773,244.81689105308376,-28.333108946916212,1.0,1.0,26381.15544483698,26381.15544483698,275.57877030729867,2.4287703072986915,275.57877030729867,275.57877030729867,77372.6697947993,77372.92323190998,-0.25343711068853736,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57877030729867,2.4287703072986915,1.0,0.002,0.12947132826027566,0.004907684768734091,0.00019998248897093047,0.0018000175125610124,0.09999124448546523,0.09999124448546523,0.0,1.5319429752524982e-12,0.9999950420930493,0.9999950420930493,0.0,0.09272954919222488,4.5974675585271946e-07,0.0,0.0,0.0,1600111.1560488162,266.62745198625385,0.0,1.0,1284457.3966803025,2598.3328347624674,,,,,,,,,,,,,,,,,2.0,16543.09666996126,1554.1428050178758,0.37232074417470096,6.17534620354742,2.9375963007247483
2833.0,-30.08806981614349,5.008489497364007,35.06266096661402,24.10409051170575,4.991197277871583,-26.580143106576234,-40.10079684723166,1.483270568608143,-6.522542840328185,-6.522542840313287,40.125119227393064,42295.17043554332,25752.825705257543,25752.825705257543,68047.99614080085,77382.00275876645,77372.7776372728,25752.825705257543,103125.60334253035,103125.60334253035,103125.60334253035,130678.42481893493,126158.53849019512,4519.886328739807,0.0,91584.47806295169,56497.70405481965,38985.30445348004,27552.821476404577,66538.12592988461,20904.032096234947,1554.1399455627427,0.0,0.8784619800793299,2.7264655217996863,0.0014947054983599872,1.0,1.0,-6.522542840328185,334093.89588547533,1559935.0858740038,4.669151711795228,1559935.0858740038,4.669151711795228,0.7586893456315007,0.0927298765018759,4.028046144702076,101325.0,128405.32673800377,1.2672620452800767,1.0,0.0,4.028046144703326,1.284803939974945,1.28510113926475,3.1351446079630074,0.0,16543.09024407388,0.0,0.0,22736.700318939744,2318.498194484329,19326.196696633102,1970.7236106757255,0.85,0.8500000626975023,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.2780786019985,4632.441516551485,6.175325774412305,5.008489497364007,-3.7145063512388443,8.722995848602851,2.937603392117902,3.5,0.8393152548908291,0.6,0.00023130674561611255,1.0000220235135087,0.00023130165154106527,198.99496888904824,0.0,8.383319207196644e-07,2.375832663319529,0.03926485880730754,7.796092642506845e-05,0.0001533458191910441,0.0006176840357986667,0.09272987428846333,0.09272987428846333,0.09272987428846333,0.09272940750076979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.01968237414,595.5678992023333,0.0,0.09272987428846333,0.0927298765018759,0.0927298765018759,0.3723203279010451,0.3723203279010451,0.5,9.997201842228925,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,27552.821476404577,20904.032096234947,0.7586893456315007,1.0226918054846823,0.6356531664284081,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520218020031679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.835237420506,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6020252927506,260.6020252927506,-12.547974707249352,244.81670968695863,276.387340898751,127797.84552092085,127815.4944769118,-17.64895599093625,0.0,nan,276.387340898751,3.237340898751029,270.0732146562734,-3.0767853437265558,263.7590884138518,-9.39091158614815,257.4449621714869,-15.70503782851307,251.13083592918196,-22.01916407081802,244.81670968695863,-28.333290313041346,1.0,1.0,26381.15544483698,26381.15544483698,275.5787586367959,2.4287586367959193,275.5787586367959,275.5787586367959,77372.54402580597,77372.7776372728,-0.23361146682873368,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5787586367959,2.4287586367959193,1.0,0.002,0.12947179829590938,0.004907683734892516,0.00019998321711822456,0.0018000167862767624,0.09999160855911228,0.09999160855911228,0.0,3.3949869825133927e-12,0.9999949311266992,0.9999949311266992,0.0,0.09272940646588072,4.700359951833164e-07,0.0,0.0,0.0,1600111.1621146305,266.6274571596718,0.0,1.0,1284457.3790217726,2598.3329062268804,,,,,,,,,,,,,,,,,2.0,16543.09024407388,1554.1399455627427,0.3723203279010451,6.17534620354742,2.937603392117902
2834.0,-30.088240745515776,5.008466049221359,35.06265341407147,24.104047729074978,4.991183250123844,-26.580298345951896,-40.10094258757306,1.4832408506863044,-6.522538270098437,-6.522538270110722,40.12510403640846,42295.03569475196,25752.813946996608,25752.813946996608,68047.84964174857,77381.88554106027,77372.64642842369,25752.813946996608,103125.4603754203,103125.4603754203,103125.4603754203,130678.22833306939,126158.35477321623,4519.873559853161,0.0,91584.42423586831,56497.621529209915,38985.33634073155,27552.7679576491,66538.10429838064,20903.99346485019,1554.137363445182,0.0,0.878462062612422,2.7264659862448037,0.0014947054983599872,1.0,1.0,-6.522538270098437,334093.95616720774,1559934.4291625652,4.669148903675011,1559934.4291625652,4.669148903675011,0.7586894172295637,0.09272974577179766,4.028046144702076,101325.0,128405.3158811656,1.2672619381314147,1.0,0.0,4.028046144704842,1.284804089522266,1.285101282301435,3.1351442430416303,0.0,16543.083079499,0.0,0.0,22736.68695586458,2318.4968318298893,19326.181452122466,1970.72205616826,0.85,0.849999891788877,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.28411369628,4632.441516551485,6.175314018154728,5.008466049221359,-3.714504777268858,8.722970826490217,2.9376104774655496,3.5,0.8393172792758713,0.6,0.00023130165154106527,1.000017803450207,0.000231297533646942,198.99511014619657,0.0,1.0136953055525642e-06,2.872812495935967,0.03926587250261309,7.795963954411588e-05,0.00015334201199694938,0.0006176687002451715,0.09272974373693196,0.09272974373693196,0.09272974373693196,0.0927292779442172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.01358944405,595.5679004377505,0.0,0.09272974373693196,0.09272974577179766,0.09272974577179766,0.37231991222134264,0.37231991222134264,0.5,9.997187868929126,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,27552.7679576491,20903.99346485019,0.7586894172295637,1.022689936229588,0.6356513480619451,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520230696467022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.332217253126,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6019245581856,260.6019245581856,-12.548075441814376,244.81653164480437,276.3873174717733,127798.57501558555,127815.9082828808,-17.333267295232876,0.0,nan,276.3873174717733,3.2373174717733377,270.073160306261,-3.0768396937389753,263.75900314080286,-9.390996859197116,257.44484597540776,-15.705154024592218,251.13068881006413,-22.01931118993585,244.81653164480437,-28.333468355195606,1.0,1.0,26381.15544483698,26381.15544483698,275.5787480273707,2.428748027370716,275.5787480273707,275.5787480273707,77372.42917991667,77372.64642842369,-0.21724850701866671,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5787480273707,2.428748027370716,1.0,0.002,0.1294722672743105,0.004907682589119734,0.00019998394338460344,0.0018000160594084282,0.09999197169230171,0.09999197169230171,0.0,2.7930314311364057e-12,0.9999949425189786,0.9999949425189786,0.0,0.0927292767928683,4.689789293619585e-07,0.0,0.0,0.0,1600111.1674732089,266.62746172990154,0.0,1.0,1284457.3634221163,2598.332969358997,,,,,,,,,,,,,,,,,2.0,16543.083079499,1554.137363445182,0.37231991222134264,6.17534620354742,2.9376104774655496
2835.0,-30.088413704378365,5.0084427464548815,35.062645899121236,24.104015284124785,4.9911794127463995,-26.580454392671193,-40.10108431158585,1.4832201010185357,-6.522531023661315,-6.522531023680371,40.125090013183154,42294.87539285633,25752.796466529417,25752.796466529417,68047.67185938575,77381.76914878914,77372.5396384485,25752.796466529417,103125.33610497792,103125.33610497792,103125.33610497792,130678.05320754164,126158.19218103237,4519.86102650927,0.0,91584.37620783308,56497.53014986433,38985.384508854164,27552.717102563725,66538.1016114179,20903.956922321522,1554.1348430575222,0.0,0.8784621552037427,2.7264667226570376,0.0014947054983599872,1.0,1.0,-6.522531023661315,334094.0517483725,1559933.822934491,4.6691457533322875,1559933.822934491,4.6691457533322875,0.7586894912943614,0.09272961567695259,4.028046144702076,101325.0,128405.29984645067,1.2672617798810824,1.0,0.0,4.028046144702123,1.2848041950980102,1.2851013826106372,3.1351439854185714,0.0,16543.07671955337,0.0,0.0,22736.675032457173,2318.4956159807043,19326.17070807382,1970.7209605802002,0.85,0.8499998649972006,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.290140515411,4632.441516551485,6.175300902048652,5.0084427464548815,-3.7145011486554202,8.722943895110301,2.937617553104791,3.5,0.8393193008870831,0.6,0.000231297533646942,1.00001801486263,0.00023129336692870954,198.99525308070915,0.0,8.194407946294723e-07,2.3222952119799247,0.03926669194340772,7.795838814600717e-05,0.00015333914550093482,0.0006176571538669512,0.09272961378865666,0.09272961378865666,0.09272961378865666,0.0927291623823037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.011061738,595.5679005710647,0.0,0.09272961378865666,0.09272961567695259,0.09272961567695259,0.37231949700218087,0.37231949700218087,0.5,9.997174327437518,1.9042545318370685e-11,1.9042545318370685e-11,1.9042545318370685e-11,1.9042545318370685e-11,1.9042545318370685e-11,1.9042545318370685e-11,27552.717102563725,20903.956922321522,0.7586894912943614,1.0226873056400638,0.6356489645565505,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452024094391225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.78169996917,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60182606660334,260.60182606660334,-12.54817393339664,244.8163560643446,276.3872960690662,127799.38416154648,127816.33148044533,-16.947318898823212,0.0,nan,276.3872960690662,3.2372960690662467,270.07310806800734,-3.076891931992634,263.75892006699917,-9.39107993300081,257.44473206604476,-15.705267933955213,251.13054406515803,-22.019455934841943,244.8163560643446,-28.333643935655374,1.0,1.0,26381.15544483698,26381.15544483698,275.57874291920695,2.428742919206968,275.57874291920695,275.57874291920695,77372.33159817138,77372.5396384485,-0.20804027712438256,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57874291920695,2.428742919206968,1.0,0.002,0.12947272115878292,0.004907681998911414,0.00019998464743675625,0.0018000153567546407,0.09999232371837813,0.09999232371837813,0.0,4.191396795610869e-12,0.9999951052862228,0.9999951052862228,0.0,0.09272916179202519,4.5388492740672883e-07,0.0,0.0,0.0,1600111.1759696295,266.62746897633866,0.0,1.0,1284457.3386877023,2598.3330694596502,,,,,,,,,,,,,,,,,2.0,16543.07671955337,1554.1348430575222,0.37231949700218087,6.17534620354742,2.937617553104791
2836.0,-30.088585823715544,5.008419495226559,35.06263843539535,24.103968135919445,4.991159059239747,-26.580611335426816,-40.10123368408529,1.483184571211963,-6.5225287818767015,-6.522528781891472,40.12507646225038,42294.75071137608,25752.790312290508,25752.790312290508,68047.54102366659,77381.66005431865,77372.42352402417,25752.790312290508,103125.21383631468,103125.21383631468,103125.21383631468,130677.88613615211,126158.03725976555,4519.8488763865535,0.0,91584.32844784376,56497.46657169849,38985.40208460585,27552.672299837435,66538.07438444329,20903.924432454987,1554.1327294319237,0.0,0.8784622188842053,2.7264669504762225,0.0014947054983599872,1.0,1.0,-6.5225287818767015,334094.0813177121,1559933.2371249008,4.669143586657728,1559933.2371249008,4.669143586657728,0.7586895457896592,0.09272948934521838,4.028046144702076,101325.0,128405.28960204951,1.2672616787767037,1.0,0.0,4.028046144701855,1.2848043699198641,1.2851015521192326,3.135143558823133,0.0,16543.07031325264,0.0,0.0,22736.663175594666,2318.494406917211,19326.161338386493,1970.7200051379925,0.85,0.8499998961646679,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.296171395852,4632.441516551485,6.175290495895576,5.008419495226559,-3.7145012908468025,8.722920786073361,2.9376246335189387,3.5,0.8393213238625539,0.6,0.00023129336692870954,1.0000179274448096,0.00023128922050397389,198.9953953216116,0.0,8.291571491849325e-07,2.3498313607900987,0.0392675211005569,7.79570692332076e-05,0.00015333629769550194,0.0006176456827752564,0.09272948759655551,0.09272948759655551,0.09272948759655551,0.092729050740807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.0087137195,595.5679006691396,0.0,0.09272948759655551,0.09272948934521838,0.09272948934521838,0.3723190837497177,0.3723190837497177,0.5,9.997161222400871,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,27552.672299837435,20903.924432454987,0.7586895457896592,1.0226857577888702,0.635647350823616,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520251313042207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.80923611798,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6017279850537,260.6017279850537,-12.548272014946292,244.81618249286657,276.38727347744214,127799.97237678054,127816.84914267246,-16.87676589191831,0.0,nan,276.38727347744214,3.2372734774421588,270.0730552804171,-3.0769447195828548,263.7588370834334,-9.3911629165666,257.4446188865093,-15.70538111349066,251.13040068965336,-22.01959931034662,244.81618249286657,-28.333817507133404,1.0,1.0,26381.15544483698,26381.15544483698,275.5787317276508,2.4287317276508134,275.5787317276508,275.5787317276508,77372.20324685297,77372.42352402417,-0.22027717120363377,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5787317276508,2.4287317276508134,1.0,0.002,0.12947316121260344,0.0049076805459215885,0.00019998532806898196,0.0018000146734278761,0.09999266403449097,0.09999266403449097,0.0,1.4968581929508673e-12,0.9999952544325432,0.9999952544325432,0.0,0.09272904929117146,4.4005404692016745e-07,0.0,0.0,0.0,1600111.1785981134,266.6274712181233,0.0,1.0,1284457.3310357782,2598.333100427144,,,,,,,,,,,,,,,,,2.0,16543.07031325264,1554.1327294319237,0.3723190837497177,6.17534620354742,2.9376246335189387
2837.0,-30.088757308024324,5.008396363014973,35.06263094608209,24.103927763085835,4.991146228017412,-26.58076695442645,-40.10137911010531,1.4831558744099393,-6.522522855104,-6.522522855087736,40.12506079843743,42294.61225692257,25752.776026572497,25752.776026572497,68047.38828349506,77381.54796404188,77372.28860336261,25752.776026572497,103125.0646299351,103125.0646299351,103125.0646299351,130677.67997916773,126157.84352764019,4519.836451527541,0.0,91584.28048325397,56497.39206593466,38985.43157479923,27552.61534923263,66538.04692403186,20903.883418812897,1554.1299506381554,0.0,0.8784623105648895,2.7264675527789777,0.0014947054983599872,1.0,1.0,-6.522522855104,334094.1594924039,1559932.559974349,4.669140467299358,1559932.559974349,4.669140467299358,0.7586896254258887,0.09272935922816691,4.028046144702076,101325.0,128405.2771306046,1.2672615556931124,1.0,0.0,4.028046144703516,1.284804512733304,1.2851016896380836,3.1351432103338244,0.0,16543.063918005104,0.0,0.0,22736.651267938185,2318.4931926741738,19326.15408791427,1970.7192657955848,0.85,0.8500000224380806,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.302182432287,4632.441516551485,6.17527816930342,5.008396363014973,-3.7144986290234483,8.722894992038421,2.9376316906424864,3.5,0.8393233401835676,0.6,0.00023128922050397389,1.0000178613266701,0.00023128508944543738,198.99553703789968,0.0,8.25119429442689e-07,2.3383884630405807,0.039268346219986344,7.795578518641505e-05,0.00015333343531755882,0.0006176341529848179,0.09272935713857336,0.09272935713857336,0.09272935713857336,0.09272891510335039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.9968967998,595.5679037428531,0.0,0.09272935713857336,0.09272935922816691,0.09272935922816691,0.37231867369162347,0.37231867369162347,0.5,9.997147962102323,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,27552.61534923263,20903.883418812897,0.7586896254258887,1.0226838843224006,0.6356455323254585,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520261631855467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.79779322023,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6016309805519,260.6016309805519,-12.548369019448103,244.81601074317413,276.38725121812723,127800.64307176732,127817.33451075882,-16.691438991513238,0.0,nan,276.38725121812723,3.2372512181272555,270.07300312302215,-3.07699687697783,263.758755027975,-9.391244972024992,257.4445069329759,-15.705493067024065,251.13025883803678,-22.019741161963196,244.81601074317413,-28.333989256825845,1.0,1.0,26381.15544483698,26381.15544483698,275.578722045405,2.4287220454050384,275.578722045405,275.578722045405,77372.09369333518,77372.28860336261,-0.19491002743598074,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.578722045405,2.4287220454050384,1.0,0.002,0.1294736061255163,0.004907679755976805,0.00019998601772121372,0.0018000139860554645,0.09999300886060686,0.09999300886060686,0.0,3.7766781889325696e-12,0.9999952020230919,0.9999952020230919,0.0,0.09272891431484263,4.4491332428065507e-07,0.0,0.0,0.0,1600111.1855472305,266.627477144896,0.0,1.0,1284457.3108058048,2598.3331822982573,,,,,,,,,,,,,,,,,2.0,16543.063918005104,1554.1299506381554,0.37231867369162347,6.17534620354742,2.9376316906424864
2838.0,-30.08892815247239,5.008373375624529,35.06262349987767,24.103895911853783,4.9911428659885235,-26.580921050624287,-40.10152429165316,1.4831357641366594,-6.522515392938658,-6.522515392945477,40.12504706015814,42294.475620268226,25752.758614595452,25752.758614595452,68047.23423486367,77381.43198977716,77372.18534082109,25752.758614595452,103124.94395541654,103124.94395541654,103124.94395541654,130677.50940190571,126157.68505009034,4519.824351815377,0.0,91584.23220870689,56497.32295179532,38985.45472990174,27552.565446489167,66538.02017639091,20903.84757801385,1554.127469884377,0.0,0.8784624032412477,2.7264683111146466,0.0014947054983599872,1.0,1.0,-6.522515392938658,334094.2579190805,1559931.96606465,4.6691373140644465,1559931.96606465,4.6691373140644465,0.7586896987364741,0.09272923116874093,4.028046144702076,101325.0,128405.26894621889,1.2672614749195055,1.0,0.0,4.028046144702879,1.284804615345046,1.2851017869656802,3.1351429599436074,0.0,16543.057529741996,0.0,0.0,22736.639283331915,2318.491970584442,19326.142700725406,1970.7181046254743,0.85,0.8499999696478132,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.308191036545,4632.441516551485,6.175265096701283,5.008373375624529,-3.714494772047997,8.722868147672525,2.937638744917369,3.5,0.8393253556906768,0.6,0.00023128508944543738,1.0000177947049385,0.0002312809738687495,198.9956782255779,0.0,8.22062212007666e-07,2.3297243088297255,0.039269168282198355,7.795450331770664e-05,0.00015333058612773074,0.0006176226763167154,0.09272922934121809,0.09272922934121809,0.09272922934121809,0.09272880266056115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.99217147176,595.5679046048574,0.0,0.09272922934121809,0.09272923116874093,0.09272923116874093,0.3723182654416882,0.3723182654416882,0.5,9.997135162250084,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,27552.565446489167,20903.84757801385,0.7586896987364741,1.022681980234336,0.6356437343363456,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520271912611753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.78912906602,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60153577628085,260.60153577628085,-12.548464223719122,244.81584068063657,276.38723087211883,127801.40815328078,127817.78982933114,-16.381676050351977,0.0,nan,276.38723087211883,3.2372308721188574,270.0729528337063,-3.077047166293653,263.7586747953583,-9.391325204641703,257.4443967570552,-15.70560324294479,251.13011871880997,-22.01988128119001,244.81584068063657,-28.33415931936341,1.0,1.0,26381.15544483698,26381.15544483698,275.578717561044,2.4287175610440386,275.578717561044,275.578717561044,77371.99600419948,77372.18534082109,-0.1893366216099821,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.578717561044,2.4287175610440386,1.0,0.002,0.1294740350840032,0.0049076793073016345,0.000199986683361202,0.0018000133208396,0.09999334168060099,0.09999334168060099,0.0,4.200802032616746e-12,0.9999953740695152,0.9999953740695152,0.0,0.09272880220976364,4.2895897729375165e-07,0.0,0.0,0.0,1600111.1942965908,266.6274846070613,0.0,1.0,1284457.2853350441,2598.3332853789316,,,,,,,,,,,,,,,,,2.0,16543.057529741996,1554.127469884377,0.3723182654416882,6.17534620354742,2.937638744917369
2839.0,-30.08909829352638,5.008350498133772,35.06261614117648,24.10386004429313,4.991134925463462,-26.58107497162041,-40.10166566641999,1.4831116035708731,-6.522509695478163,-6.522509695488949,40.125034691237225,42294.326211655825,25752.74542579457,25752.74542579457,68047.0716374504,77381.31837870381,77372.09516663598,25752.74542579457,103124.84059243054,103124.84059243054,103124.84059243054,130677.36323047345,126157.55042145468,4519.812809018766,0.0,91584.18415922894,56497.23891011055,38985.494721242656,27552.5226380429,66538.01735928556,20903.81674504988,1554.1253671512188,0.0,0.8784624811488213,2.7264688901139342,0.0014947054983599872,1.0,1.0,-6.522509695478163,334094.33306914667,1559931.4313537006,4.669134663325299,1559931.4313537006,4.669134663325299,0.7586897584538093,0.09272910699038812,4.028046144702076,101325.0,128405.2538023215,1.2672613254608587,1.0,0.0,4.028046144700312,1.2848047368731483,1.285101903233904,3.135142663394285,0.0,16543.051148581286,0.0,0.0,22736.627354601154,2318.4907541924263,19326.135385131252,1970.7173586424776,0.85,0.8500000938450649,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.314204008023,4632.441516551485,6.175253030345774,5.008350498133772,-3.7144922205105324,8.722842718644305,2.9376458043262765,3.5,0.8393273726646504,0.6,0.0002312809738687495,1.0000177214653796,0.0002312768753036107,198.99581883213963,0.0,8.189819742935449e-07,2.3209949151479066,0.03926998726417265,7.795325507939049e-05,0.000153327718789359,0.0006176111265454416,0.0927291053862789,0.0927291053862789,0.0927291053862789,0.09272870511441574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.9902480902,595.5679046228873,0.0,0.0927291053862789,0.09272910699038812,0.09272910699038812,0.372317860358162,0.372317860358162,0.5,9.99712315473489,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,27552.5226380429,20903.81674504988,0.7586897584538093,1.0226795798560753,0.6356415157860658,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45202821550212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.78039967234,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6014416926404,260.6014416926404,-12.548558307359599,244.8156720783707,276.38721130710155,127802.09552237035,127818.28437259,-16.18885021963258,0.0,nan,276.38721130710155,3.2372113071015747,270.0729034612462,-3.0770965387537785,263.7585956154407,-9.39140438455928,257.4442877696878,-15.705712230312201,251.1299799239955,-22.02002007600447,244.8156720783707,-28.334327921629267,1.0,1.0,26381.15544483698,26381.15544483698,275.5787128261968,2.428712826196829,275.5787128261968,275.5787128261968,77371.88487246442,77372.09516663598,-0.21029417155659758,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5787128261968,2.428712826196829,1.0,0.002,0.12947443761933533,0.004907678644689228,0.00019998730746244824,0.0018000126955550672,0.09999365373122411,0.09999365373122411,0.0,3.0175154909495294e-12,0.9999956590157544,0.9999956590157544,0.0,0.09272870445479557,4.0253559255578046e-07,0.0,0.0,0.0,1600111.2009768388,266.6274903045218,0.0,1.0,1284457.26588779,2598.3333640823785,,,,,,,,,,,,,,,,,2.0,16543.051148581286,1554.1253671512188,0.372317860358162,6.17534620354742,2.9376458043262765
2840.0,-30.089303960597434,5.008327739664781,35.06260884046532,24.10381995085629,4.991126154966933,-26.58126094887731,-40.10183819392694,1.4830831434047174,-6.522503406965541,-6.522503406965495,40.1250216476483,42294.15239281191,25752.731145453195,25752.731145453195,68046.8835382651,77381.19096529722,77371.99636127027,25752.731145453195,103124.72750672346,103124.72750672346,103124.72750672346,130677.20375792432,126157.40223677097,4519.801521153355,0.0,91584.13635528274,56497.15449689876,38985.535398204425,27552.476251200867,66538.01164940529,20903.783374679137,1554.1230795136526,0.0,0.8784625648244443,2.7264695291785204,0.0014947054983599872,1.0,1.0,-6.522503406965541,334094.4160152715,1559930.8674762635,4.669131816333497,1559930.8674762635,4.669131816333497,0.7586898246130618,0.09272898325559548,4.028046144702076,101325.0,128405.23670976085,1.2672611567704006,1.0,0.0,4.0280461447006655,1.2848048784807902,1.285102039608168,3.135142317847528,0.0,16543.04477581709,0.0,0.0,22736.61548682594,2318.4895440161463,19326.123405274448,1970.7161370370563,0.85,0.8500000106204196,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.320212579252,4632.441516551485,6.175240708800557,5.008327739664781,-3.714489195672628,8.72281693533741,2.937652858575939,3.5,0.839329388164554,0.6,0.0002312768753036107,1.0000214218388266,0.0002312719210337932,198.99598879805254,0.0,8.155973258337547e-07,2.3114028214128606,0.039270802861498484,7.795173180964327e-05,0.0001533251434939674,0.0006176007531367681,0.09272898157066334,0.09272898157066334,0.09272898157066334,0.09272859918737124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.9824745138,595.5679065103413,0.0,0.09272898157066334,0.09272898325559548,0.09272898325559548,0.3723174608627539,0.3723174608627539,0.5,9.997111683946397,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,27552.476251200867,20903.783374679137,0.7586898246130618,1.0226768406728202,0.6356389580088982,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520292355274722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.7708075786,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60134522079306,260.60134522079306,-12.548654779206913,244.8154985270217,276.3871919147568,127802.60742119963,127819.20720701518,-16.599785815560494,0.0,nan,276.3871919147568,3.2371919147568065,270.07285323709397,-3.077146762906011,263.75851455949066,-9.391485440509314,257.44417588194636,-15.705824118053613,251.1298372044489,-22.020162795551073,244.8154985270217,-28.334501472978275,1.0,1.0,26381.15544483698,26381.15544483698,275.5787076838703,2.4287076838703,275.5787076838703,275.5787076838703,77371.76011053057,77371.99636127027,-0.23625073970470112,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5787076838703,2.4287076838703,1.0,0.002,0.1294748221572773,0.004907678169804501,0.00019998790400772542,0.0018000120994695092,0.0999939520038627,0.0999939520038627,0.0,3.477234559318143e-12,0.9999958530965299,0.9999958530965299,0.0,0.09272859871745304,3.8453814243768973e-07,0.0,0.0,0.0,1600111.208350095,266.62749659303444,0.0,1.0,1284457.2444230777,2598.333450950508,,,,,,,,,,,,,,,,,2.0,16543.04477581709,1554.1230795136526,0.3723174608627539,6.17534620354742,2.937652858575939
2841.0,-30.089470278751758,5.008305093223631,35.06260158521213,24.103781149629526,4.991115968987989,-26.581411653978236,-40.10197942899538,1.4830573442182216,-6.522497390104434,-6.522497390136086,40.12500835817427,42294.01893294675,25752.717705871946,25752.717705871946,68046.7366388187,77381.0744562679,77371.89250487449,25752.717705871946,103124.61021074644,103124.61021074644,103124.61021074644,130677.03920164866,126157.24872540408,4519.790476244587,0.0,91584.08292892978,56497.073267657266,38985.5662903028,27552.42899090222,66537.99528120502,20903.74935898121,1554.1207567282286,0.0,0.8784626479633094,2.72647014063686,0.0014947054983599872,1.0,1.0,-6.522497390104434,334094.49537829764,1559930.2929699966,4.6691289876047675,1559930.2929699966,4.6691289876047675,0.758689891402446,0.09272886088340675,4.028046144702076,101325.0,128405.2241826399,1.2672610331373293,1.0,0.0,4.02804614470075,1.28480500940675,1.2851021641988076,3.1351419983659614,0.0,16543.03768567698,0.0,0.0,22736.60222323584,2318.4881915063597,19326.11321345244,1970.7150977604424,0.85,0.8500000582189882,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.326219250172,4632.441516551485,6.175228591710101,5.008305093223631,-3.714486350311929,8.72279144353556,2.93765991060135,3.5,0.8393314030289571,0.6,0.0002312719210337932,1.0000173233313676,0.00023126791470307208,198.9961262457021,0.0,9.85879821105477e-07,2.7939834130129215,0.03927178874131959,7.795048484574336e-05,0.00015332143618804984,0.0006175858199374595,0.09272885918754085,0.09272885918754085,0.09272885918754085,0.0927284901675416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.9715820566,595.5679094000205,0.0,0.09272885918754085,0.09272886088340675,0.09272886088340675,0.3723170678755015,0.3723170678755015,0.5,9.99710061344193,3.1661784305470064e-11,3.1661784305470064e-11,3.1661784305470064e-11,3.1661784305470064e-11,3.1661784305470064e-11,3.1661784305470064e-11,27552.42899090222,20903.74935898121,0.758689891402446,1.0226748844962548,0.6356371086054277,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520304685393324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.253388170204,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60125024345405,260.60125024345405,-12.54874975654593,244.81532771018283,276.38717277691626,127803.30484681013,127819.64747526562,-16.34262845548138,0.0,nan,276.38717277691626,3.2371727769162817,270.0728037634599,-3.0771962365400896,263.75843475004916,-9.391565249950816,257.444065736707,-15.705934263292988,251.12969672340913,-22.02030327659085,244.81532771018283,-28.33467228981715,1.0,1.0,26381.15544483698,26381.15544483698,275.57870168549306,2.428701685493081,275.57870168549306,275.57870168549306,77371.64301705614,77371.89250487449,-0.24948781834973488,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57870168549306,2.428701685493081,1.0,0.002,0.12947519335719898,0.0049076776993122705,0.00019998847983934337,0.001800011523220898,0.09999423991967168,0.09999423991967168,0.0,3.060241296481969e-12,0.9999959969260174,0.9999959969260174,0.0,0.0927284896829163,3.7120049044109703e-07,0.0,0.0,0.0,1600111.215404839,266.62750260989554,0.0,1.0,1284457.2238856019,2598.3335340661047,,,,,,,,,,,,,,,,,2.0,16543.03768567698,1554.1207567282286,0.3723170678755015,6.17534620354742,2.93765991060135
