time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2842.0,-30.08963855769151,5.008282560393958,35.06259436480144,24.103743920009606,4.991106113212792,-26.581564090604765,-40.10212052436543,1.4830316461311253,-6.522491186332445,-6.522491186329045,40.124994853114636,42293.876499184065,25752.704072491804,25752.704072491804,68046.58057167588,77380.96299096028,77371.78557420456,25752.704072491804,103124.48964669637,103124.48964669637,103124.48964669637,130676.87023697705,126157.09061899602,4519.779617981025,0.0,91584.03549878232,56496.99540900024,38985.60009975787,27552.380590280678,66537.98069003854,20903.71453456706,1554.1183750599569,0.0,0.8784627329347567,2.7264707710899554,0.0014947054983599872,1.0,1.0,-6.522491186332445,334094.57720671175,1559929.7091431273,4.669126096524351,1559929.7091431273,4.669126096524351,0.7586899602403508,0.0927287397898006,4.028046144702076,101325.0,128405.21148849062,1.2672609078558166,1.0,0.0,4.028046144699701,1.284805137902254,1.2851022875764082,3.1351416848151827,0.0,16543.031376971267,0.0,0.0,22736.59044825965,2318.4869907929465,19326.098460666344,1970.7135933949255,0.85,0.8499998495660831,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.332222392667,4632.441516551485,6.175216433408408,5.008282560393958,-3.7144833381001257,8.722765898494083,2.937666958491044,3.5,0.8393334167117269,0.6,0.00023126791470307208,1.0000175275882683,0.00023126386120533155,198.99626531394279,0.0,7.972442939605106e-07,2.259390329084087,0.039272585985613555,7.794923913365414e-05,0.00015331867556941795,0.0006175747000382223,0.09272873808802479,0.09272873808802479,0.09272873808802479,0.09272837847377248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.95828355866,595.5679130615861,0.0,0.09272873808802479,0.0927287397898006,0.0927287397898006,0.37231668159047643,0.37231668159047643,0.5,9.997089825756182,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,27552.380590280678,20903.71453456706,0.7586899602403508,1.0226727632247365,0.6356351073563,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520314656486741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.71879508627,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60115634065374,260.60115634065374,-12.548843659346232,244.81515879498625,276.3871538865067,127803.97448819115,127820.13222157791,-16.157733386753076,0.0,nan,276.3871538865067,3.2371538865067464,270.07275486809937,-3.077245131900611,263.7583558497279,-9.3916441502721,257.44395683143006,-15.70604316856992,251.12955781317243,-22.02044218682755,244.81515879498625,-28.33484120501373,1.0,1.0,26381.15544483698,26381.15544483698,275.57869551842896,2.428695518428981,275.57869551842896,275.57869551842896,77371.53213575647,77371.78557420456,-0.25343844809685834,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57869551842896,2.428695518428981,1.0,0.002,0.12947555506072855,0.004907677305215337,0.000199989041079593,0.001800010962452087,0.09999452053979649,0.09999452053979649,0.0,3.531680156654282e-12,0.9999960993354805,0.9999960993354805,0.0,0.09272837808609537,3.6170370523566247e-07,0.0,0.0,0.0,1600111.222678735,266.62750881366753,0.0,1.0,1284457.2027101382,2598.333619763652,,,,,,,,,,,,,,,,,2.0,16543.031376971267,1554.1183750599569,0.37231668159047643,6.17534620354742,2.937666958491044
2843.0,-30.089806011161215,5.008260078241689,35.062587142006414,24.103695654217177,4.9910839030447,-26.581717019746364,-40.1022655312903,1.4829949118972503,-6.52248834060623,-6.522488340639796,40.12498034607073,42293.75369446891,25752.698027113736,25752.698027113736,68046.45172158265,77380.85698560392,77371.65379827579,25752.698027113736,103124.35182538952,103124.35182538952,103124.35182538952,130676.68254705254,126156.9137736314,4519.768773421135,0.0,91583.98819018823,56496.931073747655,38985.61901826731,27552.330721663013,66537.94973993032,20903.678442293392,1554.1160044096632,0.0,0.8784628035232461,2.726471060284543,0.0014947054983599872,1.0,1.0,-6.52248834060623,334094.6147421516,1559929.0820016607,4.669123694811983,1559929.0820016607,4.669123694811983,0.7586900234853047,0.09272862049983183,4.028046144702076,101325.0,128405.20319275268,1.2672608259832487,1.0,0.0,4.028046144698515,1.2848053181251755,1.2851024626327852,3.135141245040856,0.0,16543.02502344055,0.0,0.0,22736.578703460207,2318.4857931567058,19326.090305626305,1970.7127618122709,0.85,0.8499999299668217,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.338222572699,4632.441516551485,6.175206099045556,5.008260078241689,-3.7144828557865357,8.722742934028224,2.937674002909466,3.5,0.8393354294027046,0.6,0.00023126386120533155,1.0000174416322474,0.000231259827656464,198.99640370017295,0.0,8.066309118248726e-07,2.285992004111689,0.03927339261652538,7.794795890614988e-05,0.00015331590229918167,0.0006175635291777389,0.09272861871839737,0.09272861871839737,0.09272861871839737,0.09272825431276403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.9408335431,595.5679180240704,0.0,0.09272861871839737,0.09272862049983183,0.09272862049983183,0.3723163016957682,0.3723163016957682,0.5,9.997078894148837,3.359446054673754e-11,3.359446054673754e-11,3.359446054673754e-11,3.359446054673754e-11,3.359446054673754e-11,3.359446054673754e-11,27552.330721663013,20903.678442293392,0.7586900234853047,1.0226713024303942,0.635633557387595,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520324745146334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.7453967613,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.601062268941,260.601062268941,-12.54893773105897,244.81499146594896,276.38713307211566,127804.48913068483,127820.675928603,-16.18679791812992,0.0,nan,276.38713307211566,3.2371330721156824,270.07270475078366,-3.07729524921632,263.75827642947837,-9.391723570521606,257.44384810825227,-15.706151891747709,251.1294197870671,-22.020580212932884,244.81499146594896,-28.335008534051013,1.0,1.0,26381.15544483698,26381.15544483698,275.5786831188846,2.428683118884635,275.5786831188846,275.5786831188846,77371.40410713505,77371.65379827579,-0.249691140736104,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5786831188846,2.428683118884635,1.0,0.002,0.12947592227999927,0.0049076762712779,0.00019998960945926748,0.0018000103923045169,0.09999480472963374,0.09999480472963374,0.0,1.7637844310081086e-12,0.9999960398477146,0.9999960398477146,0.0,0.09272825328037343,3.6721945839732497e-07,0.0,0.0,0.0,1600111.2260153363,266.62751165939375,0.0,1.0,1284457.1929967597,2598.333659073897,,,,,,,,,,,,,,,,,2.0,16543.02502344055,1554.1160044096632,0.3723163016957682,6.17534620354742,2.937674002909466
2844.0,-30.089972914433787,5.008237706031693,35.0625798658335,24.10365535123276,4.99107052131326,-26.58186857085114,-40.102406521886564,1.4829661777411796,-6.52248225103267,-6.52248225098402,40.12496436131131,42293.6167175124,25752.68482226398,25752.68482226398,68046.30153977638,77380.74737107316,77371.51122982576,25752.68482226398,103124.19605208974,103124.19605208974,103124.19605208974,130676.46801671272,126156.71047590536,4519.757540807365,0.0,91583.94062670361,56496.85599434829,38985.64959150591,27552.271964622978,66537.92155612889,20903.636143705677,1554.1131346480604,0.0,0.8784628973061651,2.7264716791324797,0.0014947054983599872,1.0,1.0,-6.52248225103267,334094.6950642984,1559928.3909788106,4.669120503929563,1559928.3909788106,4.669120503929563,0.7586901062295651,0.09272849852034927,4.028046144702076,101325.0,128405.1907769839,1.2672607034491379,1.0,0.0,4.0280461447014275,1.2848054608804753,1.2851026002385053,3.1351408966939336,0.0,16543.01868083745,0.0,0.0,22736.566895381824,2318.4845890678084,19326.0786034889,1970.7115685263468,0.85,0.8499998567248228,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.344203780753,4632.441516551485,6.17519407604703,5.008237706031693,-3.7144799047654646,8.722717610797158,2.9376810250608543,3.5,0.8393374357316726,0.6,0.000231259827656464,1.000017384348084,0.0002312558074250113,198.9965416318806,0.0,8.026617187914001e-07,2.274743311054828,0.03927419527824417,7.794671415638026e-05,0.00015331311350008374,0.000617552295766284,0.0927284965273719,0.0927284965273719,0.0927284965273719,0.09272811403155326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.91885172157,595.5679243877823,0.0,0.0927284965273719,0.09272849852034927,0.09272849852034927,0.3723159262335165,0.3723159262335165,0.5,9.997067420324733,-4.865796654485166e-11,-4.865796654485166e-11,-4.865796654485166e-11,-4.865796654485166e-11,-4.865796654485166e-11,-4.865796654485166e-11,27552.271964622978,20903.636143705677,0.7586901062295651,1.0226694785224855,0.6356317679961658,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452033478433063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.734148068244,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60096891162976,260.60096891162976,-12.549031088370214,244.8148256099743,276.3871122134681,127805.10992919121,127821.1738009566,-16.063871765400236,0.0,nan,276.3871122134681,3.2371122134680945,270.07265489266524,-3.077345107334736,263.75819757190294,-9.391802428097037,257.4437402512081,-15.706259748791865,251.12928293056007,-22.02071706943991,244.8148256099743,-28.335174390025685,1.0,1.0,26381.15544483698,26381.15544483698,275.57867271471383,2.428672714713855,275.57867271471383,275.57867271471383,77371.29737994449,77371.51122982576,-0.21384988127101678,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57867271471383,2.428672714713855,1.0,0.002,0.12947630726446152,0.004907675763277409,0.00019999020661253,0.0018000097974209448,0.099995103306265,0.099995103306265,0.0,4.033474942932713e-12,0.9999958482598296,0.9999958482598296,0.0,0.09272811353571701,3.849846322508468e-07,0.0,0.0,0.0,1600111.2331553346,266.6275177489673,0.0,1.0,1284457.172211091,2598.3337431939412,,,,,,,,,,,,,,,,,2.0,16543.01868083745,1554.1131346480604,0.3723159262335165,6.17534620354742,2.9376810250608543
2845.0,-30.090139182234328,5.00821542193379,35.06257258639179,24.10361518794673,4.991057229582754,-26.582019541056347,-40.102547442633636,1.4829375884476272,-6.522477262904772,-6.522477262865432,40.12494971301439,42293.482114686056,25752.674243229852,25752.674243229852,68046.15635791591,77380.63801332006,77371.38426094282,25752.674243229852,103124.05850417267,103124.05850417267,103124.05850417267,130676.2785168216,126156.53214319455,4519.746373627056,0.0,91583.89309822857,56496.78304497624,38985.67783694703,27552.22001264893,66537.89784959596,20903.598676692647,1554.1106150502058,0.0,0.8784629800391125,2.7264721860470176,0.0014947054983599872,1.0,1.0,-6.522477262904772,334094.76085827075,1559927.7577299874,4.669117689013202,1559927.7577299874,4.669117689013202,0.7586901769474848,0.09272837900700431,4.028046144702076,101325.0,128405.18287097862,1.2672606254229324,1.0,0.0,4.02804614470134,1.2848056029305992,1.2851027371559967,3.1351405500678355,0.0,16543.01234367485,0.0,0.0,22736.555095994892,2318.4833858651928,19326.075742719957,1970.7112768090997,0.85,0.8500001720192123,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.3501813168195,4632.441516551485,6.175182688159356,5.00821542193379,-3.714477767924468,8.722693189858258,2.9376880429079084,3.5,0.839339440830831,0.6,0.0002312558074250113,1.0000173181815133,0.00023125180256431923,198.99667903859122,0.0,8.000121556466396e-07,2.2672344491025767,0.039274995290399815,7.794547004164387e-05,0.00015331033738336743,0.0006175411134400477,0.09272837720974528,0.09272837720974528,0.09272837720974528,0.09272798966991468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.90406568506,595.5679284769676,0.0,0.09272837720974528,0.09272837900700431,0.09272837900700431,0.3723155520390885,0.3723155520390885,0.5,9.997055794476033,-3.9335645851679146e-11,-3.9335645851679146e-11,-3.9335645851679146e-11,-3.9335645851679146e-11,-3.9335645851679146e-11,-3.9335645851679146e-11,27552.22001264893,20903.598676692647,0.7586901769474848,1.0226676609430803,0.6356299715131875,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520344790542663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.72663920629,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60087620477856,260.60087620477856,-12.54912379522142,244.8146610698107,276.3870913399285,127805.72323943656,127821.6751868678,-15.951947431236839,0.0,nan,276.3870913399285,3.2370913399284973,270.07260528580514,-3.0773947141948383,263.7581192317129,-9.39188076828708,257.4436331776915,-15.706366822308496,251.1291471237226,-22.020852876277388,244.8146610698107,-28.335338930189266,1.0,1.0,26381.15544483698,26381.15544483698,275.5786630137288,2.4286630137287943,275.5786630137288,275.5786630137288,77371.18864132224,77371.38426094282,-0.1956196205865126,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5786630137288,2.4286630137287943,1.0,0.002,0.12947669734717443,0.0049076750241015465,0.00019999081118788156,0.0018000091916465662,0.09999540559394078,0.09999540559394078,0.0,2.834447954125352e-12,0.9999957932710628,0.9999957932710628,0.0,0.09272798892384905,3.900831552679487e-07,0.0,0.0,0.0,1600111.2390038918,266.6275227370952,0.0,1.0,1284457.1551850066,2598.333812098868,,,,,,,,,,,,,,,,,2.0,16543.01234367485,1554.1106150502058,0.3723155520390885,6.17534620354742,2.9376880429079084
2846.0,-30.090304831710892,5.008193231210002,35.06256530810587,24.10357572315263,4.99104462603907,-26.582169885923303,-40.102684451825894,1.482909680281318,-6.522471933403494,-6.522471933389104,40.12493518713304,42293.33409881482,25752.66303329325,25752.66303329325,68045.99713210807,77380.52865217603,77371.25994404244,25752.66303329325,103123.9229773357,103123.9229773357,103123.9229773357,130676.09122882062,126156.35605928973,4519.735169530892,0.0,91583.84559534777,56496.696716097504,38985.720976944736,27552.16825148493,66537.88922842967,20903.561369578492,1554.1080960986706,0.0,0.8784630641558928,2.726472727653384,0.0014947054983599872,1.0,1.0,-6.522471933403494,334094.83115500165,1559927.1297743833,4.6691148270134795,1559927.1297743833,4.6691148270134795,0.7586902482149255,0.09272825974565987,4.028046144702076,101325.0,128405.1648319244,1.2672604473913092,1.0,0.0,4.028046144699934,1.2848057417625174,1.2851028708742862,3.1351402112947726,0.0,16543.006013679435,0.0,0.0,22736.54330296197,2318.4821833105057,19326.058718139495,1970.7095407850281,0.85,0.849999864122785,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.356149727767,4632.441516551485,6.175171162533526,5.008193231210002,-3.714475355923528,8.72266858713353,2.937695050048427,3.5,0.8393414428709791,0.6,0.00023125180256431923,1.0000172538008174,0.00023124781266062013,198.9968159344743,0.0,7.969539777343981e-07,2.2585675728992842,0.03927579224437755,7.794426047755779e-05,0.00015330754208676143,0.0006175298538563306,0.09272825796735695,0.09272825796735695,0.09272825796735695,0.09272786667270758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.89041536505,595.5679322028176,0.0,0.09272825796735695,0.09272825974565987,0.09272825974565987,0.3723151781400987,0.3723151781400987,0.5,9.997044055845283,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,27552.16825148493,20903.561369578492,0.7586902482149255,1.0226654004382516,0.6356278293352312,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520354758669873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.71797233009,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6007841488973,260.6007841488973,-12.549215851102701,244.81449771928112,276.38707057869556,127806.33684791217,127822.17678362063,-15.839935708482152,0.0,nan,276.38707057869556,3.2370705786955796,270.07255600670743,-3.0774439932925475,263.75804143476546,-9.391958565234518,257.4435268628799,-15.7064731371201,251.12901229105432,-22.020987708945654,244.81449771928112,-28.335502280718856,1.0,1.0,26381.15544483698,26381.15544483698,275.57865396091086,2.4286539609108786,275.57865396091086,275.57865396091086,77371.08008234027,77371.25994404244,-0.17986170217045583,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57865396091086,2.4286539609108786,1.0,0.002,0.1294770911199355,0.004907674335005929,0.00019999142160324066,0.001800008581337124,0.09999571080162033,0.09999571080162033,0.0,2.940364531717199e-12,0.9999957534706252,0.9999957534706252,0.0,0.09272786597238099,3.937732788847055e-07,0.0,0.0,0.0,1600111.245252708,266.6275280665965,0.0,1.0,1284457.1369937079,2598.333885719446,,,,,,,,,,,,,,,,,2.0,16543.006013679435,1554.1080960986706,0.3723151781400987,6.17534620354742,2.937695050048427
2847.0,-30.09046987943224,5.008171025528146,35.062557970225086,24.103516491036885,4.99100974382519,-26.58232191709586,-40.10282928412778,1.482861784282617,-6.522472503561687,-6.522472503548429,40.12491891634588,42293.22105080147,25752.6649016415,25752.6649016415,68045.88595244297,77380.42946226096,77371.09297978491,25752.6649016415,103123.75788142641,103123.75788142641,103123.75788142641,130675.8719017769,126156.14827785912,4519.723623917785,0.0,91583.79898921824,56496.6360964186,38985.73654755515,27552.114020350487,66537.85056790564,20903.521912662152,1554.105601873821,0.0,0.8784631229451756,2.726472669711502,0.0014947054983599872,1.0,1.0,-6.522472503561687,334094.82363454846,1559926.4263861463,4.669112826759869,1559926.4263861463,4.669112826759869,0.7586903094703527,0.09272814083452335,4.028046144702076,101325.0,128405.15642483429,1.2672603644197808,1.0,0.0,4.028046144700706,1.2848059740719961,1.2851030981109708,3.1351396444210167,0.0,16542.999690528846,0.0,0.0,22736.531732555908,2318.4810034574407,19326.052797820154,1970.7089370804663,0.85,0.8500000362917107,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.362110490769,4632.441516551485,6.175162784272207,5.008171025528146,-3.7144774153658773,8.722648440894023,2.9377020482166407,3.5,0.8393434423476116,0.6,0.00023124781266062013,1.0000171911456477,0.00023124383731413272,198.99695233322095,0.0,7.939781320055982e-07,2.2501340261038654,0.039276586222509555,7.794298186724827e-05,0.00015330483079337186,0.0006175189326414456,0.09272813884761329,0.09272813884761329,0.09272813884761329,0.09272772208655544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.8720087112,595.5679373897894,0.0,0.09272813884761329,0.09272814083452335,0.09272814083452335,0.3723148039145347,0.3723148039145347,0.5,9.997031553567156,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,27552.114020350487,20903.521912662152,0.7586903094703527,1.0226643237144895,0.6356264996513352,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520364689740175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.70953878329,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6006906550055,260.6006906550055,-12.54930934499447,244.81433524349106,276.3870460666949,127806.6873699591,127822.77474319494,-16.087373235879987,0.0,nan,276.3870460666949,3.2370460666949157,270.07250390195884,-3.077496098041138,263.75796173725234,-9.392038262747633,257.4434195726105,-15.706580427389497,251.12887740802552,-22.02112259197446,244.81433524349106,-28.33566475650892,1.0,1.0,26381.15544483698,26381.15544483698,275.57863407455983,2.4286340745598523,275.57863407455983,275.57863407455983,77370.93963319129,77371.09297978491,-0.1533465936227003,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57863407455983,2.4286340745598523,1.0,0.002,0.12947751175109024,0.00490767245111476,0.00019999207107936347,0.0018000079286273841,0.09999603553968173,0.09999603553968173,0.0,-2.9325240152866527e-13,0.9999954638227766,0.9999954638227766,0.0,0.09272772020324294,4.2063128042198235e-07,0.0,0.0,0.0,1600111.2445841988,266.6275274964383,0.0,1.0,1284457.1389398447,2598.3338778434018,,,,,,,,,,,,,,,,,2.0,16542.999690528846,1554.105601873821,0.3723148039145347,6.17534620354742,2.9377020482166407
2848.0,-30.09063432407231,5.008149030585921,35.0625505549643,24.10349277723583,4.991014699185702,-26.582469421746193,-40.10296587422488,1.4828497960848241,-6.522460782085318,-6.522460782082412,40.12490200303192,42293.076473277935,25752.639490530975,25752.639490530975,68045.7159638089,77380.31289334207,77370.95537874136,25752.639490530975,103123.59486927233,103123.59486927233,103123.59486927233,130675.64191220875,126155.93052046369,4519.711391745063,0.0,91583.75091486277,56496.55983201153,38985.76786983471,27552.047042936418,66537.81491277112,20903.474031092814,1554.10220875056,0.0,0.8784632507720748,2.7264738608976495,0.0014947054983599872,1.0,1.0,-6.522460782085318,334094.97824220866,1559925.6952218253,4.669108477562709,1559925.6952218253,4.669108477562709,0.758690415943228,0.09272801382495953,4.028046144702076,101325.0,128405.13972200634,1.2672601995756856,1.0,0.0,4.028046144703285,1.2848060383651614,1.2851031573111893,3.135139487535039,0.0,16542.99337391177,0.0,0.0,22736.519797649078,2318.479786435641,19326.042239016337,1970.7078603821221,0.85,0.8500000180772882,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.368035902731,4632.441516551485,6.175147917120575,5.008149030585921,-3.714470147612164,8.722619178198086,2.937709004887964,3.5,0.8393454299679898,0.6,0.00023124383731413272,1.0000171283521078,0.00023123987655610572,198.99708823373325,0.0,7.91081835462383e-07,2.2419259217003935,0.03927737730434502,7.794177603863924e-05,0.00015330206127549349,0.0006175077768956329,0.09272801168801992,0.09272801168801992,0.09272801168801992,0.09272757363675589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.8535739198,595.5679425543566,0.0,0.09272801168801992,0.09272801382495953,0.09272801382495953,0.37231442625405264,0.37231442625405264,0.5,9.997018412648035,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,27552.047042936418,20903.474031092814,0.758690415943228,1.0226623169548714,0.6356246673973703,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520374584746767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.70133067889,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6005996609723,260.6005996609723,-12.54940033902767,244.81417394972416,276.38702537239055,127807.51963059272,127823.17685555511,-15.657224962391744,0.0,nan,276.38702537239055,3.237025372390576,270.07245508776066,-3.0775449122393184,263.7578848031705,-9.39211519682948,257.4433145186359,-15.706685481364104,251.1287442341523,-22.021255765847684,244.81417394972416,-28.335826050275813,1.0,1.0,26381.15544483698,26381.15544483698,275.5786298768814,2.4286298768814163,275.5786298768814,275.5786298768814,77370.86996818843,77370.95537874136,-0.08541055292880628,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5786298768814,2.4286298768814163,1.0,0.002,0.1294779516477974,0.004907672751997043,0.00019999275536550565,0.0018000072525665317,0.09999637768275282,0.09999637768275282,0.0,7.932037405372627e-12,0.9999952560436343,0.9999952560436343,0.0,0.09272757392730806,4.3989765146716733e-07,0.0,0.0,0.0,1600111.2583275752,266.62753921791466,0.0,1.0,1284457.098930677,2598.334039761376,,,,,,,,,,,,,,,,,2.0,16542.99337391177,1554.10220875056,0.37231442625405264,6.17534620354742,2.937709004887964
2849.0,-30.09079810417718,5.008127096094394,35.06254325347621,24.103454884048574,4.991003641770055,-26.58261792957455,-40.103102604020364,1.4828234671871081,-6.522457056105395,-6.522457056068302,40.12489045137751,42292.93535548073,25752.632261815623,25752.632261815623,68045.56761729636,77380.2037497789,77370.8685219705,25752.632261815623,103123.50078378612,103123.50078378612,103123.50078378612,130675.51040780568,126155.81032515969,4519.700082645988,0.0,91583.70349654375,56496.480258739924,38985.8035975598,27552.00962401955,66537.81322157936,20903.446953438928,1554.1004102314662,0.0,0.8784633148900407,2.7264742395476014,0.0014947054983599872,1.0,1.0,-6.522457056105395,334095.02738833346,1559925.1958431473,4.669106296005948,1559925.1958431473,4.669106296005948,0.758690463552086,0.09272789679326288,4.028046144702076,101325.0,128405.1280857028,1.2672600847342985,1.0,0.0,4.028046144703699,1.2848061697178526,1.2851032836051854,3.1351391670127544,0.0,16542.987063874833,0.0,0.0,22736.5080256094,2318.4785860216693,19326.032615151562,1970.7068790210278,0.85,0.8500000348946976,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.3739839348955,4632.441516551485,6.175137376412726,5.008127096094394,-3.7144688991781845,8.722595995272577,2.9377159881229398,3.5,0.8393474251779828,0.6,0.00023123987655610572,1.0000170591572854,0.000231235931865974,198.99722358522266,0.0,7.8817931457182e-07,2.233700177496538,0.03927816548365959,7.794056899403493e-05,0.00015329930756207078,0.0006174966848108969,0.09272789540108693,0.09272789540108693,0.09272789540108693,0.09272748597168748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.85692747345,595.5679408963993,0.0,0.09272789540108693,0.09272789679326288,0.09272789679326288,0.3723140431659205,0.3723140431659205,0.5,9.997006130343284,-3.7118752516107634e-11,-3.7118752516107634e-11,-3.7118752516107634e-11,-3.7118752516107634e-11,-3.7118752516107634e-11,-3.7118752516107634e-11,27552.00962401955,20903.446953438928,0.758690463552086,1.0226601134409992,0.6356225626868723,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520384443609997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.69310493468,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6005093169891,260.6005093169891,-12.549490683010902,244.81401359228525,276.3870050418587,127808.13198206565,127823.67735391979,-15.54537185413425,0.0,nan,276.3870050418587,3.2370050418587084,270.07240675185193,-3.077593248148048,263.7578084618835,-9.392191538116492,257.4432101719601,-15.70678982803986,251.1286118820952,-22.021388117904763,244.81401359228525,-28.335986407714728,1.0,1.0,26381.15544483698,26381.15544483698,275.5786235543854,2.4286235543854104,275.5786235543854,275.5786235543854,77370.757273042,77370.8685219705,-0.1112489284860203,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5786235543854,2.4286235543854104,1.0,0.002,0.1294783635388968,0.004907671678475941,0.00019999339310754351,0.001800006608843691,0.09999669655377176,0.09999669655377176,0.0,1.9512343130134724e-12,0.9999955580653603,0.9999955580653603,0.0,0.09272748490200605,4.1189125682928795e-07,0.0,0.0,0.0,1600111.2626962685,266.6275429438946,0.0,1.0,1284457.0862127107,2598.334091231266,,,,,,,,,,,,,,,,,2.0,16542.987063874833,1554.1004102314662,0.3723140431659205,6.17534620354742,2.9377159881229398
2850.0,-30.090996072593004,5.008105265157879,35.062535977165005,24.10341342855247,4.990992314303365,-26.58279723376507,-40.10327031193299,1.482793475513179,-6.522450961757158,-6.522450961825429,40.124876577146274,42292.77484984001,25752.61984275095,25752.61984275095,68045.39469259095,77380.08108405418,77370.75538855951,25752.61984275095,103123.37523131046,103123.37523131046,103123.37523131046,130675.3351244232,126155.64648600148,4519.688638421722,0.0,91583.65629254376,56496.404640135675,38985.83516934232,27551.959893112748,66537.79506245506,20903.41115986953,1554.0979687441227,0.0,0.8784634006722734,2.726474858881326,0.0014947054983599872,1.0,1.0,-6.522450961757158,334095.10777353623,1559924.5960588893,4.669103377342095,1559924.5960588893,4.669103377342095,0.7586905338481864,0.09272777590665905,4.028046144702076,101325.0,128405.11772994946,1.2672599825309594,1.0,0.0,4.028046144702029,1.2848063181728442,1.2851034270260808,3.1351388047581077,0.0,16542.980761669263,0.0,0.0,22736.496306776426,2318.477391033271,19326.022180152577,1970.7058149472632,0.85,0.8500000140475741,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.379916270089,4632.441516551485,6.175125614402924,5.008105265157879,-3.7144658439947986,8.722571109152678,2.937722952935639,3.5,0.8393494151244683,0.6,0.000231235931865974,1.000020620241799,0.0002312311638234645,198.99738719090303,0.0,7.849823841170996e-07,2.2246400765878604,0.039278950466043704,7.793908849957753e-05,0.00015329684336639647,0.0006174867589170113,0.09272777417600027,0.09272777417600027,0.09272777417600027,0.092727370415456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.84823362227,595.567943042344,0.0,0.09272777417600027,0.09272777590665905,0.09272777590665905,0.3723136590531514,0.3723136590531514,0.5,9.996994017273867,6.826894605183043e-11,6.826894605183043e-11,6.826894605183043e-11,6.826894605183043e-11,6.826894605183043e-11,6.826894605183043e-11,27551.959893112748,20903.41115986953,0.7586905338481864,1.0226577936452628,0.6356203239097765,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520394262645413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.684044833775,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6004163722859,260.6004163722859,-12.549583627714071,244.8138480932251,276.3869846515143,127808.58823260556,127824.58110660486,-15.992873999278515,0.0,nan,276.3869846515143,3.2369846515143195,270.07235733975915,-3.0776426602408264,263.7577300280505,-9.392269971949474,257.4431027163892,-15.706897283610772,251.12847540477748,-22.021524595222502,244.8138480932251,-28.336151906774887,1.0,1.0,26381.15544483698,26381.15544483698,275.57861656015837,2.428616560158389,275.57861656015837,275.57861656015837,77370.6342596519,77370.75538855951,-0.12112890761636663,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57861656015837,2.428616560158389,1.0,0.002,0.12947876965368307,0.004907671079165003,0.0001999940229009351,0.0018000059801506626,0.09999701145046755,0.09999701145046755,0.0,3.0515976030820458e-12,0.9999956203449681,0.9999956203449681,0.0,0.09272736979098871,4.061156703428679e-07,0.0,0.0,0.0,1600111.2698418624,266.6275490382428,0.0,1.0,1284457.065410742,2598.334175417301,,,,,,,,,,,,,,,,,2.0,16542.980761669263,1554.0979687441227,0.3723136590531514,6.17534620354742,2.937722952935639
2851.0,-30.091156221467728,5.008083542095537,35.06252872532803,24.103375675063603,4.9909824312642845,-26.582942356197325,-40.10340686710549,1.4827685658224306,-6.522444539790229,-6.522444539804752,40.124862730544066,42292.648697473305,25752.606894132885,25752.606894132885,68045.2555916062,77379.96764939102,77370.64323084772,25752.606894132885,103123.25012498061,103123.25012498061,103123.25012498061,130675.16016883262,126155.48291292631,4519.677255906313,0.0,91583.60357066408,56496.32877176326,38985.86088766758,27551.910043852014,66537.7709315196,20903.37530060805,1554.0955139375226,0.0,0.8784634881244991,2.7264755115091983,0.0014947054983599872,1.0,1.0,-6.522444539790229,334095.19248008885,1559923.997467807,4.669100401858594,1559923.997467807,4.669100401858594,0.7586906050193232,0.0927276545218734,4.028046144702076,101325.0,128405.10375525002,1.2672598446113992,1.0,0.0,4.028046144701757,1.2848064445532137,1.2851035473093448,3.1351384963692435,0.0,16542.973769098524,0.0,0.0,22736.483218078385,2318.476056357511,19326.01110094004,1970.704685181998,0.85,0.850000016078714,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.385844069681,4632.441516551485,6.1751137321630045,5.008083542095537,-3.714462517483741,8.722546059579278,2.9377299124299476,3.5,0.8393514035514136,0.6,0.0002312311638234645,1.000016680978354,0.00023122730672576615,198.99751954181312,0.0,9.488280014076592e-07,2.6889785559893062,0.039279899294045115,7.793788303495627e-05,0.0001532932807885082,0.0006174724086888833,0.09272765278847694,0.09272765278847694,0.09272765278847694,0.09272725537303204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.8387491266,595.5679454467734,0.0,0.09272765278847694,0.0927276545218734,0.0927276545218734,0.3723132746822515,0.3723132746822515,0.5,9.99698209591252,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,27551.910043852014,20903.37530060805,0.7586906050193232,1.0226560739709494,0.6356186584759613,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452040613137429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.14838331318,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60032486917163,260.60032486917163,-12.549675130828348,244.8136849329794,276.38696480553466,127809.25973252693,127825.00455407887,-15.744821551916488,0.0,nan,276.38696480553466,3.236964805534683,270.07230883092285,-3.077691169077127,263.75765285636214,-9.392347143637835,257.44299688184606,-15.70700311815392,251.12834090738474,-22.021659092615238,244.8136849329794,-28.336315067020564,1.0,1.0,26381.15544483698,26381.15544483698,275.5786100065884,2.4286100065884284,275.5786100065884,275.5786100065884,77370.52288801922,77370.64323084772,-0.12034282850800082,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5786100065884,2.4286100065884284,1.0,0.002,0.12947916929982392,0.0049076705659826,0.00019999464283748094,0.001800005361066985,0.09999732141874047,0.09999732141874047,0.0,3.904466160109532e-12,0.9999956901076307,0.9999956901076307,0.0,0.09272725487566275,3.996462106492473e-07,0.0,0.0,0.0,1600111.2773715882,266.62755546020975,0.0,1.0,1284457.0434905007,2598.334264129004,,,,,,,,,,,,,,,,,2.0,16542.973769098524,1554.0955139375226,0.3723132746822515,6.17534620354742,2.9377299124299476
2852.0,-30.091318185597753,5.00806196244658,35.06252152895642,24.10334647810089,4.990980763553159,-26.583088290692192,-40.103543212730415,1.4827508686293223,-6.522436067692183,-6.522436067710031,40.1248498251898,42292.51370254989,25752.589659282938,25752.589659282938,68045.10336183282,77379.85559358496,77370.55011474028,25752.589659282938,103123.13977402322,103123.13977402322,103123.13977402322,130675.00218596851,126155.33605279551,4519.666133173005,0.0,91583.55631172321,56496.25907410896,38985.88581957139,27551.862411945283,66537.74823151667,20903.34116947696,1554.0931147117958,0.0,0.8784635831041074,2.7264763724803873,0.0014947054983599872,1.0,1.0,-6.522436067692183,334095.3042281522,1559923.4395698514,4.66909717026309,1559923.4395698514,4.66909717026309,0.7586906778546552,0.09272753360438676,4.028046144702076,101325.0,128405.0916735378,1.2672597253741702,1.0,0.0,4.0280461447031195,1.2848065353104647,1.2851036331317005,3.135138274906678,0.0,16542.967527580317,0.0,0.0,22736.47148560582,2318.474859978262,19326.001791357896,1970.7037358688133,0.85,0.8500000452397791,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.391768590485,4632.441516551485,6.175100827034971,5.00806196244658,-3.7144576073216204,8.7225195697682,2.937736868081404,3.5,0.8393533908804012,0.6,0.00023122730672576615,1.000016870077758,0.00023122340596892795,198.9976533930524,0.0,7.675528745993183e-07,2.175244846614468,0.039280666846919714,7.793667943735038e-05,0.00015329062728841575,0.0006174617202680659,0.0927275319791473,0.0927275319791473,0.0927275319791473,0.09272715152711722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.8313606306,595.5679472157876,0.0,0.0927275319791473,0.09272753360438676,0.09272753360438676,0.37231289075814256,0.37231289075814256,0.5,9.996970683905202,1.7848833522293717e-11,1.7848833522293717e-11,1.7848833522293717e-11,1.7848833522293717e-11,1.7848833522293717e-11,1.7848833522293717e-11,27551.862411945283,20903.34116947696,0.7586906778546552,1.0226541349892295,0.6356168464762888,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520415732735448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.6346496038,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6002351273646,260.6002351273646,-12.549764872635365,244.81352344744406,276.38694680745596,127809.99528422729,127825.43703998087,-15.441755753561033,0.0,nan,276.38694680745596,3.236946807455979,270.07226213535114,-3.0777378646488387,263.7575774633049,-9.392422536695051,257.4428927912916,-15.70710720870835,251.12820811933992,-22.02179188066006,244.81352344744406,-28.336476552555922,1.0,1.0,26381.15544483698,26381.15544483698,275.5786077060267,2.428607706026696,275.5786077060267,275.5786077060267,77370.42687827954,77370.55011474028,-0.12323646074219141,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5786077060267,2.428607706026696,1.0,0.002,0.12947955141588544,0.004907670499968053,0.00019999523653961568,0.0018000047684459347,0.09999761826980784,0.09999761826980784,0.0,4.985550167146968e-12,0.9999958791534975,0.9999958791534975,0.0,0.09272715148845423,3.8211593253682333e-07,0.0,0.0,0.0,1600111.287305079,266.6275639323078,0.0,1.0,1284457.014572504,2598.3343811607924,,,,,,,,,,,,,,,,,2.0,16542.967527580317,1554.0931147117958,0.37231289075814256,6.17534620354742,2.937736868081404
2853.0,-30.091479371081537,5.00804044379194,35.062514394166676,24.103304428886645,4.990964670950188,-26.5832349668832,-40.103675856348104,1.4827202667952941,-6.522431964792645,-6.522431964788382,40.12483721041881,42292.36691438307,25752.58236925854,25752.58236925854,68044.94928364162,77379.74991844589,77370.44691264193,25752.58236925854,103123.02928190047,103123.02928190047,103123.02928190047,130674.84878349688,126155.19340226232,4519.655381234574,0.0,91583.50927729071,56496.17071153773,38985.93173972553,27551.819501596416,66537.75124132194,20903.31017216286,1554.0910437285847,0.0,0.8784636533071252,2.726476789434841,0.0014947054983599872,1.0,1.0,-6.522431964792645,334095.3583459377,1559922.8942328584,4.669094781669019,1559922.8942328584,4.669094781669019,0.7586907344159856,0.09272741595748696,4.028046144702076,101325.0,128405.07808857103,1.2672595913009723,1.0,0.0,4.028046144700752,1.2848066865293075,1.2851037793735318,3.1351379059079894,0.0,16542.961244358194,0.0,0.0,22736.459808869557,2318.4736692825336,19325.9919712162,1970.7027344930432,0.85,0.8500000498616358,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.3976991173095,4632.441516551485,6.175090297673345,5.00804044379194,-3.714455983684606,8.722496427476546,2.9377438307907946,3.5,0.8393553802259414,0.6,0.00023122340596892795,1.0000167889960172,0.00023121952402526,198.99778660095654,0.0,7.762414572581862e-07,2.1998682898696997,0.03928144308837697,7.793550853588359e-05,0.00015328789743304438,0.0006174507242846616,0.09272741441651156,0.09272741441651156,0.09272741441651156,0.09272704954989072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.8231287741,595.5679492733435,0.0,0.09272741441651156,0.09272741595748696,0.09272741595748696,0.37231250912019664,0.37231250912019664,0.5,9.996959738292508,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,27551.819501596416,20903.31017216286,0.7586907344159856,1.022651773079215,0.6356146116359617,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520425442938445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.65927304706,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60014558606343,260.60014558606343,-12.549854413936544,244.81336333549072,276.3869278368065,127810.54116097199,127825.94841667797,-15.407255705999852,0.0,nan,276.3869278368065,3.236927836806501,270.0722149364438,-3.0777850635561776,263.75750203613217,-9.392497963867811,257.44278913586146,-15.707210864138517,251.12807623564615,-22.02192376435383,244.81336333549072,-28.336636664509257,1.0,1.0,26381.15544483698,26381.15544483698,275.57859986943777,2.4285998694377895,275.57859986943777,275.57859986943777,77370.30475245112,77370.44691264193,-0.14216019080777187,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57859986943777,2.4285998694377895,1.0,0.002,0.1294799186339268,0.004907669691660653,0.00019999580543424159,0.001800004196709027,0.09999790271712079,0.09999790271712079,0.0,2.143268635484974e-12,0.999996039808138,0.999996039808138,0.0,0.0927270487391289,3.6721835805874025e-07,0.0,0.0,0.0,1600111.2921157086,266.62756803520733,0.0,1.0,1284457.0005679827,2598.3344378373977,,,,,,,,,,,,,,,,,2.0,16542.961244358194,1554.0910437285847,0.37231250912019664,6.17534620354742,2.9377438307907946
2854.0,-30.09163996078916,5.008019082024449,35.062507275862664,24.103275371622317,4.990963069433324,-26.583379657771896,-40.103812027350045,1.4827027664117032,-6.522422581764772,-6.522422581804401,40.12482341601921,42292.237149401764,25752.563510693486,25752.563510693486,68044.80066009525,77379.63814053197,77370.34274261295,25752.563510693486,103122.90625330643,103122.90625330643,103122.90625330643,130674.67329216433,126155.0287488762,4519.644543288134,0.0,91583.4617667677,56496.10504881785,38985.95190883316,27551.7670388579,66537.71894769106,20903.27262253933,1554.088392173566,0.0,0.8784637566031198,2.7264777429789993,0.0014947054983599872,1.0,1.0,-6.522422581764772,334095.4821093301,1559922.2978998628,4.669091267116837,1559922.2978998628,4.669091267116837,0.7586908162027575,0.092727295077867,4.028046144702076,101325.0,128405.06567280214,1.2672594687668606,1.0,0.0,4.02804614470252,1.2848067764171691,1.2851038642943715,3.135137686566959,0.0,16542.954971336152,0.0,0.0,22736.44801393938,2318.4724665343806,19325.98246292805,1970.7017649174845,0.85,0.8500000726181843,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.403614676484,4632.441516551485,6.175077016542252,5.008019082024449,-3.714450337126789,8.722469419151238,2.937750775934056,3.5,0.8393573645525875,0.6,0.00023121952402526,1.0000167269618243,0.0002312156564898007,198.99791931665234,0.0,7.724981976345506e-07,2.1892598920963167,0.039282215586574604,7.793430651361809e-05,0.0001532852175116419,0.0006174399294375883,0.09272729334777141,0.09272729334777141,0.09272729334777141,0.09272693467441695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.808295463,595.5679534198433,0.0,0.09272729334777141,0.092727295077867,0.092727295077867,0.37231213107251576,0.37231213107251576,0.5,9.99694897873818,3.9619862945983186e-11,3.9619862945983186e-11,3.9619862945983186e-11,3.9619862945983186e-11,3.9619862945983186e-11,3.9619862945983186e-11,27551.7670388579,20903.27262253933,0.7586908162027575,1.022650035742719,0.6356129698802871,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520435106471732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.648664649285,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6000575803387,260.6000575803387,-12.54994241966125,244.8132045820171,276.3869105788279,127811.25252600692,127826.39555653332,-15.143030526389706,0.0,nan,276.3869105788279,3.236910578827917,270.07216937936676,-3.0778306206332218,263.7574281799589,-9.392571820041098,257.4426869805904,-15.707313019409582,251.12794578127108,-22.022054218728897,244.8132045820171,-28.33679541798287,1.0,1.0,26381.15544483698,26381.15544483698,275.57859720093074,2.428597200930767,275.57859720093074,275.57859720093074,77370.21055480312,77370.34274261295,-0.13218780982424505,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57859720093074,2.428597200930767,1.0,0.002,0.12948027883889854,0.004907669889300849,0.00019999636566678236,0.0018000036396741222,0.09999818283339118,0.09999818283339118,0.0,5.340904368072996e-12,0.9999961154323013,0.9999961154323013,0.0,0.09272693487241175,3.60205455250172e-07,0.0,0.0,0.0,1600111.3031172575,266.6275774182352,0.0,1.0,1284456.968540696,2598.3345674525967,,,,,,,,,,,,,,,,,2.0,16542.954971336152,1554.088392173566,0.37231213107251576,6.17534620354742,2.937750775934056
