time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2855.0,-30.09183419183112,5.007997768012095,35.06250020878169,24.10322839803996,4.990945121614347,-26.58355626034806,-40.103979281242914,1.4826671903845061,-6.52241900848054,-6.522419008489955,40.12481065813113,42292.09104252577,25752.55781628063,25752.55781628063,68044.6488588064,77379.52017448875,77370.23480252808,25752.55781628063,103122.79261880871,103122.79261880871,103122.79261880871,130674.51646302798,126154.8823486815,4519.634114346488,0.0,91583.41507004328,56496.039486018635,38985.972871138496,27551.723844219257,66537.69671535776,20903.24138988406,1554.0863199060989,0.0,0.878463824480936,2.7264781061117818,0.0014947054983599872,1.0,1.0,-6.52241900848054,334095.52924143896,1559921.7463768325,4.669088957636223,1559921.7463768325,4.669088957636223,0.7586908720511822,0.09272717920000542,4.028046144702076,101325.0,128405.0554840771,1.2672593682119624,1.0,0.0,4.028046144702923,1.2848069508381021,1.2851040337863409,3.1351372609515464,0.0,16542.94870487664,0.0,0.0,22736.436421042297,2318.471284387869,19325.973150400532,1970.7008153039553,0.85,0.85000009643176,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.409539993884,4632.441516551485,6.1750668775609965,5.007997768012095,-3.7144490676330837,8.72244683564518,2.9377577325405158,3.5,0.839359352154433,0.6,0.0002312156564898007,1.0000202310950486,0.00023121097883851152,198.9980798346694,0.0,7.696315092818745e-07,2.1811356973048324,0.039282985218083884,7.793283013680844e-05,0.00015328282635299225,0.0006174302977402082,0.09272717766682849,0.09272717766682849,0.09272717766682849,0.09272683054451822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.7968031607,595.56795653071,0.0,0.09272717766682849,0.09272717920000542,0.09272717920000542,0.3723117565388084,0.3723117565388084,0.5,9.996938565852131,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,27551.723844219257,20903.24138988406,0.7586908720511822,1.022648096009323,0.6356109864074121,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520444734298747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.64054045449,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5999662866664,260.5999662866664,-12.550033713333562,244.81304098065277,276.3868915928486,127811.61191447775,127827.32069727681,-15.708782799064792,0.0,nan,276.3868915928486,3.2368915928486217,270.0721214702998,-3.077878529700172,263.75735134782946,-9.392648652170521,257.4425812253839,-15.707418774616087,251.12781110298425,-22.022188897015724,244.81304098065277,-28.336959019347205,1.0,1.0,26381.15544483698,26381.15544483698,275.5785882865942,2.42858828659422,275.5785882865942,275.5785882865942,77370.07469802863,77370.23480252808,-0.1601044994458789,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5785882865942,2.42858828659422,1.0,0.002,0.1294806283154178,0.004907669058282614,0.00019999690694002932,0.001800003095140654,0.09999845347001465,0.09999845347001465,0.0,2.0806832819186827e-12,0.9999962311313302,0.9999962311313302,0.0,0.0927268297234449,3.4947656052748574e-07,0.0,0.0,0.0,1600111.3073069155,266.62758099151944,0.0,1.0,1284456.9563439197,2598.3346168132134,,,,,,,,,,,,,,,,,2.0,16542.94870487664,1554.0863199060989,0.3723117565388084,6.17534620354742,2.9377577325405158
2856.0,-30.091991157610888,5.007976568802338,35.0624931173766,24.103190784249477,4.990934930821364,-26.58369854876669,-40.10411164546383,1.4826423217728684,-6.522411765485515,-6.522411765468789,40.12479582359602,42291.96110667228,25752.54402990724,25752.54402990724,68044.50513657952,77379.4085039529,77370.10854051795,25752.54402990724,103122.65257042518,103122.65257042518,103122.65257042518,130674.32122062283,126154.69783515955,4519.62338546329,0.0,91583.3627023485,56495.95857688847,38986.00458384448,27551.66865019766,66537.67323404213,20903.201739907407,1554.0835897981428,0.0,0.8784639201381602,2.7264788421767796,0.0014947054983599872,1.0,1.0,-6.522411765485515,334095.6247775521,1559921.1050793927,4.6690857029870445,1559921.1050793927,4.6690857029870445,0.7586909528166617,0.09272705981981051,4.028046144702076,101325.0,128405.04145370159,1.2672592297429222,1.0,0.0,4.0280461447021345,1.2848070768397488,1.2851041538069303,3.1351369534871307,0.0,16542.94175911607,0.0,0.0,22736.423420273957,2318.4699586784436,19325.96203313198,1970.6996816580565,0.85,0.8500000935019143,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.415447251228,4632.441516551485,6.17505482502494,5.007976568802338,-3.714445005620523,8.72242157442286,2.9377646679501632,3.5,0.8393613337000466,0.6,0.00023121097883851152,1.0000163495391023,0.00023120719870737552,198.99820955578872,0.0,9.308436246823277e-07,2.6380108323497167,0.039283916061708564,7.7931661755032e-05,0.00015327931708347952,0.0006174161622406767,0.09272705799711274,0.09272705799711274,0.09272705799711274,0.09272670277912577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.77644162026,595.5679624239776,0.0,0.09272705799711274,0.09272705981981051,0.09272705981981051,0.37231138610378256,0.37231138610378256,0.5,9.996927909665787,-1.6711965145077556e-11,-1.6711965145077556e-11,-1.6711965145077556e-11,-1.6711965145077556e-11,-1.6711965145077556e-11,-1.6711965145077556e-11,27551.66865019766,20903.201739907407,0.7586909528166617,1.0226462968916452,0.6356092578998508,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520456379039361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.09741558954,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5998763957951,260.5998763957951,-12.550123604204884,244.8128799200789,276.386872871679,127812.26735835003,127827.7347639078,-15.467405557792452,0.0,nan,276.386872871679,3.2368728716789974,270.07207428124667,-3.0779257187533062,263.7572756908984,-9.392724309101595,257.4424771005745,-15.707522899425499,251.12767851029312,-22.022321489706854,244.8128799200789,-28.33712007992108,1.0,1.0,26381.15544483698,26381.15544483698,275.57858092229026,2.42858092229028,275.57858092229026,275.57858092229026,77369.96671907164,77370.10854051795,-0.1418214463046752,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57858092229026,2.42858092229028,1.0,0.002,0.12948098554527795,0.004907668876411259,0.0001999974616975749,0.0018000025424898896,0.09999873084878745,0.09999873084878745,0.0,4.1874646111716984e-12,0.9999961475063585,0.9999961475063585,0.0,0.09272670258940216,3.5723040835479206e-07,0.0,0.0,0.0,1600111.3157992868,266.62758823451446,0.0,1.0,1284456.931621245,2598.33471686647,,,,,,,,,,,,,,,,,2.0,16542.94175911607,1554.0835897981428,0.37231138610378256,6.17534620354742,2.9377646679501632
2857.0,-30.09214996005665,5.007955502578625,35.062486067344544,24.10316151743757,4.990932760436759,-26.583841688007254,-40.104243730287976,1.4826244883961384,-6.5224034086410825,-6.52240340863072,40.12478283156731,42291.82228113986,25752.528046225765,25752.528046225765,68044.35032736562,77379.29820761613,77370.01144339234,25752.528046225765,103122.53948961811,103122.53948961811,103122.53948961811,130674.15999051527,126154.54705328814,4519.612937227125,0.0,91583.31572109483,56495.88357297501,38986.03572013313,27551.620500897166,66537.6562210303,20903.16723420624,1554.081167706606,0.0,0.8784640148228972,2.7264796914362157,0.0014947054983599872,1.0,1.0,-6.5224034086410825,334095.73500551865,1559920.5434335102,4.669082481426299,1559920.5434335102,4.669082481426299,0.7586910263055332,0.09272694274392329,4.028046144702076,101325.0,128405.0295946937,1.2672591127036141,1.0,0.0,4.028046144700895,1.2848071680752498,1.2851042402065345,3.135136730857776,0.0,16542.935553428553,0.0,0.0,22736.41175673983,2318.468769328959,19325.95286318428,1970.6987465836226,0.85,0.8500001262272805,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.421353743882,4632.441516551485,6.175042246776128,5.007955502578625,-3.7144400691578445,8.72239557173647,2.937771602468574,3.5,0.8393633149910211,0.6,0.00023120719870737552,1.0000165408690334,0.00023120337440263943,198.99834079493453,0.0,7.522393279516759e-07,2.1318462554150495,0.03928466830103652,7.793049585563968e-05,0.00015327670285173584,0.0006174056319945803,0.09272694115581903,0.09272694115581903,0.09272694115581903,0.09272659713892989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.76337077667,595.5679660367067,0.0,0.09272694115581903,0.09272694274392329,0.09272694274392328,0.37231101787301335,0.37231101787301335,0.5,9.996917589348834,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,27551.620500897166,20903.16723420624,0.7586910263055332,1.0226442317314315,0.6356073339982308,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520465789627415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.5912510126,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5997882148219,260.5997882148219,-12.550211785178078,244.81272069399807,276.3868557358095,127812.98513673952,127828.15832191483,-15.173185175316254,0.0,nan,276.3868557358095,3.236855735809513,270.0720287273411,-3.0779712726588855,263.7572017189429,-9.392798281057082,257.442374710583,-15.707625289416967,251.1275477022571,-22.022452297742888,244.81272069399807,-28.337279306001903,1.0,1.0,26381.15544483698,26381.15544483698,275.5785780459056,2.428578045905624,275.5785780459056,275.5785780459056,77369.87251546234,77370.01144339234,-0.13892793000559323,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5785780459056,2.428578045905624,1.0,0.002,0.12948133109666113,0.004907668940774703,0.0001999979988743021,0.0018000020054216282,0.09999899943715106,0.09999899943715106,0.0,4.295930364911493e-12,0.9999962734453618,0.9999962734453618,0.0,0.09272659719190472,3.4555201856902263e-07,0.0,0.0,0.0,1600111.3255976408,266.6275965913589,0.0,1.0,1284456.9030966389,2598.334832306222,,,,,,,,,,,,,,,,,2.0,16542.935553428553,1554.081167706606,0.37231101787301335,6.17534620354742,2.937771602468574
2858.0,-30.092307970918622,5.007934365442245,35.062478990794816,24.10309676723557,4.990890780871438,-26.583988095735332,-40.104380110837496,1.4825709086856156,-6.5224061214497056,-6.522406121450707,40.124767973067826,42291.704618900025,25752.536661820057,25752.536661820057,68044.24128072007,77379.20554911769,77369.8537438272,25752.536661820057,103122.39040564725,103122.39040564725,103122.39040564725,130673.96391604553,126154.36148894475,4519.602427100781,0.0,91583.2699273508,56495.812568706046,38986.06373182751,27551.57351039827,66537.63724222578,20903.13287500365,1554.079065949097,0.0,0.8784640566323995,2.726479415748626,0.0014947054983599872,1.0,1.0,-6.5224061214497056,334095.6992231872,1559919.9011018425,4.66908105889673,1559919.9011018425,4.66908105889673,0.7586910732018473,0.09272682942474902,4.028046144702076,101325.0,128405.02152166015,1.2672590330289677,1.0,0.0,4.028046144704834,1.2848074266332359,1.2851044939105534,3.1351360999347113,0.0,16542.929305714304,0.0,0.0,22736.40038801604,2318.467610041762,19325.943675119604,1970.6978096617709,0.85,0.850000147134371,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.427264306962,4632.441516551485,6.175035561038515,5.007934365442245,-3.7144435212911535,8.722377886733398,2.937778541772424,3.5,0.839365297649264,0.6,0.00023120337440263943,1.0000164584383093,0.00023119956921879232,198.99847138004333,0.0,7.610302971758224e-07,2.1567598621962807,0.03928542933133369,7.792929205523479e-05,0.00015327408234740462,0.0006173950764822117,0.09272682769410319,0.09272682769410319,0.09272682769410319,0.09272646677158548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.7437178475,595.5679716983495,0.0,0.09272682769410319,0.09272682942474902,0.09272682942474902,0.3723106526508383,0.3723106526508383,0.5,9.996906762146313,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,27551.57351039827,20903.13287500365,0.7586910732018473,1.0226428845528373,0.6356057469389832,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520475310341177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.61616461939,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59969788580617,260.59969788580617,-12.550302114193812,244.81256274369377,276.3868330280762,127813.223075976,127828.76587204401,-15.542796068043131,0.0,nan,276.3868330280762,3.236833028076205,270.0719789711022,-3.0780210288977514,263.7571249141863,-9.392875085813671,257.44227085730876,-15.707729142691221,251.12741680046994,-22.022583199530033,244.81256274369377,-28.337437256306202,1.0,1.0,26381.15544483698,26381.15544483698,275.57855708873154,2.4285570887315657,275.57855708873154,275.57855708873154,77369.71619130528,77369.8537438272,-0.13755252191913314,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57855708873154,2.4285570887315657,1.0,0.002,0.12948169579102353,0.00490766689657573,0.0001999985610693205,0.0018000014376708731,0.09999928053466026,0.09999928053466026,0.0,-1.2598064952351606e-12,0.9999960670031102,0.9999960670031102,0.0,0.09272646473041729,3.646943317315879e-07,0.0,0.0,0.0,1600111.322416888,266.6275938785503,0.0,1.0,1284456.912356328,2598.3347948320384,,,,,,,,,,,,,,,,,2.0,16542.929305714304,1554.079065949097,0.3723106526508383,6.17534620354742,2.937778541772424
2859.0,-30.092465518544,5.007913478236819,35.06247180326253,24.103079444635682,4.990901966517809,-26.584128770044195,-40.104508109483845,1.482565218000216,-6.52239141105548,-6.522391411110171,40.12475061352189,42291.55408204274,25752.506516248613,25752.506516248613,68044.06059829135,77379.08958481629,77369.71491253933,25752.506516248613,103122.22142878795,103122.22142878795,103122.22142878795,130673.72298842888,126154.1320791719,4519.590909256985,0.0,91583.22218989626,56495.73011812865,38986.102301964005,27551.501559640936,66537.60386160493,20903.081608695662,1554.0753624955664,0.0,0.8784642023490719,2.7264809106842325,0.0014947054983599872,1.0,1.0,-6.52239141105548,334095.8932554308,1559919.1506487539,4.6690761010226725,1559919.1506487539,4.6690761010226725,0.7586911937792795,0.09272670384507038,4.028046144702076,101325.0,128405.00342692986,1.2672588544478645,1.0,0.0,4.028046144701026,1.2848074611136304,1.2851045235097371,3.135136015797023,0.0,16542.9230685647,0.0,0.0,22736.388536748,2318.466401548745,19325.926792631406,1970.6960881270777,0.85,0.8499998476625086,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.43312673855,4632.441516551485,6.175019652308424,5.007913478236819,-3.7144337629673863,8.722347241204206,2.9377854245739137,3.5,0.8393672641639753,0.6,0.00023119956921879232,1.0000164102083386,0.00023119577524795346,198.9986015824696,0.0,7.572257688943647e-07,2.14597782904663,0.03928618655710259,7.7928162255641e-05,0.00015327140696315132,0.0006173842999109846,0.09272670171112073,0.09272670171112073,0.09272670171112073,0.09272631202261977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.71612752636,595.5679798185008,0.0,0.09272670171112073,0.09272670384507038,0.09272670384507038,0.37231028770488,0.37231028770488,0.5,9.99689507267303,5.468336894409731e-11,5.468336894409731e-11,5.468336894409731e-11,5.468336894409731e-11,5.468336894409731e-11,5.468336894409731e-11,27551.501559640936,20903.081608695662,0.7586911937792795,1.0226406820994003,0.6356038033772177,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45204847836088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.60538258623,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5996106746104,260.5996106746104,-12.550389325389574,244.81240640053866,276.3868149488353,127814.10607308861,127829.11238964855,-15.006316559905539,0.0,nan,276.3868149488353,3.236814948835331,270.0719332390867,-3.0780667609132593,263.7570515293815,-9.392948470618478,257.44216981972016,-15.707830180279814,251.12728811009984,-22.022711889900137,244.81240640053866,-28.337593599461314,1.0,1.0,26381.15544483698,26381.15544483698,275.57855573759997,2.428555737599993,275.57855573759997,275.57855573759997,77369.65917934627,77369.71491253933,-0.05573319306131452,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57855573759997,2.428555737599993,1.0,0.002,0.12948208654662582,0.004907667957645036,0.00019999917068051854,0.0018000008398977748,0.09999958534025927,0.09999958534025927,0.0,1.0578293449525766e-11,0.9999957859347067,0.9999957859347067,0.0,0.09272631308868595,3.9075638443313114e-07,0.0,0.0,0.0,1600111.3396647424,266.6276085889445,0.0,1.0,1284456.8621450057,2598.3349980384583,,,,,,,,,,,,,,,,,2.0,16542.9230685647,1554.0753624955664,0.37231028770488,6.17534620354742,2.9377854245739137
2860.0,-30.09262236265367,5.0078926696105395,35.06246477698083,24.103049444407247,4.990898804526452,-26.58427024593653,-40.104639949835814,1.4825466878081721,-6.522385785497022,-6.522385785489311,40.124740885762705,42291.42273909187,25752.497124327343,25752.497124327343,68043.91986341921,77378.98029905676,77369.65536469102,25752.497124327343,103122.15248901836,103122.15248901836,103122.15248901836,130673.62235924698,126154.04162877453,4519.580730472442,0.0,91583.17502533746,56495.66070185641,38986.12702609006,27551.469870228615,66537.59689631868,20903.05878967323,1554.0737881362031,0.0,0.878464269822078,2.7264814823786323,0.0014947054983599872,1.0,1.0,-6.522385785497022,334095.9674573881,1559918.730117278,4.669073805316839,1559918.730117278,4.669073805316839,0.7586912381854631,0.09272659231657632,4.028046144702076,101325.0,128404.99273711993,1.267258748947643,1.0,0.0,4.02804614470378,1.2848075556376577,1.2851046131808432,3.1351357851432717,0.0,16542.916835428245,0.0,0.0,22736.37682770667,2318.465207558817,19325.922815821803,1970.695682605355,0.85,0.8500001104956675,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.439023377106,4632.441516551485,6.175008669344764,5.0078926696105395,-3.7144308361744893,8.72232350578503,2.937792347542681,3.5,0.8393692421550517,0.6,0.00023119577524795346,1.0000163369503636,0.0002311919982757532,198.99873120363733,0.0,7.549948913770803e-07,2.1396555221626454,0.03928694155199396,7.792699856247843e-05,0.00015326877668547502,0.0006173737050311311,0.09272659115998302,0.09272659115998302,0.09272659115998302,0.09272624465117413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.7191996091,595.5679783416582,0.0,0.09272659115998302,0.09272659231657632,0.09272659231657632,0.37230991941948377,0.37230991941948377,0.5,9.996884678181225,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,27551.469870228615,20903.05878967323,0.7586912381854631,1.0226386740333853,0.6356018959475185,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520494229115635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.59906027935,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5995247739851,260.5995247739851,-12.550475226014896,244.81225136341087,276.3867981847165,127814.77874771145,127829.55955596948,-14.780808258037258,0.0,nan,276.3867981847165,3.2367981847165197,270.07188882035706,-3.0781111796429173,263.75697945605975,-9.393020543940224,257.4420700917939,-15.707929908206097,251.12716072757246,-22.022839272427518,244.81225136341087,-28.33774863658911,1.0,1.0,26381.15544483698,26381.15544483698,275.57855447409577,2.4285544740957903,275.57855447409577,275.57855447409577,77369.55660036496,77369.65536469102,-0.09876432605960872,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57855447409577,2.4285544740957903,1.0,0.002,0.12948243466555276,0.004907667492486498,0.00019999971070045654,0.0018000002918621687,0.09999985535022826,0.09999985535022826,0.0,2.5626250253762972e-12,0.9999962457484228,0.9999962457484228,0.0,0.09272624419762086,3.481189554501493e-07,0.0,0.0,0.0,1600111.346260676,266.62761421450296,0.0,1.0,1284456.8429431652,2598.335075748798,,,,,,,,,,,,,,,,,2.0,16542.916835428245,1554.0737881362031,0.37230991941948377,6.17534620354742,2.937792347542681
2861.0,-30.092778612639552,5.007871929197245,35.062457801798594,24.10300903664904,4.990883881545793,-26.584412363213918,-40.1047757017426,1.4825176320676308,-6.522380680554818,-6.522380680568383,40.12472831100705,42291.31001024861,25752.48896781264,25752.48896781264,68043.79897806126,77378.87652696186,77369.5529524867,25752.48896781264,103122.04192029934,103122.04192029934,103122.04192029934,130673.46778424486,126153.89721115693,4519.570573087931,0.0,91583.1283729848,56495.604928121524,38986.13716095919,27551.425863945515,66537.5630249047,20903.02707484859,1554.0716391686658,0.0,0.8784643453014722,2.7264820011657847,0.0014947054983599872,1.0,1.0,-6.522380680554818,334096.03479235386,1559918.1865120241,4.669071237201419,1559918.1865120241,4.669071237201419,0.7586912988849268,0.09272647868161524,4.028046144702076,101325.0,128404.98082243593,1.2672586313588545,1.0,0.0,4.028046144699479,1.2848076993680517,1.2851047520915333,3.1351354344181774,0.0,16542.91061113396,0.0,0.0,22736.365245825287,2318.4640265355947,19325.911446094782,1970.6945232158569,0.85,0.8500000434169348,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.444910549475,4632.441516551485,6.174997996657299,5.007871929197245,-3.7144282926869,8.722300221884145,2.937799259404148,3.5,0.8393712169726137,0.6,0.0002311919982757532,1.0000162750865547,0.0002311882356672073,198.99886033394975,0.0,7.516126756462586e-07,2.1300703227814966,0.03928769316466961,7.792580036063719e-05,0.00015326619791511598,0.0006173633176251282,0.09272647719296323,0.09272647719296323,0.09272647719296323,0.09272614204053856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.70686355006,595.5679817359209,0.0,0.09272647719296323,0.09272647868161524,0.09272647868161524,0.37230955354346795,0.37230955354346795,0.5,9.996874623995122,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,27551.425863945515,20903.02707484859,0.7586912988849268,1.0226373778160884,0.6356005252915436,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520503632456012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.58947507997,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5994389304775,260.5994389304775,-12.550561069522473,244.81209739055325,276.3867804705578,127815.29856794103,127830.06954824252,-14.77098030147732,0.0,nan,276.3867804705578,3.2367804705578465,270.07184385445817,-3.0781561455418114,263.7569072384232,-9.393092761576781,257.4419706224149,-15.708029377585092,251.12703400645785,-22.02296599354213,244.81209739055325,-28.33790260944673,1.0,1.0,26381.15544483698,26381.15544483698,275.5785477308894,2.42854773088942,275.5785477308894,275.5785477308894,77369.43643094688,77369.5529524867,-0.1165215398214059,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5785477308894,2.42854773088942,1.0,0.002,0.12948277180094397,0.004907667000877128,0.0002000002335411415,0.0017999997690542444,0.10000011677057076,0.10000011677057076,0.0,2.5953857119009882e-12,0.999996364191413,0.999996364191413,0.0,0.0927261415458878,3.3713572743075503e-07,0.0,0.0,0.0,1600111.3522461911,266.62761931944516,0.0,1.0,1284456.8255183445,2598.3351462674573,,,,,,,,,,,,,,,,,2.0,16542.91061113396,1554.0716391686658,0.37230955354346795,6.17534620354742,2.937799259404148
2862.0,-30.092934267960427,5.00785134170055,35.062450843575384,24.10298102712261,4.9908828537716845,-26.584552555781137,-40.10490356069056,1.482501141601385,-6.522370889779836,-6.522370889800696,40.12471484923398,42291.16729593261,25752.4705857142,25752.4705857142,68043.6378816468,77378.76688951023,77369.45184402578,25752.4705857142,103121.92242973998,103121.92242973998,103121.92242973998,130673.29666773955,126153.73634027239,4519.56032746716,0.0,91583.08124012196,56495.52455407585,38986.17409560679,27551.37423799957,66537.54833360636,20902.990159249453,1554.0690164453385,0.0,0.8784644495410664,2.726482996148517,0.0014947054983599872,1.0,1.0,-6.522370889779836,334096.16393419635,1559917.6045610846,4.669067690547702,1559917.6045610846,4.669067690547702,0.7586913806433476,0.09272636198853951,4.028046144702076,101325.0,128404.96673638438,1.2672584923403343,1.0,0.0,4.028046144700464,1.284807784284939,1.2851048321935734,3.1351352272074604,0.0,16542.90439351382,0.0,0.0,22736.353544652768,2318.462833348062,19325.896433737093,1970.6929923814039,0.85,0.8499998205861045,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.45078570371,4632.441516551485,6.174984889881346,5.00785134170055,-3.7144221748949513,8.722273516595502,2.937806157162155,3.5,0.8393731877606158,0.6,0.0002311882356672073,1.0000162131661272,0.0002311844874347065,198.99898897295793,0.0,7.4875481251397e-07,2.1219711386645908,0.03928844191948212,7.792467184085439e-05,0.0001532635638263529,0.0006173527073940414,0.09272636035742648,0.09272636035742648,0.09272636035742648,0.09272603039333438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.6894879642,595.567986725541,0.0,0.09272636035742648,0.09272636198853951,0.09272636198853951,0.37230919086042513,0.37230919086042513,0.5,9.996864725393811,2.086153472191654e-11,2.086153472191654e-11,2.086153472191654e-11,2.086153472191654e-11,2.086153472191654e-11,2.086153472191654e-11,27551.37423799957,20902.990159249453,0.7586913806433476,1.022635182476054,0.6355985207614339,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520513000188204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.581375895854,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5993544509622,260.5993544509622,-12.550645549037768,244.81194451749752,276.3867643845838,127815.979283117,127830.51556309676,-14.536279979775147,0.0,nan,276.3867643845838,3.2367643845838074,270.07180041106915,-3.078199588930829,263.7568364376161,-9.393163562383904,257.441872464187,-15.708127535812991,251.12690849082003,-22.02309150917995,244.81194451749752,-28.338055482502455,1.0,1.0,26381.15544483698,26381.15544483698,275.5785458243607,2.4285458243606968,275.5785458243607,275.5785458243607,77369.34325334983,77369.45184402578,-0.10859067595447414,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5785458243607,2.4285458243606968,1.0,0.002,0.12948310301147442,0.004907667393463253,0.00020000074915636128,0.001799999256165454,0.10000037457818063,0.10000037457818063,0.0,5.321815037262478e-12,0.9999964280800125,0.9999964280800125,0.0,0.09272603077739376,3.312111457508608e-07,0.0,0.0,0.0,1600111.3637258161,266.62762911022014,0.0,1.0,1284456.792099265,2598.335281515293,,,,,,,,,,,,,,,,,2.0,16542.90439351382,1554.0690164453385,0.37230919086042513,6.17534620354742,2.937806157162155
2863.0,-30.093089266763887,5.007830810205639,35.06244394051451,24.102940724138193,4.990867884638289,-26.584693551622916,-40.105035331193335,1.482472169482622,-6.522366241681311,-6.522366241675917,40.124702524903576,42291.04356811521,25752.46389731311,25752.46389731311,68043.50746542832,77378.66374002853,77369.35042857411,25752.46389731311,103121.81432588722,103121.81432588722,103121.81432588722,130673.14604710558,126153.5955595845,4519.550487521072,0.0,91583.03468572117,56495.45723963315,38986.19716232002,27551.331721218354,66537.52888353838,20902.95948849762,1554.0669493018788,0.0,0.8784645215930157,2.7264834685093637,0.0014947054983599872,1.0,1.0,-6.522366241681311,334096.2252433516,1559917.071781054,4.669065239048509,1559917.071781054,4.669065239048509,0.7586914382218206,0.09272625006610467,4.028046144702076,101325.0,128404.9594428161,1.267258420358412,1.0,0.0,4.028046144702489,1.2848079275648272,1.2851049706905784,3.1351348775817964,0.0,16542.89818259847,0.0,0.0,22736.341987088847,2318.4616548045306,19325.89396748361,1970.6927408935378,0.85,0.8500001441946156,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.456670700741,4632.441516551485,6.174974572505521,5.007830810205639,-3.7144199275039727,8.722250737709611,2.937813066482647,3.5,0.8393751618521849,0.6,0.0002311844874347065,1.0000161448028155,0.0002311807550670012,198.999117069543,0.0,7.458944780945883e-07,2.113864950920063,0.039289187813960215,7.792350881237634e-05,0.00015326097862233015,0.0006173422940729443,0.09272624862426566,0.09272624862426566,0.09272624862426566,0.09272593072398656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.67586656887,595.5679905501102,0.0,0.09272624862426566,0.09272625006610467,0.09272625006610467,0.3723088312598275,0.3723088312598275,0.5,9.996855188996236,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,27551.331721218354,20902.95948849762,0.7586914382218206,1.0226335213699607,0.6355968470385764,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452052233227964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.57326970811,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59926987972705,260.59926987972705,-12.550730120272931,244.81179253093856,276.38674722867097,127816.48157176442,127831.03363361418,-14.552061849737242,0.0,nan,276.38674722867097,3.2367472286709926,270.0717562890254,-3.0782437109745615,263.75676534944733,-9.393234650552643,257.4417744098901,-15.708225590109862,251.12678347038968,-22.023216529610295,244.81179253093856,-28.338207469061416,1.0,1.0,26381.15544483698,26381.15544483698,275.5785387396731,2.4285387396731153,275.5785387396731,275.5785387396731,77369.22467688937,77369.35042857411,-0.1257516847399529,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5785387396731,2.4285387396731153,1.0,0.002,0.12948342285714493,0.004907666883748173,0.00020000124510343044,0.0017999987573675451,0.10000062255171521,0.10000062255171521,0.0,2.4709756810126215e-12,0.999996550644693,0.999996550644693,0.0,0.09272593022032191,3.198457827683878e-07,0.0,0.0,0.0,1600111.3691756832,266.62763375831867,0.0,1.0,1284456.7762338042,2598.335345723217,,,,,,,,,,,,,,,,,2.0,16542.89818259847,1554.0669493018788,0.3723088312598275,6.17534620354742,2.937813066482647
2864.0,-30.093243775043163,5.007810426658152,35.062437048962906,24.10291271461176,4.990866636565321,-26.584832733880727,-40.105166857223935,1.4824555954094714,-6.522356532811386,-6.522356532805566,40.124689050290094,42290.9208347207,25752.446111092275,25752.446111092275,68043.36694581297,77378.55477016304,77369.24785835236,25752.446111092275,103121.69396944463,103121.69396944463,103121.69396944463,130672.9739238953,126153.4333948727,4519.540529022599,0.0,91582.98766781576,56495.3963224386,38986.212605974615,27551.279954450674,66537.4925604253,20902.922469796333,1554.064321177574,0.0,0.8784646254376123,2.7264844551689187,0.0014947054983599872,1.0,1.0,-6.522356532811386,334096.35330490716,1559916.4892751023,4.6690617058351185,1559916.4892751023,4.6690617058351185,0.7586915201164599,0.09272613518902194,4.028046144702076,101325.0,128404.94552379282,1.2672582829883328,1.0,0.0,4.028046144702725,1.2848080128104309,1.2851050511602649,3.135134669569033,0.0,16542.891979646847,0.0,0.0,22736.330314455587,2318.460464527192,19325.883533490618,1970.6916769223556,0.85,0.8500001216644608,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.462540855987,4632.441516551485,6.174961616081699,5.007810426658152,-3.7144138252118095,8.72222425186996,2.937819958384517,3.5,0.8393771309670048,0.6,0.0002311807550670012,1.0000160937294107,0.00023117703456636095,198.9992447608862,0.0,7.427378779319829e-07,2.1049191460592396,0.039289930551838145,7.792234795765328e-05,0.00015325840710934794,0.0006173319358999903,0.09272613358454461,0.09272613358454461,0.09272613358454461,0.09272581842952676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.65628587647,595.5679962562284,0.0,0.09272613358454461,0.09272613518902194,0.09272613518902194,0.3723084754831781,0.3723084754831781,0.5,9.996845734896358,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,27551.279954450674,20902.922469796333,0.7586915201164599,1.0226319677439022,0.6355953494387344,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520531625021895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.56432390325,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59918652541114,260.59918652541114,-12.550813474588836,244.81164147915732,276.386731571821,127817.14465190393,127831.48732005684,-14.34266815291814,0.0,nan,276.386731571821,3.2367315718209966,270.07171355318764,-3.078286446812342,263.7566955346254,-9.39330446537457,257.4416775160803,-15.708322483919687,251.1266594975952,-22.02334050240478,244.81164147915732,-28.33835852084266,1.0,1.0,26381.15544483698,26381.15544483698,275.57853658213503,2.4285365821350524,275.57853658213503,275.57853658213503,77369.13239529845,77369.24785835236,-0.11546305390947964,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57853658213503,2.4285365821350524,1.0,0.002,0.12948373917655745,0.004907667324654803,0.0002000017376840653,0.0017999982676969199,0.10000086884203264,0.10000086884203264,0.0,5.38098515398544e-12,0.9999965886650809,0.9999965886650809,0.0,0.09272581886911906,3.163199028836065e-07,0.0,0.0,0.0,1600111.3805592735,266.6276434671886,0.0,1.0,1284456.7430942934,2598.3354798396526,,,,,,,,,,,,,,,,,2.0,16542.891979646847,1554.064321177574,0.3723084754831781,6.17534620354742,2.937819958384517
2865.0,-30.093397640963644,5.007790095602394,35.0624302066972,24.102872341778152,4.99085148315437,-26.584972728549985,-40.1052946812473,1.4824265707372197,-6.5223518954952056,-6.522351895545113,40.12467668976435,42290.78567103098,25752.439843871456,25752.439843871456,68043.22551490244,77378.45225120157,77369.1449091836,25752.439843871456,103121.58475305505,103121.58475305505,103121.58475305505,130672.82193404876,126153.29099404122,4519.530940007537,0.0,91582.9412113536,56495.317043514944,38986.249075376276,27551.237180993696,66537.48625636997,20902.891615904893,1554.0622416183364,0.0,0.8784646975686429,2.726484926434236,0.0014947054983599872,1.0,1.0,-6.5223518954952056,334096.4144718709,1559915.9549316082,4.669059251645888,1559915.9549316082,4.669059251645888,0.758691578116311,0.09272602504330384,4.028046144702076,101325.0,128404.92932204965,1.2672581230895599,1.0,0.0,4.0280461447044384,1.28480815627896,1.2851051898815844,3.1351343194831798,0.0,16542.885781355428,0.0,0.0,22736.318781205842,2318.459288463017,19325.86764130867,1970.6900563707964,0.85,0.8499998538586511,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.4684198738,4632.441516551485,6.17495140861197,5.007790095602394,-3.7144115410590737,8.722201636661469,2.937826860698034,3.5,0.8393791030565811,0.6,0.00023117703456636095,1.000016026840428,0.00023117332958829645,198.99937192150423,0.0,7.403768175446865e-07,2.0982279009216414,0.03929067092865569,7.792121979233502e-05,0.00015325581477402593,0.0006173214938536906,0.09272602362080727,0.09272602362080727,0.09272602362080727,0.09272571799030514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.6407135967,595.5680007134739,0.0,0.09272602362080727,0.09272602504330384,0.09272602504330384,0.372308123004839,0.372308123004839,0.5,9.996836566844483,4.990852175978944e-11,4.990852175978944e-11,4.990852175978944e-11,4.990852175978944e-11,4.990852175978944e-11,4.990852175978944e-11,27551.237180993696,20902.891615904893,0.758691578116311,1.0226299390501594,0.6355933782662592,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520540888366753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.55763265811,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5991029610321,260.5991029610321,-12.55089703896789,244.81149117673337,276.3867147454804,127817.63195990284,127832.01077342189,-14.378813519032505,0.0,nan,276.3867147454804,3.2367147454804126,270.0716700316436,-3.0783299683563996,263.75662531785196,-9.393374682148021,257.4415806040919,-15.708419395908095,251.12653589039144,-22.02346410960854,244.81149117673337,-28.338508823266608,1.0,1.0,26381.15544483698,26381.15544483698,275.5785293091465,2.4285293091465405,275.5785293091465,275.5785293091465,77369.01424166489,77369.1449091836,-0.1306675187079236,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5785293091465,2.4285293091465405,1.0,0.002,0.12948404667551447,0.004907666865110415,0.00020000221455588257,0.0017999977880239445,0.10000110727794129,0.10000110727794129,0.0,2.5798269770449522e-12,0.9999966837904029,0.9999966837904029,0.0,0.09272571754436969,3.0749893415402714e-07,0.0,0.0,0.0,1600111.3859964968,266.6276481045048,0.0,1.0,1284456.7272656325,2598.3355438986464,,,,,,,,,,,,,,,,,2.0,16542.885781355428,1554.0622416183364,0.372308123004839,6.17534620354742,2.937826860698034
2866.0,-30.093550884689837,5.007769871362148,35.06242334773184,24.10283734733241,4.99084224698948,-26.585111571524003,-40.10542613742871,1.4824029335473827,-6.522344272606404,-6.522344272624333,40.124662524552676,42290.6681562525,25752.427016455887,25752.427016455887,68043.09517270839,77378.34741793438,77369.02535837832,25752.427016455887,103121.4523748342,103121.4523748342,103121.4523748342,130672.63650811187,126153.11542168423,4519.521086427638,0.0,91582.89458583634,56495.257563255545,38986.26335842311,27551.18413327767,66537.44749170078,20902.853545426606,1554.0596024781548,0.0,0.8784647927381701,2.726485701107207,0.0014947054983599872,1.0,1.0,-6.522344272606404,334096.5150190422,1559915.3425705468,4.669056013594268,1559915.3425705468,4.669056013594268,0.7586916571102696,0.09272591197347965,4.028046144702076,101325.0,128404.92225118577,1.267258053305559,1.0,0.0,4.028046144700959,1.2848082745112939,1.2851053033808182,3.1351340309776843,0.0,16542.879590782315,0.0,0.0,22736.3072059866,2318.4581081191436,19325.86430759292,1970.6897164263967,0.85,0.8500001399745475,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.474283437503,4632.441516551485,6.174939651043601,5.007769871362148,-3.7144069821514014,8.722176853513549,2.9378337448739775,3.5,0.8393810699639935,0.6,0.00023117332958829645,1.0000159620515632,0.00023116963964658858,198.99949856806,0.0,7.372883078180269e-07,2.089475064356288,0.0392914082169635,7.792005958560984e-05,0.0001532532700026866,0.0006173112433973081,0.09272591032285783,0.09272591032285783,0.09272591032285783,0.09272559691314315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.6175385889,595.5680075545919,0.0,0.09272591032285783,0.09272591197347965,0.09272591197347965,0.37230777422202543,0.37230777422202543,0.5,9.996827165580426,1.7905676941154525e-11,1.7905676941154525e-11,1.7905676941154525e-11,1.7905676941154525e-11,1.7905676941154525e-11,1.7905676941154525e-11,27551.18413327767,20902.853545426606,0.7586916571102696,1.0226285759037481,0.6355919824175313,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520550113211035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.548879821545,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5990198192767,260.5990198192767,-12.550980180723286,244.81134164868934,276.3866979900101,127818.19299259923,127832.49908573135,-14.306093132116633,0.0,nan,276.3866979900101,3.2366979900101,270.0716267216617,-3.07837327833829,263.7565554533549,-9.393444546645071,257.44148418508087,-15.70851581491911,251.12641291686325,-22.023587083136732,244.81134164868934,-28.33865835131064,1.0,1.0,26381.15544483698,26381.15544483698,275.5785231011654,2.4285231011654105,275.5785231011654,275.5785231011654,77368.91148512972,77369.02535837832,-0.11387324859970249,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5785231011654,2.4285231011654105,1.0,0.002,0.1294843616555669,0.0049076669300229855,0.00020000270421031077,0.0017999973004009717,0.10000135210515539,0.10000135210515539,0.0,4.611282276162365e-12,0.9999966031053912,0.9999966031053912,0.0,0.09272559699332918,3.1498015048065975e-07,0.0,0.0,0.0,1600111.3949342852,266.6276557273936,0.0,1.0,1284456.7012462458,2598.3356491997665,,,,,,,,,,,,,,,,,2.0,16542.879590782315,1554.0596024781548,0.37230777422202543,6.17534620354742,2.9378337448739775
2867.0,-30.09370359327994,5.00774973656179,35.062416503090205,24.10280224811288,4.990832811396298,-26.585249952812852,-40.105549910198874,1.4823791707195828,-6.522337503454878,-6.5223375034940085,40.12464921909473,42290.52128599315,25752.416283552386,25752.416283552386,68042.93756954554,77378.24294404975,77368.91513824207,25752.416283552386,103121.33142179446,103121.33142179446,103121.33142179446,130672.4670089341,126152.95567367933,4519.511335254761,0.0,91582.8480213428,56495.16845453424,38986.31062978728,27551.13558713963,66537.44621692691,20902.81866326913,1554.0571979753347,0.0,0.8784648800125845,2.726486389019625,0.0014947054983599872,1.0,1.0,-6.522337503454878,334096.60430529824,1559914.7673773998,4.669053044166669,1559914.7673773998,4.669053044166669,0.7586917278656995,0.09272580077253997,4.028046144702076,101325.0,128404.90638349917,1.267257896703668,1.0,0.0,4.0280461447017615,1.284808393300368,1.2851054174562397,3.135133741113709,0.0,16542.87340754497,0.0,0.0,22736.295645917056,2318.4569293201102,19325.84762095371,1970.6880148627424,0.85,0.8499998382288899,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.48014557976,4632.441516551485,6.1749283978361715,5.00774973656179,-3.7144030482512616,8.722152784813051,2.937840627387507,3.5,0.8393830363964305,0.6,0.00023116963964658858,1.0000159063306324,0.0002311659626443558,198.99962477250014,0.0,7.342965496116668e-07,2.0809964215994636,0.039292142513513116,7.791896720577735e-05,0.00015325067244081122,0.0006173007802982103,0.09272579923711331,0.09272579923711331,0.09272579923711331,0.09272548605189061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.59849067125,595.5680130957526,0.0,0.09272579923711331,0.09272580077253997,0.09272580077253997,0.3723074273732477,0.3723074273732477,0.5,9.996817770641972,3.9108272176235914e-11,3.9108272176235914e-11,3.9108272176235914e-11,3.9108272176235914e-11,3.9108272176235914e-11,3.9108272176235914e-11,27551.13558713963,20902.81866326913,0.7586917278656995,1.022626226857436,0.6355897872622976,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520559300763547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.54040117879,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5989370538236,260.5989370538236,-12.551062946176387,244.81119284484473,276.3866812629471,127818.7473637378,127832.98870702203,-14.241343284210295,0.0,nan,276.3866812629471,3.2366812629471156,270.07158357924095,-3.0784164207590266,263.7564858955777,-9.393514104422252,257.4413882119526,-15.708611788047392,251.1262905283784,-22.023709471621572,244.81119284484473,-28.33880715515525,1.0,1.0,26381.15544483698,26381.15544483698,275.5785171188643,2.428517118864306,275.5785171188643,275.5785171188643,77368.80754900229,77368.91513824207,-0.1075892397784628,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5785171188643,2.428517118864306,1.0,0.002,0.12948467646968506,0.004907666832468743,0.00020000319325751703,0.001799996810468305,0.10000159662875852,0.10000159662875852,0.0,3.7258221681490955e-12,0.9999966048895529,0.9999966048895529,0.0,0.09272548595820505,3.148143349197736e-07,0.0,0.0,0.0,1600111.4028710723,266.6276624965451,0.0,1.0,1284456.6781409387,2598.335742707534,,,,,,,,,,,,,,,,,2.0,16542.87340754497,1554.0571979753347,0.3723074273732477,6.17534620354742,2.937840627387507
2868.0,-30.093855691359636,5.007729731241008,35.06240969552622,24.102774448134028,4.9908314910247435,-26.58538697312102,-40.10567731512708,1.482362772793824,-6.522328464405632,-6.5223284643948265,40.12463659782457,42290.39189122122,25752.400721368365,25752.400721368365,68042.79261258958,77378.13516321288,77368.82115770431,25752.400721368365,103121.22187907268,103121.22187907268,103121.22187907268,130672.30986424434,126152.80814686696,4519.501717377381,0.0,91582.80118804003,56495.09983928456,38986.334831950524,27551.08798517166,66537.42281712219,20902.784605184446,1554.0547833985843,0.0,0.878464976982861,2.726487307609792,0.0014947054983599872,1.0,1.0,-6.522328464405632,334096.72353192413,1559914.2217610069,4.669049744847173,1559914.2217610069,4.669049744847173,0.758691802531885,0.09272568991615956,4.028046144702076,101325.0,128404.89218609534,1.2672577565861864,1.0,0.0,4.028046144700283,1.2848084776076303,1.2851054970585025,3.135133535390796,0.0,16542.86722992006,0.0,0.0,22736.28401911312,2318.4557437160624,19325.837011891683,1970.6869330394868,0.85,0.8499998062852105,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.48600198767,4632.441516551485,6.174915995184896,5.007729731241008,-3.714397369315391,8.7221271005564,2.9378475031750027,3.5,0.8393850009071436,0.6,0.0002311659626443558,1.000015842758346,0.0002311623003958919,198.99975047253082,0.0,7.317220646103123e-07,2.0737003311056252,0.03929287423557773,7.791784278444087e-05,0.00015324811985991494,0.000617290498384572,0.09272568845583701,0.09272568845583701,0.09272568845583701,0.09272538345804202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.5815678035,595.5680179794206,0.0,0.09272568845583701,0.09272568991615956,0.09272568991615956,0.3723070820075254,0.3723070820075254,0.5,9.996808621192015,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,27551.08798517166,20902.784605184446,0.758691802531885,1.0226244079156008,0.6355880660941162,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520568456243634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.533105088296,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5988553895042,260.5988553895042,-12.551144610495783,244.8110448127538,276.3866659663974,127819.39143748455,127833.4433105501,-14.051873065559741,0.0,nan,276.3866659663974,3.2366659663974247,270.07154173558905,-3.0784582644109264,263.7564175048154,-9.393582495184603,257.4412932740745,-15.708706725925481,251.12616904339498,-22.023830956604996,244.8110448127538,-28.33895518724617,1.0,1.0,26381.15544483698,26381.15544483698,275.57851528530057,2.428515285300591,275.57851528530057,275.57851528530057,77368.71485895227,77368.82115770431,-0.10629875204176642,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57851528530057,2.428515285300591,1.0,0.002,0.12948498257146054,0.004907667189412016,0.00020000366978063127,0.001799996334942125,0.10000183489031564,0.10000183489031564,0.0,4.722756040409504e-12,0.9999966988416482,0.9999966988416482,0.0,0.09272538381397387,3.061021856919637e-07,0.0,0.0,0.0,1600111.413469297,266.62767153559435,0.0,1.0,1284456.6472877339,2598.335867571258,,,,,,,,,,,,,,,,,2.0,16542.86722992006,1554.0547833985843,0.3723070820075254,6.17534620354742,2.9378475031750027
