time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2869.0,-30.094039326528204,5.007709824605878,35.062402962218925,24.102740082331024,4.990826311211888,-26.5855527626328,-40.105831577070035,1.4823397474226987,-6.522320976376534,-6.522320976383999,40.12462512448489,42290.23766388418,25752.388883139676,25752.388883139676,68042.62654702386,77378.01650958948,77368.7378736485,25752.388883139676,103121.12675678817,103121.12675678817,103121.12675678817,130672.17320206562,126152.68070611998,4519.492495945636,0.0,91582.75468909935,56495.02645886768,38986.364700257414,27551.046445277443,66537.41114553486,20902.75482229236,1554.0526931372833,0.0,0.8784650611843556,2.726488068578201,0.0014947054983599872,1.0,1.0,-6.522320976376534,334096.822300343,1559913.7257704618,4.669046879973453,1559913.7257704618,4.669046879973453,0.7586918654363971,0.0927255820827225,4.028046144702076,101325.0,128404.87988167873,1.267257635151036,1.0,0.0,4.028046144699703,1.284808592889519,1.2851056076615086,3.135133254084991,0.0,16542.86105943542,0.0,0.0,22736.27247531769,2318.4545665765263,19325.83306475159,1970.6865305432123,0.85,0.8500000642467473,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.491863076104,4632.441516551485,6.174904478567915,5.007709824605878,-3.71439283675056,8.722102661356438,2.9378543844641696,3.5,0.8393869669897628,0.6,0.0002311623003958919,1.0000191277653543,0.00023115787886222522,198.99990223627947,0.0,7.287865304855963e-07,2.06538102739618,0.039293603022108214,7.791648135467092e-05,0.00015324581904122098,0.0006172812305807021,0.09272558077243996,0.09272558077243996,0.09272558077243996,0.09272529350656512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.56763178366,595.568021948106,0.0,0.09272558077243996,0.0927255820827225,0.0927255820827225,0.37230673872306386,0.37230673872306386,0.5,9.99680000362741,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,27551.046445277443,20902.75482229236,0.7586918654363971,1.0226220914756767,0.6355858596810189,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452057757513219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.52478578458,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59877140824426,260.59877140824426,-12.551228591755716,244.81089192970072,276.3866508869251,127819.84227965931,127834.29282534709,-14.450545687778726,0.0,nan,276.3866508869251,3.2366508869251334,270.07149909540783,-3.078500904592147,263.7563473039152,-9.393652696084757,257.44119551245893,-15.708804487541045,251.12604372105756,-22.02395627894242,244.81089192970072,-28.33910807029926,1.0,1.0,26381.15544483698,26381.15544483698,275.57851313813075,2.428513138130768,275.57851313813075,275.57851313813075,77368.59985090389,77368.7378736485,-0.13802274460613262,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57851313813075,2.428513138130768,1.0,0.002,0.12948527100469542,0.0049076673329243835,0.00020000411837521685,0.0017999958851957992,0.10000205918760842,0.10000205918760842,0.0,3.5710158788337942e-12,0.9999968893849843,0.9999968893849843,0.0,0.09272529364913454,2.88433587963989e-07,0.0,0.0,0.0,1600111.4222489619,266.62767902362344,0.0,1.0,1284456.6217286652,2598.3359710094783,,,,,,,,,,,,,,,,,2.0,16542.86105943542,1554.0526931372833,0.37230673872306386,6.17534620354742,2.9378543844641696
2870.0,-30.094187979884936,5.0076900188147855,35.06239627513802,24.102706519793742,4.9908194337772835,-26.58568723850445,-40.10595887722445,1.4823186924180491,-6.522313282552204,-6.522313282542845,40.124612992273775,42290.12283588183,25752.376784542645,25752.376784542645,68042.49962042448,77377.90775000151,77368.64515451092,25752.376784542645,103121.02193905356,103121.02193905356,103121.02193905356,130672.0236871494,126152.54028557069,4519.4834015787,0.0,91582.70321372522,56494.959272106134,38986.38215735454,27551.001748095838,66537.38390545038,20902.72278068692,1554.0504473472606,0.0,0.8784651490064852,2.7264888504606968,0.0014947054983599872,1.0,1.0,-6.522313282552204,334096.9237832648,1559913.2012966888,4.669043891911542,1559913.2012966888,4.669043891911542,0.7586919333026282,0.09272547432255586,4.028046144702076,101325.0,128404.86852375572,1.2672575230570513,1.0,0.0,4.028046144702586,1.2848087005214304,1.2851057096371812,3.1351329914463704,0.0,16542.85425208783,0.0,0.0,22736.259696076275,2318.4532634565603,19325.818123502773,1970.685006959846,0.85,0.8499998848464041,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.497721116601,4632.441516551485,6.174892904065119,5.0076900188147855,-3.7143881258767975,8.722078144691583,2.937861262181307,3.5,0.8393889320518021,0.6,0.00023115787886222522,1.0000154839905637,0.00023115429967123034,199.00002508975214,0.0,8.798847674033439e-07,2.4935934308210768,0.039294482906875615,7.79153578911547e-05,0.00015324252097107053,0.0006172679458019476,0.0927254729468721,0.0927254729468721,0.0927254729468721,0.09272519536853946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.54910781886,595.5680273764914,0.0,0.0927254729468721,0.09272547432255586,0.09272547432255586,0.37230639914908026,0.37230639914908026,0.5,9.996791676818795,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,27551.001748095838,20902.72278068692,0.7586919333026282,1.022620602533951,0.6355843941200949,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520588584810006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.95299818801,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59868855714205,260.59868855714205,-12.551311442857923,244.8107411045577,276.3866360098629,127820.45605373991,127834.71213490775,-14.256081167828091,0.0,nan,276.3866360098629,3.2366360098629343,270.0714570287327,-3.078542971267268,263.7562780476205,-9.393721952379451,257.44109906654893,-15.708900933451048,251.12592008552943,-22.024079914470548,244.8107411045577,-28.33925889544227,1.0,1.0,26381.15544483698,26381.15544483698,275.57851010524115,2.4285101052411733,275.57851010524115,275.57851010524115,77368.49087188009,77368.64515451092,-0.15428263082867488,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57851010524115,2.4285101052411733,1.0,0.002,0.12948554972978837,0.004907667558765998,0.00020000455205912605,0.0017999954518385715,0.10000227602956302,0.10000227602956302,0.0,3.8976977027871396e-12,0.9999969940802,0.9999969940802,0.0,0.09272519559721663,2.7872533922674097e-07,0.0,0.0,0.0,1600111.431269917,266.6276867174478,0.0,1.0,1284456.5954671518,2598.336077290533,,,,,,,,,,,,,,,,,2.0,16542.85425208783,1554.0504473472606,0.37230639914908026,6.17534620354742,2.937861262181307
2871.0,-30.094338320206713,5.007670266821475,35.06238959207446,24.102665238920622,4.990802662867281,-26.58582422190524,-40.10608244044704,1.4822885645453545,-6.522308082974405,-6.522308082954573,40.124599736331334,42289.98517918964,25752.370357020645,25752.370357020645,68042.35553621029,77377.80801016376,77368.52845288556,25752.370357020645,103120.8988099062,103120.8988099062,103120.8988099062,130671.8531361568,126152.37887366503,4519.474262491769,0.0,91582.65745786631,56494.87606359774,38986.42377140953,27550.9543262506,66537.37809766013,20902.688619848395,1554.048132124049,0.0,0.8784652275887631,2.7264893788662494,0.0014947054983599872,1.0,1.0,-6.522308082974405,334096.9923666401,1559912.6282454655,4.669041218226855,1559912.6282454655,4.669041218226855,0.758691999279759,0.09272536713578701,4.028046144702076,101325.0,128404.85421499972,1.2672573818406092,1.0,0.0,4.028046144702289,1.2848088488593858,1.2851058534106121,3.135132629478737,0.0,16542.848139421367,0.0,0.0,22736.248336757817,2318.45210512844,19325.81233172209,1970.6844163625794,0.85,0.8500000547793957,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.503576803838,4632.441516551485,6.174882692884913,5.007670266821475,-3.7143852902366206,8.722055557058095,2.937868137142004,3.5,0.8393908963262868,0.6,0.00023115429967123034,1.0000156597283152,0.00023115067991438302,199.00014933754088,0.0,7.122590977823805e-07,2.0185422831152664,0.0392951951659734,7.791426742154864e-05,0.0001532400322496817,0.0006172579211173522,0.09272536565403615,0.09272536565403615,0.09272536565403615,0.0927250834917712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.5258140117,595.5680343009033,0.0,0.09272536565403615,0.09272536713578701,0.09272536713578701,0.3723060636272001,0.3723060636272001,0.5,9.996783212225202,-1.9838353182421997e-11,-1.9838353182421997e-11,-1.9838353182421997e-11,-1.9838353182421997e-11,-1.9838353182421997e-11,-1.9838353182421997e-11,27550.9543262506,20902.688619848395,0.758691999279759,1.0226185263317895,0.63558238073521,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520597497197116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.4779470403,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59860557794536,260.59860557794536,-12.551394422054614,244.8105915818258,276.386619574199,127820.9316758204,127835.20979779845,-14.27812197806838,0.0,nan,276.386619574199,3.2366195741990396,270.0714139756585,-3.078586024341462,263.7562083771317,-9.393791622868264,257.44100277864516,-15.70899722135482,251.12579718021223,-22.024202819787746,244.8105915818258,-28.339408418174173,1.0,1.0,26381.15544483698,26381.15544483698,275.57850180355075,2.4285018035507733,275.57850180355075,275.57850180355075,77368.37314896443,77368.52845288556,-0.15530392112850677,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57850180355075,2.4285018035507733,1.0,0.002,0.12948583363233,0.0049076673050973876,0.0002000049927148992,0.0017999950099530416,0.10000249635744961,0.10000249635744961,0.0,2.667940954964587e-12,0.9999969382389391,0.9999969382389391,0.0,0.09272508323286856,2.8390291845469416e-07,0.0,0.0,0.0,1600111.4373663864,266.6276919170256,0.0,1.0,1284456.5777193052,2598.336149116536,,,,,,,,,,,,,,,,,2.0,16542.848139421367,1554.048132124049,0.3723060636272001,6.17534620354742,2.937868137142004
2872.0,-30.094487947938312,5.007650614569867,35.062382871189605,24.10263024447488,4.990792954637506,-26.585959857676034,-40.106213407684095,1.4822648641239486,-6.522300350480123,-6.522300350484569,40.124585279451914,42289.88121733591,25752.358374454252,25752.358374454252,68042.23959179016,77377.70512955681,77368.40259502573,25752.358374454252,103120.76096947999,103120.76096947999,103120.76096947999,130671.6607285557,126152.19594080295,4519.464787752741,0.0,91582.61113200942,56494.828458562464,38986.42519271884,27550.899759075703,66537.32495179454,20902.64946524372,1554.045417434953,0.0,0.8784653244610584,2.726490164678917,0.0014947054983599872,1.0,1.0,-6.522300350480123,334097.0943596736,1559912.0032764277,4.669037922242742,1559912.0032764277,4.669037922242742,0.7586920807679995,0.09272525749853644,4.028046144702076,101325.0,128404.84719981195,1.2672573126060889,1.0,0.0,4.028046144703464,1.2848089672116707,1.285105967139318,3.1351323406808542,0.0,16542.841988004257,0.0,0.0,22736.23683593205,2318.4509323705906,19325.804571362587,1970.6836250261392,0.85,0.8500001434195276,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.509418192841,4632.441516551485,6.174871170921184,5.007650614569867,-3.71438052334885,8.722031137918716,2.937874995322047,3.5,0.8393928558062991,0.6,0.00023115067991438302,1.000015585522178,0.00023114707736648238,199.00027299655017,0.0,7.203321531815134e-07,2.041421322116409,0.03929591549812658,7.791311162547015e-05,0.00015323756828891286,0.0006172479961696765,0.09272525587064256,0.09272525587064256,0.09272525587064256,0.0927249584647768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.4989168932,595.568042338175,0.0,0.09272525587064256,0.09272525749853644,0.09272525749853644,0.37230573071524753,0.37230573071524753,0.5,9.996774290444945,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,27550.899759075703,20902.64946524372,0.7586920807679995,1.0226176005886307,0.6355813259396046,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520606510735425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.500826079304,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5985232007861,260.5985232007861,-12.551476799213901,244.81044331199723,276.38660308971424,127821.49325007877,127835.66777993792,-14.17452985915786,0.0,nan,276.38660308971424,3.236603089714265,270.07137113409027,-3.0786288659097067,263.75613917850734,-9.393860821492638,257.4409072229547,-15.70909277704527,251.12567526745283,-22.024324732547143,244.81044331199723,-28.339556688002745,1.0,1.0,26381.15544483698,26381.15544483698,275.57849497545203,2.428494975452054,275.57849497545203,275.57849497545203,77368.27260600902,77368.40259502573,-0.12998901671380736,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57849497545203,2.428494975452054,1.0,0.002,0.12948613251849717,0.004907667456879696,0.00020000545755570863,0.001799994546838743,0.10000272877785431,0.10000272877785431,0.0,4.394451382644382e-12,0.9999967766427368,0.9999967766427368,0.0,0.0927249586119042,2.988866322414492e-07,0.0,0.0,0.0,1600111.446432682,266.62769964951985,0.0,1.0,1284456.551325792,2598.3362559318016,,,,,,,,,,,,,,,,,2.0,16542.841988004257,1554.045417434953,0.37230573071524753,6.17534620354742,2.937874995322047
2873.0,-30.09463703366061,5.007631081584021,35.062376175042296,24.102602304797642,4.990791098188665,-26.586094220474347,-40.10633655181152,1.4822482850037992,-6.522291454804588,-6.5222914547754485,40.12457254873607,42289.74743348977,25752.344039582862,25752.344039582862,68042.09147307264,77377.59906055154,77368.30458803952,25752.344039582862,103120.64862762239,103120.64862762239,103120.64862762239,130671.50030785505,126152.04484710048,4519.455460754568,0.0,91582.56457568408,56494.754038444386,38986.45615248855,27550.851680232663,66537.30783272121,20902.615057429837,1554.0429830956812,0.0,0.8784654210704371,2.726491068699702,0.0014947054983599872,1.0,1.0,-6.522291454804588,334097.21169530234,1559911.45293064,4.66903463520457,1559911.45293064,4.66903463520457,0.7586921558736117,0.09272514960750672,4.028046144702076,101325.0,128404.83328078866,1.2672571752360096,1.0,0.0,4.028046144701441,1.2848090522129327,1.285106047531402,3.1351321332646584,0.0,16542.83584585136,0.0,0.0,22736.225277890342,2318.4497537783386,19325.79414708649,1970.6825620458048,0.85,0.8500001170326061,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.515257164909,4632.441516551485,6.174859088536016,5.007631081584021,-3.7143748490176236,8.722005930601645,2.9378818506708475,3.5,0.839394814477385,0.6,0.00023114707736648238,1.0000155290839774,0.00023114348791984765,199.00039620775382,0.0,7.169080157117417e-07,2.031717316527076,0.03929663240614229,7.791202488340363e-05,0.00015323505248307875,0.0006172378623876856,0.09272514818050855,0.09272514818050855,0.09272514818050855,0.09272485415762192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.4798753745,595.5680479054823,0.0,0.09272514818050855,0.09272514960750672,0.09272514960750672,0.37230539797752105,0.37230539797752105,0.5,9.99676547066614,-2.916067387559451e-11,-2.916067387559451e-11,-2.916067387559451e-11,-2.916067387559451e-11,-2.916067387559451e-11,-2.916067387559451e-11,27550.851680232663,20902.615057429837,0.7586921558736117,1.0226156375928905,0.635579478806217,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520615481561558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.49112207371,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59844207927654,260.59844207927654,-12.55155792072344,244.81029623227005,276.3865879264224,127822.13768940479,127836.0961613815,-13.958471976681725,0.0,nan,276.3865879264224,3.2365879264224304,270.0713295875121,-3.078670412487895,263.75607124863865,-9.39392875136133,257.44081290979994,-15.709187090200032,251.12555457101632,-22.024445428983654,244.81029623227005,-28.33970376772993,1.0,1.0,26381.15544483698,26381.15544483698,275.57849253267614,2.4284925326761595,275.57849253267614,275.57849253267614,77368.18159194152,77368.30458803952,-0.12299609799811151,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57849253267614,2.4284925326761595,1.0,0.002,0.12948642758032317,0.004907667832822967,0.0002000059169675595,0.001799994087901165,0.10000295848377976,0.10000295848377976,0.0,4.868724347295572e-12,0.9999968178861717,0.9999968178861717,0.0,0.09272485454552593,2.950619807996551e-07,0.0,0.0,0.0,1600111.4568627977,266.6277085451954,0.0,1.0,1284456.520961964,2598.336378815034,,,,,,,,,,,,,,,,,2.0,16542.83584585136,1554.0429830956812,0.37230539797752105,6.17534620354742,2.9378818506708475
2874.0,-30.094785502949293,5.007611593670795,35.06236951358152,24.102562700305157,4.990776054003755,-26.58622934725824,-40.106459870561935,1.4822198982656614,-6.52228651285526,-6.522286512914061,40.1245601583337,42289.61675835549,25752.33865926117,25752.33865926117,68041.95541761667,77377.49912246085,77368.19879310123,25752.33865926117,103120.53745236239,103120.53745236239,103120.53745236239,130671.34567508647,126151.89935804962,4519.446317036848,0.0,91582.51856296089,56494.6771180014,38986.49049439943,27550.80822272408,66537.29871712351,20902.58373639587,1554.0408624151028,0.0,0.8784654949653042,2.7264915709241913,0.0014947054983599872,1.0,1.0,-6.52228651285526,334097.2768805585,1559910.917295766,4.669032121005411,1559910.917295766,4.669032121005411,0.7586922157570422,0.09272504446870326,4.028046144702076,101325.0,128404.8160768758,1.2672570054465906,1.0,0.0,4.02804614470191,1.2848091924266103,1.285106183165497,3.1351317911217094,0.0,16542.829709569127,0.0,0.0,22736.213854802936,2318.4485889475955,19325.782111638466,1970.6813347716566,0.85,0.8500000147366651,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.521098878172,4632.441516551485,6.174849149231806,5.007611593670795,-3.71437215294787,8.721983746618665,2.9378887092444006,3.5,0.8393967740698287,0.6,0.00023114348791984765,1.0000154648933068,0.0002311399133657485,199.00051890964266,0.0,7.143013024767548e-07,2.024329891219123,0.039297346707444766,7.79109366143395e-05,0.00015323255130550813,0.0006172277875290151,0.09272504310677317,0.09272504310677317,0.09272504310677317,0.0927247525031769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.4619859243,595.5680531148358,0.0,0.09272504310677317,0.09272504446870326,0.09272504446870326,0.3723050657031834,0.3723050657031834,0.5,9.99675675327227,5.877609510207549e-11,5.877609510207549e-11,5.877609510207549e-11,5.877609510207549e-11,5.877609510207549e-11,5.877609510207549e-11,27550.80822272408,20902.58373639587,0.7586922157570422,1.0226137328912321,0.6355776019424151,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452062441990243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.483734648406,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5983608422717,260.5983608422717,-12.551639157728289,244.8101501128519,276.3865715718299,127822.61386950816,127836.59221471529,-13.978345207125738,0.0,nan,276.3865715718299,3.236571571829927,270.0712872799556,-3.0787127200443933,263.75600298811537,-9.393997011884608,257.44071869631347,-15.70928130368651,251.125434404564,-22.024565595435973,244.8101501128519,-28.33984988714809,1.0,1.0,26381.15544483698,26381.15544483698,275.5784852350598,2.4284852350598385,275.5784852350598,275.5784852350598,77368.06626889986,77368.19879310123,-0.1325242013699608,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5784852350598,2.4284852350598385,1.0,0.002,0.12948671987452384,0.004907667494279022,0.00020000637047929876,0.0017999936321707814,0.10000318523964938,0.10000318523964938,0.0,2.65008024205593e-12,0.9999968477318383,0.9999968477318383,0.0,0.09272475217449778,2.9229420547288657e-07,0.0,0.0,0.0,1600111.4626571971,266.6277134871447,0.0,1.0,1284456.5040934852,2598.3364470822307,,,,,,,,,,,,,,,,,2.0,16542.829709569127,1554.0408624151028,0.3723050657031834,6.17534620354742,2.9378887092444006
2875.0,-30.094933370298328,5.0075922046449115,35.06236282588561,24.102528544049733,4.990767040981976,-26.586363329167597,-40.106586751621194,1.4821969995562532,-6.522278623740419,-6.522278623730014,40.124546079433784,42289.50364962038,25752.326780680527,25752.326780680527,68041.8304303009,77377.396809107,77368.07805299351,25752.326780680527,103120.40483367404,103120.40483367404,103120.40483367404,130671.15990568382,126151.72308378611,4519.436821897696,0.0,91582.47237434253,56494.61996651951,38986.50267535891,27550.755072009775,66537.25774736868,20902.545613925526,1554.0382108819294,0.0,0.8784655912484807,2.7264923726537607,0.0014947054983599872,1.0,1.0,-6.522278623740419,334097.3809395006,1559910.3086677857,4.66902884506676,1559910.3086677857,4.66902884506676,0.7586922957026864,0.09272493570445764,4.028046144702076,101325.0,128404.8077811379,1.2672569235740232,1.0,0.0,4.028046144700646,1.284809306934968,1.2851062931074646,3.1351315117037517,0.0,16542.823580666587,0.0,0.0,22736.202388047914,2318.447419663995,19325.773547077224,1970.680461429461,0.85,0.8500000667321864,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.526924438679,4632.441516551485,6.174837675732445,5.0075922046449115,-3.7143672135055956,8.721959418150508,2.937895548859884,3.5,0.8393987282456811,0.6,0.0002311399133657485,1.0000154022121455,0.00023113635335459963,199.00064111419357,0.0,7.11338120599828e-07,2.0159322337799126,0.03929805804556537,7.790981692311478e-05,0.00015323009644263374,0.0006172178992280782,0.09272493413281604,0.09272493413281604,0.09272493413281604,0.09272463172329506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.43763604335,595.5680603422784,0.0,0.09272493413281604,0.09272493570445764,0.09272493570445764,0.37230473412607373,0.37230473412607373,0.5,9.996747682273295,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,27550.755072009775,20902.545613925526,0.7586922957026864,1.0226124841009354,0.6355762933631389,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452063332129586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.47533699097,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59828011377766,260.59828011377766,-12.551719886222315,244.81000493793724,276.3865552897557,127823.16351644354,127837.05436253212,-13.890846088557765,0.0,nan,276.3865552897557,3.2365552897556995,270.0712452193126,-3.0787547806874045,263.7559351489058,-9.394064851094186,257.4406250785378,-15.7093749214622,251.125315008217,-22.024684991782976,244.81000493793724,-28.33999506206274,1.0,1.0,26381.15544483698,26381.15544483698,275.5784791557508,2.4284791557508356,275.5784791557508,275.5784791557508,77367.9660450701,77368.07805299351,-0.11200792340969201,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5784791557508,2.4284791557508356,1.0,0.002,0.12948702367245585,0.004907667655124692,0.00020000684297128872,0.0017999931618733161,0.10000342148564435,0.10000342148564435,0.0,4.844604752085591e-12,0.9999967236664655,0.9999967236664655,0.0,0.0927246319066413,3.037978163304896e-07,0.0,0.0,0.0,1600111.4719071272,266.62772137625956,0.0,1.0,1284456.4771653763,2598.3365560610264,,,,,,,,,,,,,,,,,2.0,16542.823580666587,1554.0382108819294,0.37230473412607373,6.17534620354742,2.937895548859884
2876.0,-30.09508072273796,5.007572898064256,35.062356144795416,24.10249438779431,4.990757942343322,-26.58649685623697,-40.10670982589943,1.4821740756143476,-6.522271549511402,-6.522271549539023,40.12453289384057,42289.376785464374,25752.316887303263,25752.316887303263,68041.69367276764,77377.29479491067,77367.96734371445,25752.316887303263,103120.28423101772,103120.28423101772,103120.28423101772,130670.99077011678,126151.56341219663,4519.427357920157,0.0,91582.42624078633,56494.54884078897,38986.53044444151,27550.706539099057,66537.23698354057,20902.510765849587,1554.035798592388,0.0,0.8784656797194393,2.7264930915709966,0.0014947054983599872,1.0,1.0,-6.522271549511402,334097.4742499748,1559909.7386584608,4.669025834931401,1559909.7386584608,4.669025834931401,0.7586923673331365,0.09272482814707854,4.028046144702076,101325.0,128404.79530969301,1.2672568004904319,1.0,0.0,4.028046144704507,1.2848094215313586,1.2851064031561703,3.1351312320710303,0.0,16542.817458873928,0.0,0.0,22736.190934962586,2318.446251774315,19325.765008397953,1970.6795907264923,0.85,0.8500001193550741,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.532747737648,4632.441516551485,6.174826681620686,5.007572898064256,-3.714362871954707,8.721935770018963,2.9379023858265274,3.5,0.8394006816647221,0.6,0.00023113635335459963,1.0000153485961176,0.000231132805790514,199.00076289333094,0.0,7.084445010014218e-07,2.0077317158380295,0.03929876649006637,7.790873083992238e-05,0.00015322762251467726,0.0006172079341321108,0.09272482667527568,0.09272482667527568,0.09272482667527568,0.09272452157727896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.4179994257,595.5680660807797,0.0,0.09272482667527568,0.09272482814707854,0.09272482814707854,0.37230440160593553,0.37230440160593553,0.5,9.99673852967182,2.7625901566352695e-11,2.7625901566352695e-11,2.7625901566352695e-11,2.7625901566352695e-11,2.7625901566352695e-11,2.7625901566352695e-11,27550.706539099057,20902.510765849587,0.7586923673331365,1.0226107478673818,0.6355745850391349,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45206421866107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.467136473024,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5981998403667,260.5981998403667,-12.551800159633274,244.80986062395772,276.3865390569118,127823.70637859519,127837.51891925682,-13.81254066164449,0.0,nan,276.3865390569118,3.236539056911795,270.0712033702383,-3.078796629761655,263.7558676836108,-9.394132316389175,257.44053199701665,-15.709468002983328,251.1251963104645,-22.024803689535474,244.80986062395772,-28.34013937604226,1.0,1.0,26381.15544483698,26381.15544483698,275.57847342192116,2.4284734219211828,275.57847342192116,275.57847342192116,77367.86458801272,77367.96734371445,-0.1027557017368963,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57847342192116,2.4284734219211828,1.0,0.002,0.1294873302542714,0.004907667647063725,0.00020000731942833533,0.001799992684297532,0.10000365971416766,0.10000365971416766,0.0,3.725867270959471e-12,0.9999966936344417,0.9999966936344417,0.0,0.09272452156490035,3.0658217818868807e-07,0.0,0.0,0.0,1600111.4802016076,266.6277284504886,0.0,1.0,1284456.4530187333,2598.33665378317,,,,,,,,,,,,,,,,,2.0,16542.817458873928,1554.035798592388,0.37230440160593553,6.17534620354742,2.9379023858265274
2877.0,-30.095227486851698,5.007553676512261,35.062349471759575,24.102460615709447,4.990749226816075,-26.58662981547612,-40.10683276047928,1.48215155518103,-6.522264274283202,-6.522264274223195,40.12451976390313,42289.2521007072,25752.306680984333,25752.306680984333,68041.55878169154,77377.19288670177,77367.85786654436,25752.306680984333,103120.1645475287,103120.1645475287,103120.1645475287,130670.82254773987,126151.40468926588,4519.417858473986,0.0,91582.38013096257,56494.47979157602,38986.55593265172,27550.658000211166,66537.21393286288,20902.4759277386,1554.0333808562511,0.0,0.8784657690677783,2.7264938309148676,0.0014947054983599872,1.0,1.0,-6.522264274283202,334097.57021168666,1559909.1710539195,4.669022794944452,1559909.1710539195,4.669022794944452,0.7586924394901345,0.09272472037148734,4.028046144702076,101325.0,128404.78634584196,1.2672567120241003,1.0,0.0,4.028046144700974,1.2848095342143337,1.2851065113070106,3.1351309571073838,0.0,16542.81134246771,0.0,0.0,22736.17948776906,2318.445084485432,19325.751571341112,1970.6782205280206,0.85,0.8499999563135667,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.538564690815,4632.441516551485,6.174815621898821,5.007553676512261,-3.714358361596227,8.721912038108488,2.937909215349104,3.5,0.8394026329568869,0.6,0.000231132805790514,1.0000152873325878,0.00023112927244045545,199.00088418637833,0.0,7.059679594511939e-07,2.0007131970846834,0.03929947245802582,7.790764600348879e-05,0.00015322515978702522,0.0006171980141514865,0.09272471890401944,0.09272471890401944,0.09272471890401944,0.09272441189347362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.39890578587,595.5680716454299,0.0,0.09272471890401944,0.09272472037148734,0.09272472037148734,0.3723040679177969,0.3723040679177969,0.5,9.99672932027048,-6.002665031701326e-11,-6.002665031701326e-11,-6.002665031701326e-11,-6.002665031701326e-11,-6.002665031701326e-11,-6.002665031701326e-11,27550.658000211166,20902.4759277386,0.7586924394901345,1.0226090748306138,0.6355729313129602,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520651021064683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.46011795427,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5981200276068,260.5981200276068,-12.55187997239318,244.80971711948874,276.3865229358599,127824.24897233496,127837.9822490498,-13.7332767148371,0.0,nan,276.3865229358599,3.2365229358599095,270.07116177250543,-3.0788382274945434,263.7558006091891,-9.394199390810854,257.4404394459169,-15.709560554083055,251.12507828268042,-22.024921717319558,244.80971711948874,-28.34028288051124,1.0,1.0,26381.15544483698,26381.15544483698,275.57846803175977,2.4284680317597918,275.57846803175977,275.57846803175977,77367.76327553288,77367.85786654436,-0.09459101148240734,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57846803175977,2.4284680317597918,1.0,0.002,0.1294876386940276,0.004907667671847606,0.00020000779883781188,0.0017999922052831774,0.10000389941890594,0.10000389941890594,0.0,4.120989140210529e-12,0.9999966735967678,0.9999966735967678,0.0,0.09272441193167778,3.084398095481463e-07,0.0,0.0,0.0,1600111.488731758,266.6277357257168,0.0,1.0,1284456.428186014,2598.336754281884,,,,,,,,,,,,,,,,,2.0,16542.81134246771,1554.0333808562511,0.3723040679177969,6.17534620354742,2.937909215349104
2878.0,-30.095500229428687,5.007534683256624,35.06234281323963,24.10241304840895,4.99073222124841,-26.586876961556722,-40.10705935126168,1.4821150678411406,-6.522258339491884,-6.522258339484621,40.12450811754728,42289.01267272057,25752.29993175093,25752.29993175093,68041.3126044715,77377.06863690974,77367.71765903846,25752.29993175093,103120.01759078939,103120.01759078939,103120.01759078939,130670.62732679577,126151.21478593876,4519.412540857018,0.0,91582.33466373936,56494.37862041356,38986.61782591755,27550.609736006394,66537.22756192394,20902.441367532043,1554.030976507787,0.0,0.8784658455118481,2.726494434037146,0.0014947054983599872,1.0,1.0,-6.522258339491884,334097.6484927806,1559908.6675848945,4.669020194012536,1559908.6675848945,4.669020194012536,0.7586925141701768,0.0927247009820685,4.028046144702076,101325.0,128404.76875219651,1.2672565383883199,1.0,0.0,4.028046144703638,1.2848097122092634,1.285106684803164,3.1351305227727044,0.0,16542.805232935872,0.0,0.0,22736.1682001071,2318.443933464241,19325.74318674885,1970.6773655375537,0.85,0.8500000095292141,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.544376079024,4632.441516551485,6.174805399376233,5.007534683256624,-3.714354813288826,8.721889496545451,2.937916038344359,3.5,0.8394045823841026,0.6,0.00023112927244045545,1.0000284098128787,0.00023112270628761783,199.0011095945409,0.0,7.031397857925365e-07,1.9926981529360486,0.03930017559781161,7.790564648929158e-05,0.00015322362595116386,0.0006171918357898586,0.09272461370169431,0.09272461370169431,0.09272461370169431,0.09272429701358159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.388504495,595.5680744560804,0.0,0.09272461370169431,0.0927247009820685,0.0927247009820685,0.3723037329803499,0.3723037329803499,0.5,9.996719795994428,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,27550.609736006394,20902.441367532043,0.7586925141701768,1.0226051655240334,0.6355692027198402,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520659820256039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.45210291012,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.598028389687,260.598028389687,-12.55197161031299,244.80955244997045,276.3865043298622,127824.16290857151,127839.93180075164,-15.768892180114824,0.0,nan,276.3865043298622,3.236504329862214,270.0711139536169,-3.0788860463831043,263.755723577499,-9.39427642250098,257.4403332015121,-15.709666798487888,251.1249428256615,-22.025057174338485,244.80955244997045,-28.340447550029523,1.0,1.0,26381.15544483698,26381.15544483698,275.57845774581074,2.4284577458107606,275.57845774581074,275.57845774581074,77367.63019554027,77367.71765903846,-0.08746349818829913,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57845774581074,2.4284577458107606,1.0,0.002,0.1294880460220345,0.004907664343565678,0.00020000843043999837,0.0017999905863921753,0.10000421521999918,0.10000421521999918,0.0,-9.83167826231618e-10,0.9999956072462011,0.9999956072462011,0.0,0.092724293665286,4.0731678249380517e-07,0.0,0.0,0.0,1600111.495690256,266.6277416605081,0.0,1.0,1284456.4079286417,2598.3368362640417,,,,,,,,,,,,,,,,,3.0,16542.805232935872,1554.030976507787,0.3723037329803499,6.17534620354742,2.937916038344359
2879.0,-30.095636953814104,5.007515589130568,35.06233608638176,24.102369567286246,4.9907234948910855,-26.58700090893658,-40.10717844413591,1.4820874498335672,-6.522251591251347,-6.522251591228653,40.1244915569532,42288.91517384563,25752.291404083266,25752.291404083266,68041.2065779289,77376.9270528883,77367.60498433668,25752.291404083266,103119.89638841995,103119.89638841995,103119.89638841995,130670.44992176755,126151.05164695051,4519.398274817042,0.0,91582.26939334701,56494.295192824015,38986.63800058111,27550.553533347596,66537.19153392871,20902.4008239717,1554.028236778691,0.0,0.878465945051696,2.7264951198263003,0.0014947054983599872,1.0,1.0,-6.522251591251347,334097.73750346206,1559907.9516747599,4.669016807270643,1559907.9516747599,4.669016807270643,0.7586925902839348,0.092724503157099,4.028046144702076,101325.0,128404.75444344051,1.2672563971718778,1.0,0.0,4.028046144703814,1.2848098549737055,1.2851068191639077,3.135130174405856,0.0,16542.796594743355,0.0,0.0,22736.151996123834,2318.442281117796,19325.725778931133,1970.6755904341578,0.85,0.849999849676668,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.55021883418,4632.441516551485,6.174794704014371,5.007515589130568,-3.7143506542826428,8.72186624341321,2.9379228981730963,3.5,0.8394065423351703,0.6,0.00023112270628761783,1.0000142416092468,0.00023111941477522326,199.00122259060893,0.0,1.3066717004543933e-06,3.7031075990877507,0.039301482269512064,7.790459559225044e-05,0.0001532181106953674,0.0006171696200850106,0.09272450000091613,0.09272450000091613,0.09272450000091613,0.09272416737165272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.35652835434,595.5680840417982,0.0,0.09272450000091613,0.092724503157099,0.092724503157099,0.37230339569324994,0.37230339569324994,0.5,9.996709817601662,-2.2680524125462398e-11,-2.2680524125462398e-11,-2.2680524125462398e-11,-2.2680524125462398e-11,-2.2680524125462398e-11,-2.2680524125462398e-11,27550.553533347596,20902.4008239717,0.7586925902839348,1.0226041257427172,0.6355680815334928,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520676172469371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.16251235628,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59794018625666,260.59794018625666,-12.552059813743313,244.8093940171232,276.38648635579244,127824.9251733187,127840.10222377648,-15.177050457806978,0.0,nan,276.38648635579244,3.236486355792465,270.07106788782886,-3.078932112171117,263.75564941996504,-9.394350580034939,257.4402309522255,-15.7097690477745,251.12481248460486,-22.025187515395118,244.8093940171232,-28.34060598287678,1.0,1.0,26381.15544483698,26381.15544483698,275.57845145866514,2.4284514586651653,275.57845145866514,275.57845145866514,77367.49742744019,77367.60498433668,-0.10755689648794942,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57845145866514,2.4284514586651653,1.0,0.002,0.1294883792968749,0.004907666857557636,0.0002000089479933778,0.001799991055704559,0.10000447399668891,0.10000447399668891,0.0,3.697936921953637e-12,0.9999964057478536,0.9999964057478536,0.0,0.0927241698818545,3.332752444921044e-07,0.0,0.0,0.0,1600111.5036025152,266.62774840874863,0.0,1.0,1284456.3848946965,2598.3369294830713,,,,,,,,,,,,,,,,,2.0,16542.796594743355,1554.028236778691,0.37230339569324994,6.17534620354742,2.9379228981730963
2880.0,-30.0957821568959,5.007496616757361,35.06232938858233,24.10234330398964,4.990722606681491,-26.58713168053598,-40.1073009596206,1.482072130325177,-6.522242180619571,-6.522242180569894,40.12447893130825,42288.79549479144,25752.27675627717,25752.27675627717,68041.0722510686,77376.82378602997,77367.50888098423,25752.27675627717,103119.7856372614,103119.7856372614,103119.7856372614,130670.29179121908,126150.90342135304,4519.3883698660375,0.0,91582.22446766516,56494.2361917538,38986.65363990151,27550.50615395767,66537.15979385917,20902.36693684451,1554.0258262788186,0.0,0.8784660440510919,2.726496076180782,0.0014947054983599872,1.0,1.0,-6.522242180619571,334097.861631653,1559907.405871808,4.669013438917562,1559907.405871808,4.669013438917562,0.7586926650290182,0.09272439150651499,4.028046144702076,101325.0,128404.74319686963,1.267256286176853,1.0,0.0,4.028046144702534,1.284809933439944,1.2851068934190946,3.1351299829363897,0.0,16542.790672357187,0.0,0.0,22736.14084290457,2318.441143805945,19325.718592962723,1970.6748576693085,0.85,0.8499999505850105,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.556008704276,4632.441516551485,6.174782619518874,5.007496616757361,-3.7143444851604435,8.721841101917805,2.9379296959171635,3.5,0.839408484547761,0.6,0.00023111941477522326,1.000015124799045,0.00023111591919338934,199.00134259403202,0.0,6.550149906907564e-07,1.8563124836176035,0.039302137284502756,7.790351450715296e-05,0.0001532159002680703,0.0006171607163818583,0.09272439002814745,0.09272439002814745,0.09272439002814745,0.09272406651820705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.342263687,595.5680880607723,0.0,0.09272439002814745,0.09272439150651499,0.09272439150651499,0.3723030546149284,0.3723030546149284,0.5,9.99670011240223,-4.9681148084346205e-11,-4.9681148084346205e-11,-4.9681148084346205e-11,-4.9681148084346205e-11,-4.9681148084346205e-11,-4.9681148084346205e-11,27550.50615395767,20902.36693684451,0.7586926650290182,1.0226025947285509,0.6355665860371507,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520684369759116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.3157172408,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5978547387842,260.5978547387842,-12.552145261215799,244.8092393016337,276.38647017629006,127825.68807266979,127840.39090872451,-14.702836054716027,0.0,nan,276.38647017629006,3.2364701762900836,270.0710240011589,-3.078975998841088,263.75557782610844,-9.394422173891542,257.4401316511727,-15.709868348827285,251.12468547634148,-22.025314523658494,244.8092393016337,-28.340760698366267,1.0,1.0,26381.15544483698,26381.15544483698,275.5784497510714,2.428449751071412,275.5784497510714,275.5784497510714,77367.40977308677,77367.50888098423,-0.09910789746209048,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5784497510714,2.428449751071412,1.0,0.002,0.12948870395191087,0.00490766720406201,0.00020000945332696875,0.0017999905514217301,0.10000472666348438,0.10000472666348438,0.0,4.748698829992737e-12,0.9999964987015646,0.9999964987015646,0.0,0.09272406685074808,3.246557669055827e-07,0.0,0.0,0.0,1600111.5146364088,266.6277578193804,0.0,1.0,1284456.3527731444,2598.3370594799057,,,,,,,,,,,,,,,,,2.0,16542.790672357187,1554.0258262788186,0.3723030546149284,6.17534620354742,2.9379296959171635
2881.0,-30.095926213367704,5.0074776909946355,35.06232273482266,24.10230537587779,4.990708873425133,-26.58726270469272,-40.10742361480368,1.482045364656864,-6.522236774182659,-6.522236774144069,40.12446680723546,42288.681260794154,25752.271191166,25752.271191166,68040.95245196015,77376.7253314115,77367.40741971017,25752.271191166,103119.67861087617,103119.67861087617,103119.67861087617,130670.14203951988,126150.76325833438,4519.378781185494,0.0,91582.17868521342,56494.17431299593,38986.671524686106,27550.463428643714,66537.13495332982,20902.336172865947,1554.0237291074752,0.0,0.8784661194493197,2.7264966256094527,0.0014947054983599872,1.0,1.0,-6.522236774182659,334097.9329436895,1559906.8817514754,4.669010873570384,1559906.8817514754,4.669010873570384,0.7586927249700697,0.09272428371504773,4.028046144702076,101325.0,128404.73228435531,1.2672561784787102,1.0,0.0,4.028046144700275,1.284810065876125,1.2851070213944933,3.1351296597721707,0.0,16542.784575556983,0.0,0.0,22736.1294769842,2318.4399848046173,19325.713917993424,1970.6743809551094,0.85,0.8500001698862975,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.561802746962,4632.441516551485,6.174772706690052,5.0074776909946355,-3.714341331123164,8.7218190221178,2.9379364985664638,3.5,0.8394104281618467,0.6,0.00023111591919338934,1.0000150053815207,0.00023111245126288395,199.00146164996298,0.0,6.956254780970593e-07,1.971402604927066,0.03930283290998085,7.790243220324073e-05,0.00015321348699014862,0.0006171509955870298,0.09272428234100125,0.09272428234100125,0.09272428234100125,0.09272396802994243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.32909562247,595.5680917477515,0.0,0.09272428234100125,0.09272428371504773,0.09272428371504773,0.37230271150397254,0.37230271150397254,0.5,9.996690682841015,-3.859668140648864e-11,-3.859668140648864e-11,-3.859668140648864e-11,-3.859668140648864e-11,-3.859668140648864e-11,-3.859668140648864e-11,27550.463428643714,20902.336172865947,0.7586927249700697,1.0226011760152454,0.6355651064695841,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520693075397493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.430807362114,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5977704826901,260.5977704826901,-12.552229517309854,244.80908770889735,276.38645325680113,127826.26538798783,127840.76322420365,-14.497836215788194,0.0,nan,276.38645325680113,3.2364532568011555,270.070980147041,-3.079019852958993,263.75550703735297,-9.394492962647007,257.44003392777046,-15.70996607222952,251.124560818278,-22.025439181721964,244.80908770889735,-28.340912291102626,1.0,1.0,26381.15544483698,26381.15544483698,275.57844341938363,2.4284434193836546,275.57844341938363,275.57844341938363,77367.29698608394,77367.40741971017,-0.1104336262360448,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57844341938363,2.4284434193836546,1.0,0.002,0.12948902001091217,0.0049076668494615954,0.00020000994373705862,0.0017999900586403367,0.10000497186852932,0.10000497186852932,0.0,2.3773951557393147e-12,0.9999965914038669,0.9999965914038669,0.0,0.09272396765541281,3.1605963491793287e-07,0.0,0.0,0.0,1600111.5209754112,266.6277632258173,0.0,1.0,1284456.3343192223,2598.337134163481,,,,,,,,,,,,,,,,,2.0,16542.784575556983,1554.0237291074752,0.37230271150397254,6.17534620354742,2.9379364985664638
