time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2882.0,-30.09606970696732,5.007458862913581,35.0623160648558,24.102272476907842,4.990700708182343,-26.58739266545441,-40.10754235843194,1.4820236663270785,-6.522228564651243,-6.522228564590785,40.12445303307014,42288.553087804656,25752.259457119944,25752.259457119944,68040.8125449246,77376.62477347557,77367.29104702864,25752.259457119944,103119.55050414859,103119.55050414859,103119.55050414859,130669.96174169397,126150.59282347413,4519.368918219845,0.0,91582.13282724324,56494.100683303426,38986.70238215535,27550.411237545388,66537.11361970074,20902.298763640232,1554.0211150824264,0.0,0.8784662163091538,2.726497459902594,0.0014947054983599872,1.0,1.0,-6.522228564651243,334098.0412291661,1559906.286298789,4.6690075780145355,1559906.286298789,4.6690075780145355,0.758692804380169,0.09272417217028515,4.028046144702076,101325.0,128404.72203995414,1.2672560773743315,1.0,0.0,4.028046144701643,1.2848101745487164,1.2851071256363376,3.1351293945947374,0.0,16542.778496887102,0.0,0.0,22736.118092315668,2318.4388238915094,19325.704150717822,1970.6733849701807,0.85,0.850000165914405,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.5675818280415,4632.441516551485,6.17476133688073,5.007458862913581,-3.71433604233619,8.721794905249771,2.9379432836559705,3.5,0.8394123667588487,0.6,0.00023111245126288395,1.0000149467681192,0.00023110899693029659,199.00158024083146,0.0,6.901232394748356e-07,1.9558092606716841,0.03930352303322032,7.790138442795838e-05,0.00015321106683492555,0.000617141247090114,0.09272417058002697,0.09272417058002697,0.09272417058002697,0.0927238506555821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.3087578768,595.5680976853632,0.0,0.09272417058002697,0.09272417217028515,0.09272417217028515,0.37230236777965675,0.37230236777965675,0.5,9.996681085308323,-6.048139766789973e-11,-6.048139766789973e-11,-6.048139766789973e-11,-6.048139766789973e-11,-6.048139766789973e-11,-6.048139766789973e-11,27550.411237545388,20902.298763640232,0.758692804380169,1.0225994011976292,0.6355633839109543,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452070171230082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.41521401786,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5976877587166,260.5976877587166,-12.552312241283403,244.80893881898416,276.38643669873363,127826.89025405464,127841.124460075,-14.23420602035835,0.0,nan,276.38643669873363,3.2364366987336552,270.07093712262565,-3.0790628773743265,263.755437546576,-9.394562453423987,257.4399379706264,-15.710062029373603,251.1244383947538,-22.025561605246168,244.80893881898416,-28.341061181015817,1.0,1.0,26381.15544483698,26381.15544483698,275.578438165714,2.428438165713999,275.578438165714,275.578438165714,77367.19830306387,77367.29104702864,-0.09274396477849223,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.578438165714,2.428438165713999,1.0,0.002,0.1294893413908095,0.004907666994196761,0.00020001044351813702,0.00179998956093798,0.10000522175906851,0.10000522175906851,0.0,4.456116899087537e-12,0.9999965340157999,0.9999965340157999,0.0,0.09272385078976944,3.213805157086878e-07,0.0,0.0,0.0,1600111.5306010225,266.62777143534873,0.0,1.0,1284456.3062974145,2598.337247568548,,,,,,,,,,,,,,,,,2.0,16542.778496887102,1554.0211150824264,0.37230236777965675,6.17534620354742,2.9379432836559705
2883.0,-30.096363543882386,5.007440082030997,35.062309387485826,24.102218273934,4.990685251449141,-26.587658664353498,-40.10779053261501,1.4819803771007993,-6.522223050177558,-6.522223050129377,40.12443948146207,42288.31218068507,25752.253833016373,25752.253833016373,68040.56601370143,77376.46728332977,77367.16947062571,25752.253833016373,103119.42330364208,103119.42330364208,103119.42330364208,130669.78563364294,126150.42658306338,4519.359050579561,0.0,91582.08793112871,56494.01382159983,38986.74901058765,27550.362330000862,66537.11134058851,20902.263550726384,1554.018721963422,0.0,0.8784662977215407,2.7264980203107836,0.0014947054983599872,1.0,1.0,-6.522223050177558,334098.1139662701,1559905.700466442,4.669004808042487,1559905.700466442,4.669004808042487,0.7586928730866433,0.09272406178278667,4.028046144702076,101325.0,128404.7107933833,1.2672559663793073,1.0,0.0,4.0280461446997595,1.2848103842018956,1.2851073308995793,3.1351288830096404,0.0,16542.772424691546,0.0,0.0,22736.10694643677,2318.437687328167,19325.693619185964,1970.6723110528023,0.85,0.8500001194010355,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.5733591359,4632.441516551485,6.174751434740852,5.007440082030997,-3.7143327819391994,8.721772863970196,2.9379500666698437,3.5,0.8394143047628125,0.6,0.00023110899693029659,1.0000306073198206,0.00023110192351981224,199.00182308393343,0.0,6.874176435619875e-07,1.9481416018546727,0.03930421045086389,7.789919461968874e-05,0.00015320980231060783,0.0006171361535278111,0.09272406017146193,0.09272406017146193,0.09272406017146193,0.09272373551702937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.2901788781,595.5681030619368,0.0,0.09272406017146193,0.09272406178278667,0.09272406178278667,0.372302022801362,0.372302022801362,0.5,9.996671346210476,-4.8203219193965197e-11,-4.8203219193965197e-11,-4.8203219193965197e-11,-4.8203219193965197e-11,-4.8203219193965197e-11,-4.8203219193965197e-11,27550.362330000862,20902.263550726384,0.7586928730866433,1.0225957310562683,0.6355597850381678,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520710315466916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.40754635904,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5975919578652,260.5975919578652,-12.5524080421348,244.8087661058116,276.3864178101819,127826.77943504913,127843.2637618275,-16.48432677837706,0.0,nan,276.3864178101819,3.2364178101819334,270.0708874691611,-3.07911253083887,263.7553571281934,-9.394642871806582,257.439826787324,-15.710173212675954,251.12429644651903,-22.02570355348095,244.8087661058116,-28.341233894188377,1.0,1.0,26381.15544483698,26381.15544483698,275.5784296149309,2.4284296149309057,275.5784296149309,275.5784296149309,77367.03534241543,77367.16947062571,-0.1341282102803234,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5784296149309,2.4284296149309057,1.0,0.002,0.12948966803336767,0.004907666614913575,0.00020001095032012376,0.0017999890518556117,0.10000547516006188,0.10000547516006188,0.0,2.175735286380487e-12,0.9999964772598787,0.9999964772598787,0.0,0.09272373514001402,3.2664277264986243e-07,0.0,0.0,0.0,1600111.537066697,266.6277769498224,0.0,1.0,1284456.2874747182,2598.337323744558,,,,,,,,,,,,,,,,,2.0,16542.772424691546,1554.018721963422,0.372302022801362,6.17534620354742,2.9379500666698437
2884.0,-30.096495351689086,5.007421426795046,35.06230269980992,24.1021869116463,4.990683765583314,-26.587777439969273,-40.107897751126416,1.4819658538405378,-6.522213207292282,-6.5222132072936425,40.12442582664833,42288.1865841881,25752.2386986704,25752.2386986704,68040.4252828585,77376.34539403323,77367.05982609488,25752.2386986704,103119.29852476527,103119.29852476527,103119.29852476527,130669.60791688395,126150.25889894605,4519.349017937904,0.0,91582.01864011542,56493.89615149035,38986.802765138964,27550.309392118685,66537.11215725765,20902.225702805892,1554.0160337499713,0.0,0.8784664029764351,2.7264990205938155,0.0014947054983599872,1.0,1.0,-6.522213207292282,334098.2437960876,1559905.1101738107,4.6690012268543315,1559905.1101738107,4.6690012268543315,0.7586929571391815,0.09272394862559812,4.028046144702076,101325.0,128404.68451426725,1.2672557070245967,1.0,0.0,4.028046144701196,1.2848104667528295,1.2851074043811275,3.1351286815730677,0.0,16542.763335835116,0.0,0.0,22736.08974429687,2318.435933198072,19325.672017899495,1970.670108334599,0.85,0.8499998124236449,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.579121838119,4632.441516551485,6.174739273935772,5.007421426795046,-3.714326225964348,8.721747652759394,2.9379568325417864,3.5,0.8394162378690818,0.6,0.00023110192351981224,1.0000137295774587,0.00023109875063161484,199.00193201737568,0.0,1.4076215818055973e-06,3.989199562837063,0.039305618072445696,7.789824857602305e-05,0.0001532036749437892,0.0006171114722115202,0.09272394702524504,0.09272394702524504,0.09272394702524504,0.09272362024698648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.27141356026,595.5681084940363,0.0,0.09272394702524504,0.09272394862559812,0.09272394862559812,0.3723016761608701,0.3723016761608701,0.5,9.996661542239966,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,27550.309392118685,20902.225702805892,0.7586929571391815,1.0225936034321392,0.635557889621686,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520727932504556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.44860432002,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59750145774706,260.59750145774706,-12.55249854225292,244.80860201473735,276.3864009010036,127827.71029030482,127843.28252808187,-15.572237777046668,0.0,nan,276.3864009010036,3.2364009010036057,270.0708411236133,-3.079158876386657,263.755281346272,-9.394718653727978,257.43972156902294,-15.710278430977041,251.12416179183342,-22.02583820816656,244.80860201473735,-28.34139798526263,1.0,1.0,26381.15544483698,26381.15544483698,275.5784267729273,2.4284267729273097,275.5784267729273,275.5784267729273,77366.93353604159,77367.05982609488,-0.12629005328926723,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5784267729273,2.4284267729273097,1.0,0.002,0.1294899960335449,0.004907667030500526,0.00020001146099840763,0.0017999885439106069,0.1000057304992038,0.1000057304992038,0.0,4.9090146010677405e-12,0.9999964626027753,0.9999964626027753,0.0,0.09272362062415958,3.280014385309972e-07,0.0,0.0,0.0,1600111.5486073985,266.6277867927077,0.0,1.0,1284456.2538777431,2598.337459712513,,,,,,,,,,,,,,,,,2.0,16542.763335835116,1554.0160337499713,0.3723016761608701,6.17534620354742,2.9379568325417864
2885.0,-30.09663738497656,5.007402853611827,35.062296074096494,24.10215715589004,4.990678483688237,-26.58790579810572,-40.10801991736514,1.4819468968141274,-6.522205632030079,-6.522205631989942,40.12441423759907,42288.078955500896,25752.228859368257,25752.228859368257,68040.30781486916,77376.24587170614,77366.97195390389,25752.228859368257,103119.20081327215,103119.20081327215,103119.20081327215,130669.46789731615,126150.12848007376,4519.339417242391,0.0,91581.97440059941,56493.84662294097,38986.80864184272,27550.267084043993,66537.07572588671,20902.1953762152,1554.0139040410236,0.0,0.8784664880900078,2.7264997904299597,0.0014947054983599872,1.0,1.0,-6.522205632030079,334098.3437154938,1559904.6091821599,4.668998330954071,1559904.6091821599,4.668998330954071,0.7586930214669647,0.09272383913396988,4.028046144702076,101325.0,128404.67449257047,1.2672556081181394,1.0,0.0,4.02804614470162,1.284810561991575,1.2851074955651116,3.135128449176377,0.0,16542.75748316726,0.0,0.0,22736.078761424676,2318.434813256788,19325.66399907762,1970.6692906423316,0.85,0.8499998703323741,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.58489015809,4632.441516551485,6.174728374463587,5.007402853611827,-3.7143213617712907,8.721724215383118,2.9379636050156597,3.5,0.839418172861617,0.6,0.00023109875063161484,1.0000147947249707,0.0002310953316397412,199.00204940185267,0.0,6.314108813584681e-07,1.7894184377698987,0.03930624948332705,7.789717065387419e-05,0.00015320157997774064,0.0006171030335916049,0.0927238377873553,0.0927238377873553,0.0927238377873553,0.09272352833810488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.2601260024,595.5681115957251,0.0,0.0927238377873553,0.09272383913396988,0.09272383913396988,0.37230132783775877,0.37230132783775877,0.5,9.99665225927322,-4.013145371573046e-11,-4.013145371573046e-11,-4.013145371573046e-11,-4.013145371573046e-11,-4.013145371573046e-11,-4.013145371573046e-11,27550.267084043993,20902.1953762152,0.7586930214669647,1.0225923978861848,0.6355566200371566,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452073583507524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.24882319496,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59741401990544,260.59741401990544,-12.552585980094534,244.80844317735747,276.3863848626857,127828.471986829,127843.5173027799,-15.045315950911412,0.0,nan,276.3863848626857,3.236384862685725,270.07079652549305,-3.079203474506926,263.7552081883444,-9.39479181165558,257.43961985127663,-15.710380148723345,251.12403151427554,-22.025968485724434,244.80844317735747,-28.341556822642502,1.0,1.0,26381.15544483698,26381.15544483698,275.5784241822463,2.4284241822463173,275.5784241822463,275.5784241822463,77366.83656723889,77366.97195390389,-0.1353866650024429,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5784241822463,2.4284241822463173,1.0,0.002,0.12949030676230483,0.004907667095809605,0.00020001194406695728,0.0017999880596313972,0.10000597203347864,0.10000597203347864,0.0,3.698354556630479e-12,0.9999966488762803,0.9999966488762803,0.0,0.09272352840491317,3.1072905670733646e-07,0.0,0.0,0.0,1600111.55748933,266.6277943679699,0.0,1.0,1284456.2280208967,2598.3375643559357,,,,,,,,,,,,,,,,,2.0,16542.75748316726,1554.0139040410236,0.37230132783775877,6.17534620354742,2.9379636050156597
2886.0,-30.096778136973946,5.007384326760111,35.062289460592666,24.102118284814082,4.990663230635053,-26.588034000207763,-40.10813831174744,1.481919093800146,-6.522199957466,-6.522199957503733,40.12440134073122,42287.96149216176,25752.223323465496,25752.223323465496,68040.18481562726,77376.14967693746,77366.8593110606,25752.223323465496,103119.0826345261,103119.0826345261,103119.0826345261,130669.30324025977,126149.97343396871,4519.3298062910635,0.0,91581.92892671691,56493.77952662607,38986.832666767594,27550.220605733673,66537.05327250127,20902.16192935644,1554.0116213171511,0.0,0.8784665678794592,2.7265003671076484,0.0014947054983599872,1.0,1.0,-6.522199957466,334098.4185642709,1559904.0516565323,4.6689956162017925,1559904.0516565323,4.6689956162017925,0.7586930873797193,0.09272372917105867,4.028046144702076,101325.0,128404.66530601504,1.2672555174538864,1.0,0.0,4.028046144703175,1.2848106991227326,1.2851076283349756,3.1351281145560366,0.0,16542.751421255343,0.0,0.0,22736.06747210949,2318.433662067015,19325.660369507194,1970.6689205291507,0.85,0.8500001327500514,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.590653073219,4632.441516551485,6.17471851486773,5.007384326760111,-3.7143179276394247,8.721702254399535,2.937970371150047,3.5,0.8394201060428707,0.6,0.0002310953316397412,1.0000146612769538,0.00023109194353675524,199.00216572751853,0.0,6.8038638974124e-07,1.9282150285266741,0.039306929869716796,7.78961260254979e-05,0.00015319920561424332,0.0006170934695458734,0.0927237276833711,0.0927237276833711,0.0927237276833711,0.09272342016822546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.2422380277,595.5681167797279,0.0,0.0927237276833711,0.09272372917105867,0.09272372917105867,0.3723009801641577,0.3723009801641577,0.5,9.996643033571454,3.774403012357652e-11,3.774403012357652e-11,3.774403012357652e-11,3.774403012357652e-11,3.774403012357652e-11,3.774403012357652e-11,27550.220605733673,20902.16192935644,0.7586930873797193,1.0225908943843656,0.6355550691277565,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452074435072643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.38761978572,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59732829757405,260.59732829757405,-12.552671702425926,244.8082887691194,276.3863678262465,127829.07681853707,127843.82694868081,-14.750130143721925,0.0,nan,276.3863678262465,3.2363678262465214,270.07075201470286,-3.0792479852971155,263.7551362031968,-9.394863796803179,257.4395203917723,-15.710479608227672,251.12390458040664,-22.026095419593332,244.8082887691194,-28.341711230880577,1.0,1.0,26381.15544483698,26381.15544483698,275.5784168250167,2.4284168250167113,275.5784168250167,275.5784168250167,77366.72407500658,77366.8593110606,-0.1352360540186055,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5784168250167,2.4284168250167113,1.0,0.002,0.12949061606035567,0.004907666821925189,0.00020001242414430516,0.0017999875784660971,0.10000621207215257,0.10000621207215257,0.0,2.6104023456707814e-12,0.999996664297364,0.999996664297364,0.0,0.09272341987227085,3.0929878781547794e-07,0.0,0.0,0.0,1600111.5641427096,266.627800042534,0.0,1.0,1284456.2086517597,2598.3376427434137,,,,,,,,,,,,,,,,,2.0,16542.751421255343,1554.0116213171511,0.3723009801641577,6.17534620354742,2.937970371150047
2887.0,-30.096918393645506,5.007365927575514,35.0622828379879,24.1020918119699,4.990661824532584,-26.58816037182935,-40.108252689801134,1.4819038027146076,-6.522189812979718,-6.522189812981813,40.12438785002185,42287.82932660195,25752.207966541388,25752.207966541388,68040.03729314334,77376.04770762639,77366.75188916115,25752.207966541388,103118.95985570255,103118.95985570255,103118.95985570255,130669.12776423246,126149.80773296847,4519.320031263989,0.0,91581.88308418039,56493.70335110111,38986.866370088086,27550.167908529907,66537.034278618,20902.1242784486,1554.008936357387,0.0,0.8784666741442064,2.7265013980416555,0.0014947054983599872,1.0,1.0,-6.522189812979718,334098.5523723767,1559903.4684573342,4.668992000655873,1559903.4684573342,4.668992000655873,0.7586931719562049,0.09272361619309824,4.028046144702076,101325.0,128404.64927130021,1.267255359203555,1.0,0.0,4.028046144703502,1.2848107776555588,1.2851077025326534,3.135127922924338,0.0,16542.745380277498,0.0,0.0,22736.056091272516,2318.432501544617,19325.648658269813,1970.6677263152874,0.85,0.8500000431336099,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.596401521856,4632.441516551485,6.174706321893045,5.007365927575514,-3.714311090191672,8.721677017767187,2.9379771203057987,3.5,0.8394220343730854,0.6,0.00023109194353675524,1.000014609698322,0.00023108856740249983,199.00228164393764,0.0,6.74239831915258e-07,1.910795683647841,0.03930760410954871,7.789511684666804e-05,0.00015319682669008718,0.0006170838871295978,0.09272361461040693,0.09272361461040693,0.09272361461040693,0.09272330624092193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.2215999901,595.56812282892,0.0,0.09272361461040693,0.09272361619309824,0.09272361619309824,0.3723006331513609,0.3723006331513609,0.5,9.996633782641332,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,27550.167908529907,20902.1242784486,0.7586931719562049,1.0225889691480934,0.6355532642096035,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520752789566878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.37020044083,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.597245282685,260.597245282685,-12.552754717314997,244.80813819616623,276.3863523694074,127829.81563533263,127844.09989925289,-14.284263920232968,0.0,nan,276.3863523694074,3.2363523694074274,270.07070953464546,-3.079290465354518,263.755066699931,-9.394933300068999,257.4394238652761,-15.710576134723851,251.12378103068355,-22.02621896931643,244.80813819616623,-28.34186180383375,1.0,1.0,26381.15544483698,26381.15544483698,275.5784145418368,2.428414541836844,275.5784145418368,275.5784145418368,77366.63772726928,77366.75188916115,-0.11416189187730197,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5784145418368,2.428414541836844,1.0,0.002,0.1294909254758033,0.004907667370938378,0.00020001290624047576,0.0017999870992236428,0.10000645312023788,0.10000645312023788,0.0,5.464118740805546e-12,0.9999966630268662,0.9999966630268662,0.0,0.09272330677688213,3.094162161066537e-07,0.0,0.0,0.0,1600111.5760370318,266.62781018702026,0.0,1.0,1284456.1740253153,2598.3377828776966,,,,,,,,,,,,,,,,,2.0,16542.745380277498,1554.008936357387,0.3723006331513609,6.17534620354742,2.9379771203057987
2888.0,-30.097058115480007,5.007347567513609,35.062276250170065,24.102054198179417,4.990647839510801,-26.588287519979325,-40.108370944485046,1.48187724392355,-6.52218439290624,-6.522184392986736,40.12437560887909,42287.715608777646,25752.203304119197,25752.203304119197,68039.91891289684,77375.95156261233,77366.64730699563,25752.203304119197,103118.85061111482,103118.85061111482,103118.85061111482,130668.97509748765,126149.66451833965,4519.310579147999,0.0,91581.83775757071,56493.640303446155,38986.8860601384,27550.124486372828,66537.01054651123,20902.09301728919,1554.0068049631845,0.0,0.8784667500611852,2.7265019488570315,0.0014947054983599872,1.0,1.0,-6.52218439290624,334098.623864405,1559902.939278043,4.6689894176611,1559902.939278043,4.6689894176611,0.758693233042487,0.09272350730780182,4.028046144702076,101325.0,128404.63802472937,1.2672552482085306,1.0,0.0,4.0280461447012605,1.2848109088774071,1.2851078294469076,3.135127602723694,0.0,16542.739344530946,0.0,0.0,22736.04483851918,2318.4313540831154,19325.63928638906,1970.6667706494127,0.85,0.8500000516205772,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.602156468004,4632.441516551485,6.174696683590699,5.007347567513609,-3.7143078130445817,8.72165538055819,2.937983877096379,3.5,0.8394239648846797,0.6,0.00023108856740249983,1.000014554003839,0.00023108520418755094,199.00239711845435,0.0,6.718584199624988e-07,1.9040467621737216,0.039308275967968674,7.789407347631785e-05,0.00015319449392618196,0.0006170744906489428,0.0927235059042072,0.0927235059042072,0.0927235059042072,0.09272320581199513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.2058063575,595.5681273640199,0.0,0.0927235059042072,0.09272350730780182,0.09272350730780182,0.3723002864781901,0.3723002864781901,0.5,9.996624780248066,8.049028110690415e-11,8.049028110690415e-11,8.049028110690415e-11,8.049028110690415e-11,8.049028110690415e-11,8.049028110690415e-11,27550.124486372828,20902.09301728919,0.758693233042487,1.0225875547164092,0.6355517818044644,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520761198719192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.36345151936,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59716338805794,260.59716338805794,-12.552836611942041,244.80799073919928,276.3863360371133,127830.37012210953,127844.46162336998,-14.091501260431057,0.0,nan,276.3863360371133,3.2363360371133467,270.07066697741607,-3.07933302258391,263.75499791777435,-9.39500208222563,257.43932885818657,-15.710671141813407,251.12365979865814,-22.02634020134184,244.80799073919928,-28.342009260800694,1.0,1.0,26381.15544483698,26381.15544483698,275.5784078626606,2.428407862660606,275.5784078626606,275.5784078626606,77366.5273026714,77366.64730699563,-0.12000432422792073,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5784078626606,2.428407862660606,1.0,0.002,0.1294912272661189,0.004907667077824548,0.00020001337461671625,0.0017999866280798767,0.10000668730835813,0.10000668730835813,0.0,2.696592948936427e-12,0.999996745262897,0.999996745262897,0.0,0.09272320551716226,3.0179063955994113e-07,0.0,0.0,0.0,1600111.5823920204,266.62781560709374,0.0,1.0,1284456.1555248336,2598.3378577497083,,,,,,,,,,,,,,,,,2.0,16542.739344530946,1554.0068049631845,0.3723002864781901,6.17534620354742,2.937983877096379
2889.0,-30.097197311078396,5.007329333087678,35.06226966071396,24.1020280745812,4.990646704067592,-26.588412909565175,-40.10848895469678,1.4818623025414734,-6.522174229851089,-6.5221742298471606,40.12436238525017,42287.60307787501,25752.18819257923,25752.18819257923,68039.79127045424,77375.84998329639,77366.54319932997,25752.18819257923,103118.7313919092,103118.7313919092,103118.7313919092,130668.8041974333,126149.5032224884,4519.300974944904,0.0,91581.79198565766,56493.58343472846,38986.898389921334,27550.07280552411,66536.97119544544,20902.056102496685,1554.0041673044268,0.0,0.8784668554106935,2.7265029816784785,0.0014947054983599872,1.0,1.0,-6.522174229851089,334098.7579174921,1559902.3676252533,4.66898583325617,1559902.3676252533,4.66898583325617,0.7586933163496243,0.09272339517956323,4.028046144702076,101325.0,128404.63034142848,1.2672551723802465,1.0,0.0,4.0280461447033025,1.284810985722844,1.285107901988783,3.135127415209536,0.0,16542.73331482374,0.0,0.0,22736.033475215136,2318.4301953485783,19325.62722454728,1970.6655406838502,0.85,0.8499999459278775,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.607895342487,4632.441516551485,6.174684563691041,5.007329333087678,-3.714300927499893,8.72163026058757,2.937990615023663,3.5,0.8394258900067609,0.6,0.00023108520418755094,1.000014499205089,0.00023108185368436203,199.00251215817562,0.0,6.692878368532124e-07,1.8967617296420038,0.03930894525580553,7.789303227584585e-05,0.0001531921719117051,0.0006170651374674814,0.09272339364019067,0.09272339364019067,0.09272339364019067,0.09272309467433869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.18509284686,595.5681334508731,0.0,0.09272339364019067,0.09272339517956323,0.09272339517956323,0.3722999409851303,0.3722999409851303,0.5,9.996615812863373,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,27550.07280552411,20902.056102496685,0.7586933163496243,1.0225862411229152,0.635550466426546,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520769575814363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.35616648683,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59708362599275,260.59708362599275,-12.552916374007225,244.80784603938775,276.3863212127835,127831.05659978527,127844.7811535249,-13.724553739636088,0.0,nan,276.3863212127835,3.236321212783537,270.0706261780006,-3.0793738219993543,263.7549311432582,-9.395068856741773,257.43923610857627,-15.71076389142371,251.12354107395012,-22.026458926049855,244.80784603938775,-28.342153960612222,1.0,1.0,26381.15544483698,26381.15544483698,275.578405981524,2.4284059815240084,275.578405981524,275.578405981524,77366.44076646806,77366.54319932997,-0.10243286190961953,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.578405981524,2.4284059815240084,1.0,0.002,0.12949152714581616,0.004907667671907494,0.0002000138419915451,0.0017999861641222522,0.10000692099577255,0.10000692099577255,0.0,6.113797402368393e-12,0.9999967658703164,0.9999967658703164,0.0,0.09272309530007851,2.9987948471586406e-07,0.0,0.0,0.0,1600111.5943081137,266.6278257701489,0.0,1.0,1284456.120835006,2598.337998140507,,,,,,,,,,,,,,,,,2.0,16542.73331482374,1554.0041673044268,0.3722999409851303,6.17534620354742,2.937990615023663
2890.0,-30.097335993206407,5.007311139623496,35.06226310807948,24.101991089433454,4.990633263686657,-26.58853906752296,-40.10860706968231,1.4818363378910206,-6.522168581373762,-6.522168581365937,40.12435026920946,42287.49321363822,25752.183308528718,25752.183308528718,68039.67652216693,77375.75410334619,77366.44048898443,25752.183308528718,103118.62379751315,103118.62379751315,103118.62379751315,130668.65345986179,126149.36176787067,4519.291691991127,0.0,91581.7467243757,56493.52404676505,38986.91408623405,27550.029662348632,66536.94374858268,20902.025058122763,1554.0020433764912,0.0,0.8784669320892369,2.726503555705705,0.0014947054983599872,1.0,1.0,-6.522168581373762,334098.83242226107,1559901.8438546788,4.668983224350659,1559901.8438546788,4.668983224350659,0.7586933776223336,0.09272328697415713,4.028046144702076,101325.0,128404.61814836404,1.2672550520440566,1.0,0.0,4.028046144700752,1.2848111141122334,1.2851080261028551,3.1351271019206095,0.0,16542.727291001404,0.0,0.0,22736.022238680016,2318.4290495408745,19325.62174964631,1970.664982399322,0.85,0.8500001252096021,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.613640429374,4632.441516551485,6.174674886901649,5.007311139623496,-3.7142974432281677,8.721608582851664,2.93799736025103,3.5,0.83942781721458,0.6,0.00023108185368436203,1.0000144457358902,0.000231078515585156,199.00262677365046,0.0,6.667585515873868e-07,1.889593735198654,0.03930961201435711,7.789199016384141e-05,0.00015318986352052063,0.0006170558391612703,0.09272328558929353,0.09272328558929353,0.09272328558929353,0.09272299556050266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.1684507046,595.5681382680632,0.0,0.09272328558929353,0.09272328697415713,0.09272328697415713,0.37229959649079003,0.37229959649079003,0.5,9.996607111949132,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,27550.029662348632,20902.025058122763,0.7586933776223336,1.0225849383654064,0.6355490774181974,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520777921367956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.34899849239,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5970045368035,260.5970045368035,-12.552995463196453,244.80770357225992,276.386305501523,127831.57079179837,127845.1795649932,-13.608773194828679,0.0,nan,276.386305501523,3.23630550152302,270.07058511557034,-3.0794148844296387,263.7548647296597,-9.39513527034029,257.4391443438069,-15.710855656193075,251.12342395800135,-22.026576041998624,244.80770357225992,-28.342296427740052,1.0,1.0,26381.15544483698,26381.15544483698,275.57839974738584,2.4283997473858676,275.57839974738584,275.57839974738584,77366.3309972679,77366.44048898443,-0.10949171653192025,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57839974738584,2.4283997473858676,1.0,0.002,0.12949181878369423,0.004907667461014683,0.00020001429478015166,0.001799985707811133,0.10000714739007582,0.10000714739007582,0.0,2.591284825603779e-12,0.9999968547446798,0.9999968547446798,0.0,0.09272299533574548,2.91638411661121e-07,0.0,0.0,0.0,1600111.6009309043,266.6278314186262,0.0,1.0,1284456.1015549018,2598.338076167678,,,,,,,,,,,,,,,,,2.0,16542.727291001404,1554.0020433764912,0.37229959649079003,6.17534620354742,2.93799736025103
2891.0,-30.097474091836993,5.007293037365896,35.06225653576097,24.10195906357842,4.990625371872535,-26.588664145457358,-40.108721203263826,1.4818154251389763,-6.522160179923446,-6.522160179974108,40.12433659680708,42287.36951436258,25752.17234975228,25752.17234975228,68039.54186411486,77375.65604145112,77366.32411317258,25752.17234975228,103118.49646292486,103118.49646292486,103118.49646292486,130668.47394850758,126149.1917739935,4519.282174514089,0.0,91581.70129232528,56493.45281507338,38986.9427525021,27549.977485582727,66536.92023808483,20901.987677063607,1553.9994242642952,0.0,0.8784670296014566,2.7265044095042863,0.0014947054983599872,1.0,1.0,-6.522160179923446,334098.94323941914,1559901.2528018083,4.668979906601995,1559901.2528018083,4.668979906601995,0.7586934576626023,0.09272317580610272,4.028046144702076,101325.0,128404.60233635354,1.267254895991646,1.0,0.0,4.028046144703033,1.2848112188417138,1.2851081265674873,3.135126846365375,0.0,16542.721272825733,0.0,0.0,22736.010959750038,2318.4278994100982,19325.606704166414,1970.6634481873439,0.85,0.8499998851328352,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.619370151047,4632.441516551485,6.174663776334884,5.007293037365896,-3.7142918640335845,8.721584901399481,2.9380040874444817,3.5,0.8394297392698519,0.6,0.000231078515585156,1.0000143849721286,0.00023107519157496557,199.0027409070029,0.0,6.642905104332891e-07,1.8825993065679414,0.039310276304867546,7.789098319145349e-05,0.0001531875323937025,0.0006170464492748777,0.09272317422831279,0.09272317422831279,0.09272317422831279,0.09272287861377937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.1450889092,595.5681451941339,0.0,0.09272317422831279,0.09272317580610272,0.09272317580610272,0.3722992537784413,0.3722992537784413,0.5,9.99659824373414,5.064748620497994e-11,5.064748620497994e-11,5.064748620497994e-11,5.064748620497994e-11,5.064748620497994e-11,5.064748620497994e-11,27549.977485582727,20901.987677063607,0.7586934576626023,1.0225832758813196,0.6355474428790568,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520786236145242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.34200406376,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59692655560644,260.59692655560644,-12.553073444393533,244.80756308309944,276.38629002828054,127832.14050862656,127845.55863079352,-13.418122166968413,0.0,nan,276.38629002828054,3.236290028280564,270.0705446391503,-3.0794553608496926,263.7547992500613,-9.395200749938681,257.4390538610175,-15.710946138982479,251.12330847202963,-22.026691527970343,244.80756308309944,-28.34243691690054,1.0,1.0,26381.15544483698,26381.15544483698,275.57839468519256,2.428394685192586,275.57839468519256,275.57839468519256,77366.23474743316,77366.32411317258,-0.0893657394190086,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57839468519256,2.428394685192586,1.0,0.002,0.12949211570198443,0.004907667743367312,0.0002000147568566366,0.0017999852477082238,0.10000737842831829,0.10000737842831829,0.0,4.564860208583488e-12,0.9999967977928449,0.9999967977928449,0.0,0.09272287888728571,2.969188170104842e-07,0.0,0.0,0.0,1600111.6107815283,266.62783982007653,0.0,1.0,1284456.0728780073,2598.338192223978,,,,,,,,,,,,,,,,,2.0,16542.721272825733,1553.9994242642952,0.3722992537784413,6.17534620354742,2.9380040874444817
2892.0,-30.097611620209715,5.007275045498556,35.06224999462237,24.10193335907536,4.990624427768397,-26.588788015401885,-40.10883519714696,1.48180082297395,-6.5221506447099955,-6.522150644731411,40.1243243496207,42287.24752481393,25752.159084581905,25752.159084581905,68039.40660939584,77375.55518663515,77366.23113625933,25752.159084581905,103118.39022084123,103118.39022084123,103118.39022084123,130668.3207371364,126149.04786461327,4519.272872523129,0.0,91581.65564723035,56493.38587910475,38986.96640902844,27549.93051629516,66536.8969253236,20901.954118305897,1553.9970253410354,0.0,0.8784671278359425,2.726505378522015,0.0014947054983599872,1.0,1.0,-6.5221506447099955,334099.06901122874,1559900.7233610174,4.668976564279474,1559900.7233610174,4.668976564279474,0.7586935330360585,0.09272306607832397,4.028046144702076,101325.0,128404.59415196782,1.2672548152180392,1.0,0.0,4.028046144698083,1.2848112940192653,1.2851081974914633,3.1351266629211905,0.0,16542.71526171673,0.0,0.0,22735.999627929767,2318.426743886013,19325.603289266102,1970.6630999644224,0.85,0.8500001585822422,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.625097475445,4632.441516551485,6.174652116338665,5.007275045498556,-3.7142854017808564,8.721560447279412,2.9380108118294777,3.5,0.8394316605227079,0.6,0.00023107519157496557,1.0000143255872636,0.00023107188133456537,199.0028545691734,0.0,6.614871386955224e-07,1.8746545510631105,0.03931093779200624,7.788997746360424e-05,0.00015318521411136134,0.0006170371111266311,0.09272306466616745,0.09272306466616745,0.09272306466616745,0.09272277879960407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.1272039192,595.5681504090718,0.0,0.09272306466616745,0.09272306607832397,0.09272306607832397,0.37229891173802365,0.37229891173802365,0.5,9.996589669066546,2.142996891052462e-11,2.142996891052462e-11,2.142996891052462e-11,2.142996891052462e-11,2.142996891052462e-11,2.142996891052462e-11,27549.93051629516,20901.954118305897,0.7586935330360585,1.0225816013896554,0.6355458321459476,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520794515947604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.334059308254,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59685016440216,260.59685016440216,-12.553149835597821,244.80742437393525,276.3862759550267,127832.77492921932,127845.91946363615,-13.144534416806232,0.0,nan,276.3862759550267,3.236275955026713,270.07050563872144,-3.0794943612785346,263.75473532245377,-9.395264677546209,257.4389650062226,-15.711034993777389,251.12319469005323,-22.026805309946752,244.80742437393525,-28.34257562606473,1.0,1.0,26381.15544483698,26381.15544483698,275.57839346388226,2.428393463882287,275.57839346388226,275.57839346388226,77366.14735191288,77366.23113625933,-0.08378434645419475,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57839346388226,2.428393463882287,1.0,0.002,0.12949240242758625,0.004907668271450902,0.00020001520365548218,0.0017999848016669114,0.10000760182774109,0.10000760182774109,0.0,5.322393567541717e-12,0.9999969077220424,0.9999969077220424,0.0,0.09272277935283058,2.8672549339357914e-07,0.0,0.0,0.0,1600111.6219614788,266.62784935529,0.0,1.0,1284456.0403312007,2598.3383239419295,,,,,,,,,,,,,,,,,2.0,16542.71526171673,1553.9970253410354,0.37229891173802365,6.17534620354742,2.9380108118294777
2893.0,-30.09774866838524,5.007257098220641,35.0622434929065,24.101897281967126,4.990611828304644,-26.588912618713383,-40.10895303273571,1.4817757784880217,-6.52214461009504,-6.522144610106246,40.124312405769714,42287.143717527,25752.153760201327,25752.153760201327,68039.29747772832,77375.45973590061,77366.13120128903,25752.153760201327,103118.28496149035,103118.28496149035,103118.28496149035,130668.17260072006,126148.90876678143,4519.263833938629,0.0,91581.61049537327,56493.332237247996,38986.97584236142,27549.887639229706,66536.86348159112,20901.923293154636,1553.994904116374,0.0,0.878467205951644,2.7265059917909076,0.0014947054983599872,1.0,1.0,-6.52214461009504,334099.14860929694,1559900.2070330738,4.668973906477254,1559900.2070330738,4.668973906477254,0.7586935949383441,0.09272295910126328,4.028046144702076,101325.0,128404.58039997277,1.2672546794964004,1.0,0.0,4.028046144703564,1.284811418020758,1.285108317268355,3.1351263603395196,0.0,16542.7092574286,0.0,0.0,22735.988418560406,2318.4256008484454,19325.587904433778,1970.6615311481269,0.85,0.8499999009789007,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.630827461032,4632.441516551485,6.174642356412675,5.007257098220641,-3.714281575082108,8.72153867330275,2.9380175393451067,3.5,0.8394335826700304,0.6,0.00023107188133456537,1.000014275583416,0.00023106858269573825,199.0029678345926,0.0,6.587472889506148e-07,1.8668898168860422,0.039311596539295196,7.788893785435868e-05,0.0001531829434802067,0.0006170279649195626,0.09272295775085648,0.09272295775085648,0.09272295775085648,0.09272268133301924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.10942326713,595.568155604975,0.0,0.09272295775085648,0.09272295910126328,0.09272295910126328,0.37229857132767696,0.37229857132767696,0.5,9.996581377013367,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,27549.887639229706,20901.923293154636,0.7586935949383441,1.022580475206092,0.6355445914463139,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520802761568707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.32629457407,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5967740581763,260.5967740581763,-12.553225941823655,244.8072870981189,276.3862610183814,127833.25285961998,127846.34835807826,-13.095498458244641,0.0,nan,276.3862610183814,3.2362610183814127,270.07046623424804,-3.0795337657519326,263.7546714501516,-9.395328549848387,257.43887666608254,-15.711123333917442,251.12308188207572,-22.026918117924254,244.8072870981189,-28.34271290188107,1.0,1.0,26381.15544483698,26381.15544483698,275.57838793697283,2.428387936972854,275.57838793697283,275.57838793697283,77366.03829952935,77366.13120128903,-0.09290175967907999,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57838793697283,2.428387936972854,1.0,0.002,0.12949268027225952,0.004907668192166553,0.00020001563529774462,0.0017999843677199375,0.1000078176488723,0.1000078176488723,0.0,3.017682024403223e-12,0.9999970034941994,0.9999970034941994,0.0,0.09272268125637849,2.7784488479582074e-07,0.0,0.0,0.0,1600111.6290370093,266.62785538990494,0.0,1.0,1284456.0197330848,2598.3384073031584,,,,,,,,,,,,,,,,,2.0,16542.7092574286,1553.994904116374,0.37229857132767696,6.17534620354742,2.9380175393451067
2894.0,-30.09788516556893,5.0072391607248115,35.06223692662504,24.101850971952103,4.990587626539638,-26.58903788636174,-40.10906720124183,1.4817403481053186,-6.522140495984502,-6.5221404959983325,40.12429754424436,42287.02699529585,25752.15262855885,25752.15262855885,68039.1796238547,77375.36968687511,77365.98418148898,25752.15262855885,103118.13681004783,103118.13681004783,103118.13681004783,130667.97071674299,126148.71637143419,4519.254345308799,0.0,91581.56582069908,56493.26074077517,38987.005644359895,27549.833906695156,66536.83955105505,20901.884524458448,1553.992313877447,0.0,0.8784672847582712,2.7265064098882967,0.0014947054983599872,1.0,1.0,-6.522140495984502,334099.20287545177,1559899.5645768296,4.66897122516734,1559899.5645768296,4.66897122516734,0.758693667455428,0.09272284957174902,4.028046144702076,101325.0,128404.56998854328,1.2672545767435803,1.0,0.0,4.028046144703748,1.2848115905867277,1.285108485635852,3.1351259392535606,0.0,16542.70325817614,0.0,0.0,22735.97732765613,2318.4244698909547,19325.57846586619,1970.6605686820874,0.85,0.8499999004818889,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.6365433578785,4632.441516551485,6.174633622671225,5.0072391607248115,-3.7142792077466,8.721518368471411,2.9380242503254332,3.5,0.839435500092981,0.6,0.00023106858269573825,1.000014218205049,0.0002310652973619606,199.00308064474987,0.0,6.564389164114712e-07,1.8603478891101095,0.03931225297821161,7.788793061033442e-05,0.00015318065208540384,0.000617018735075561,0.09272284787496245,0.09272284787496245,0.09272284787496245,0.092722549317104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.0807351702,595.5681642048277,0.0,0.09272284787496245,0.09272284957174902,0.09272284957174902,0.3722982332728727,0.3722982332728727,0.5,9.996572420843254,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,27549.833906695156,20901.884524458448,0.758693667455428,1.0225790717283298,0.6355430657755868,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520810978408116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.3197526463,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.596697180449,260.596697180449,-12.553302819550993,244.80715098473794,276.3862433763041,127833.59561772585,127846.8238669836,-13.228249257763771,0.0,nan,276.3862433763041,3.2362433763041167,270.0704248979097,-3.0795751020903026,263.7546064195552,-9.395393580444761,257.4387879412269,-15.711212058773071,251.12296946296016,-22.02703053703982,244.80715098473794,-28.342849015262033,1.0,1.0,26381.15544483698,26381.15544483698,275.5783750422749,2.428375042274922,275.5783750422749,275.5783750422749,77365.91901978287,77365.98418148898,-0.06516170610848349,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5783750422749,2.428375042274922,1.0,0.002,0.12949298104438625,0.004907667671541059,0.00020001610156449606,0.001799983900750831,0.10000805078224803,0.10000805078224803,0.0,2.3153267497688645e-12,0.9999967562221569,0.9999967562221569,0.0,0.09272254879942403,3.00772324990802e-07,0.0,0.0,0.0,1600111.6338607653,266.6278595040155,0.0,1.0,1284456.0056902757,2598.3384641348575,,,,,,,,,,,,,,,,,2.0,16542.70325817614,1553.992313877447,0.3722982332728727,6.17534620354742,2.9380242503254332
2895.0,-30.098049836660188,5.0072213775929075,35.062230303585274,24.101826559659116,4.9905911628953845,-26.589185736625634,-40.10920358179135,1.4817270621163163,-6.522128488376495,-6.522128488388654,40.12428276990565,42286.88054895421,25752.134017113607,25752.134017113607,68039.01456606781,77375.25610328969,77365.86320404288,25752.134017113607,103117.99722115649,103117.99722115649,103117.99722115649,130667.77146938682,126148.52701929491,4519.24445009191,0.0,91581.52025901858,56493.19007218496,38987.03354092624,27549.774248230326,66536.80778915656,20901.841971033813,1553.9892541683,0.0,0.8784674059980204,2.726507630164229,0.0014947054983599872,1.0,1.0,-6.522128488376495,334099.36125884694,1559898.9258877046,4.668967100117132,1559898.9258877046,4.668967100117132,0.7586937657892588,0.09272273562070238,4.028046144702076,101325.0,128404.55540140683,1.2672544327797368,1.0,0.0,4.028046144703798,1.2848116595269754,1.2851085503707755,3.1351257710294034,0.0,16542.697265393617,0.0,0.0,22735.966016544276,2318.4233164785405,19325.569236184656,1970.6596275164973,0.85,0.849999917404962,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.642236286057,4632.441516551485,6.174620731805037,5.0072213775929075,-3.71427084627748,8.721492223870388,2.938030934344559,3.5,0.8394374098127312,0.6,0.0002310652973619606,1.0000171529814923,0.00023106133397117538,199.0032167398086,0.0,6.537915426983561e-07,1.8528452320071414,0.039312906769754304,7.788672741782477e-05,0.00015317856994413585,0.0006170103481144537,0.09272273392746076,0.09272273392746076,0.09272273392746076,0.09272242104820203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.05453888245,595.5681719985927,0.0,0.09272273392746076,0.09272273562070238,0.09272273562070238,0.37229789436073785,0.37229789436073785,0.5,9.996563035276003,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,27549.774248230326,20901.841971033813,0.7586937657892588,1.022577079166038,0.6355411681749731,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452081916222117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.3122499892,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59661963187824,260.59661963187824,-12.553380368121736,244.80701120820586,276.3862280556897,127834.15074374086,127847.49442413995,-13.343680399086495,0.0,nan,276.3862280556897,3.2362280556897076,270.07038468611444,-3.07961531388554,263.75454131657585,-9.395458683424124,257.43869794706904,-15.711302052930932,251.12285457761465,-22.02714542238533,244.80701120820586,-28.342988791794113,1.0,1.0,26381.15544483698,26381.15544483698,275.5783730539337,2.42837305393374,275.5783730539337,275.5783730539337,77365.83897495562,77365.86320404288,-0.024229087255662307,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5783730539337,2.42837305393374,1.0,0.002,0.12949329473729884,0.004907668547643369,0.0002000165910337162,0.0017999834164775747,0.1000082955168581,0.1000082955168581,0.0,7.511290634615309e-12,0.9999966168661105,0.9999966168661105,0.0,0.09272242192727317,3.136934292035562e-07,0.0,0.0,0.0,1600111.6479395723,266.6278715116235,0.0,1.0,1284455.964704377,2598.3386300061106,,,,,,,,,,,,,,,,,2.0,16542.697265393617,1553.9892541683,0.37229789436073785,6.17534620354742,2.938030934344559
