time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2896.0,-30.098211463766468,5.00720367904096,35.06222377826766,24.10179788656535,4.9905907341742575,-26.589331243880537,-40.10933985756708,1.481710514366314,-6.52212013886583,-6.52212013885718,40.12427234023405,42286.74694949136,25752.12388460774,25752.12388460774,68038.8708340991,77375.14115016784,77365.79193338769,25752.12388460774,103117.91581799544,103117.91581799544,103117.91581799544,130667.6519594282,126148.41663132173,4519.235328106474,0.0,91581.4704624751,56493.12079324911,38987.055188028884,27549.736141432757,66536.79132946164,20901.814722959592,1553.98730476984,0.0,0.8784674908965884,2.726508478685459,0.0014947054983599872,1.0,1.0,-6.52212013886583,334099.47139104863,1559898.475018036,4.668964211536402,1559898.475018036,4.668964211536402,0.7586938261642664,0.09272262906670016,4.028046144702076,101325.0,128404.5414823835,1.267254295409657,1.0,0.0,4.028046144701362,1.2848117451269598,1.2851086308980642,3.135125562153108,0.0,16542.690703643904,0.0,0.0,22735.953654088215,2318.4220558588527,19325.56326072293,1970.6590181889771,0.85,0.8500001167643103,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.647943407777,4632.441516551485,6.1746098529635285,5.00720367904096,-3.714265222422619,8.72146890146358,2.9380376350343096,3.5,0.839439324295517,0.6,0.00023106133397117538,1.0000168359243162,0.00023105744390553706,199.00335031927708,0.0,7.88727515455134e-07,2.2352537787998497,0.039313695497269756,7.788552516682625e-05,0.00015317580880434915,0.0006169992261159809,0.09272262787335613,0.09272262787335613,0.09272262787335613,0.09272234255008618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.0453636488,595.5681744702694,0.0,0.09272262787335613,0.09272262906670016,0.09272262906670016,0.37229755295576356,0.37229755295576356,0.5,9.996554477069026,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,27549.736141432757,20901.814722959592,0.7586938261642664,1.0225751719405856,0.635539317489861,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520829035238265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.69465853599,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5965414507002,260.5965414507002,-12.553458549299762,244.80686892428542,276.3862139772532,127834.68362275999,127848.13615511257,-13.452532352621606,0.0,nan,276.3862139772532,3.2362139772532146,270.07034496657684,-3.079655033423137,263.75447595594864,-9.395524044051342,257.43860694534607,-15.711393054653911,251.1227379347912,-22.027262065208788,244.80686892428542,-28.343131075714552,1.0,1.0,26381.15544483698,26381.15544483698,275.5783731581218,2.428373158121815,275.5783731581218,275.5783731581218,77365.73625119933,77365.79193338769,-0.055682188365608454,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5783731581218,2.428373158121815,1.0,0.002,0.1294935809184618,0.004907668851541882,0.0002000170365042571,0.0017999829677624347,0.10000851825212854,0.10000851825212854,0.0,4.266691600723904e-12,0.9999969135815457,0.9999969135815457,0.0,0.09272234288586668,2.861808334786642e-07,0.0,0.0,0.0,1600111.657729294,266.62787986113415,0.0,1.0,1284455.9362047587,2598.338745344993,,,,,,,,,,,,,,,,,2.0,16542.690703643904,1553.98730476984,0.37229755295576356,6.17534620354742,2.9380376350343096
2897.0,-30.09834437583451,5.007186068349578,35.062217322659905,24.101769003924005,4.990586789552367,-26.58945125929521,-40.10944973034782,1.4816936730202437,-6.522111531353062,-6.522111531315148,40.12426130144446,42286.62782426901,25752.113342236145,25752.113342236145,68038.74116650515,77375.03967932769,77365.7119710763,25752.113342236145,103117.82531331245,103117.82531331245,103117.82531331245,130667.52016820306,126148.29370494044,4519.226463262614,0.0,91581.4211040635,56493.04586814889,38987.083595460674,27549.694854890604,66536.77845035128,20901.785207595818,1553.9851966730337,0.0,0.8784675795092753,2.726509353426432,0.0014947054983599872,1.0,1.0,-6.522111531353062,334099.58492639405,1559897.997817233,4.668961196587228,1559897.997817233,4.668961196587228,0.7586938918085819,0.09272252240905349,4.028046144702076,101325.0,128404.52795309284,1.2672541618859396,1.0,0.0,4.0280461447014275,1.2848118319490698,1.2851087127419738,3.135125350294679,0.0,16542.68419738632,0.0,0.0,22735.94140040247,2318.42080633065,19325.54859649024,1970.6575228533945,0.85,0.8499999298972569,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.653647012139,4632.441516551485,6.17459888108546,5.007186068349578,-3.7142593842454215,8.721445452594999,2.9380443316004605,3.5,0.8394412376001316,0.6,0.00023105744390553706,1.0000138448118239,0.0002310542450029939,199.0034601668329,0.0,7.741360949873546e-07,2.193901693194163,0.03931446963336474,7.788455586060043e-05,0.00015317288804493664,0.0006169874611622897,0.09272252114741059,0.09272252114741059,0.09272252114741059,0.0927222558664614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.03035046015,595.5681788106099,0.0,0.09272252114741059,0.09272252240905349,0.09272252240905349,0.3722972127844521,0.3722972127844521,0.5,9.996546518799565,-3.7914560380158946e-11,-3.7914560380158946e-11,-3.7914560380158946e-11,-3.7914560380158946e-11,-3.7914560380158946e-11,-3.7914560380158946e-11,27549.694854890604,20901.785207595818,0.7586938918085819,1.0225734210632786,0.6355376501407058,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520838725762717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.65330645038,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5964650427657,260.5964650427657,-12.553534957234262,244.80672951677062,276.3862005688961,127835.30605822628,127848.4534713113,-13.14741308502473,0.0,nan,276.3862005688961,3.236200568896095,270.07030635838885,-3.0796936416111294,263.75441214793216,-9.39558785206782,257.4385179374975,-15.711482062502455,251.122623727109,-22.02737627289099,244.80672951677062,-28.34327048322936,1.0,1.0,26381.15544483698,26381.15544483698,275.5783725147777,2.4283725147777204,275.5783725147777,275.5783725147777,77365.63544783981,77365.7119710763,-0.07652323649381287,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5783725147777,2.4283725147777204,1.0,0.002,0.12949384702558808,0.004907669294766568,0.00020001745107432292,0.0017999825528384336,0.10000872553716146,0.10000872553716146,0.0,3.912756403601225e-12,0.9999971300644784,0.9999971300644784,0.0,0.09272225630139277,2.661076607109011e-07,0.0,0.0,0.0,1600111.6678215193,266.6278884686469,0.0,1.0,1284455.9068244928,2598.338864247888,,,,,,,,,,,,,,,,,2.0,16542.68419738632,1553.9851966730337,0.3722972127844521,6.17534620354742,2.9380443316004605
2898.0,-30.098478613163568,5.007168512562008,35.06221088948361,24.101733590383105,4.990574446104864,-26.589573307236265,-40.10955960312856,1.4816691399511146,-6.522104657868681,-6.522104657866608,40.124249039435945,42286.50307530661,25752.106774110416,25752.106774110416,68038.60984941703,77374.94575684836,77365.6087900299,25752.106774110416,103117.71556414032,103117.71556414032,103117.71556414032,130667.36528003866,126148.14762781761,4519.217652221053,0.0,91581.3764493507,56492.97075066134,38987.11744298818,27549.649715898337,66536.76715888652,20901.75280921928,1553.9829470636141,0.0,0.8784676633794504,2.726510051946438,0.0014947054983599872,1.0,1.0,-6.522104657868681,334099.67558947374,1559897.467736119,4.668958342997163,1559897.467736119,4.668958342997163,0.758693958898407,0.09272241565748432,4.028046144702076,101325.0,128404.5134216325,1.2672540184715766,1.0,0.0,4.028046144702766,1.2848119533281783,1.285108830038927,3.135125054112254,0.0,16542.6782609991,0.0,0.0,22735.930314453806,2318.4196758784915,19325.541688097364,1970.6568183933723,0.85,0.8500000405002838,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.659348062118,4632.441516551485,6.174588865925011,5.007168512562008,-3.714254846107052,8.72142335866906,2.9380510251736283,3.5,0.8394431500496081,0.6,0.0002310542450029939,1.0000139828741708,0.00023105101424573466,199.0035711097831,0.0,6.365926748262801e-07,1.8041036404576778,0.039315106226039565,7.788358656552782e-05,0.00015317065843746606,0.0006169784802005137,0.09272241427545307,0.09272241427545307,0.09272241427545307,0.09272215424561368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.00866243715,595.5681852616167,0.0,0.09272241427545307,0.09272241565748432,0.09272241565748432,0.372296875924028,0.372296875924028,0.5,9.996538718086763,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,27549.649715898337,20901.75280921928,0.758693958898407,1.022571620994813,0.6355358831054795,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520846694655878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.26350839765,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5963892016575,260.5963892016575,-12.553610798342504,244.80659215741375,276.3861862460334,127835.79892899268,127848.84880901597,-13.049880023279336,0.0,nan,276.3861862460334,3.2361862460334123,270.070267428229,-3.0797325717709896,263.75434861047233,-9.395651389527643,257.43842979274325,-15.711570207256727,251.12251097505336,-22.027489024946618,244.80659215741375,-28.34340784258623,1.0,1.0,26381.15544483698,26381.15544483698,275.57836745115117,2.428367451151189,275.57836745115117,275.57836745115117,77365.52711039453,77365.6087900299,-0.08167963537562173,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57836745115117,2.428367451151189,1.0,0.002,0.1294941082959746,0.004907669442573357,0.00020001785746069203,0.0017999821459017218,0.10000892873034602,0.10000892873034602,0.0,3.3624136461241072e-12,0.9999971822257303,0.9999971822257303,0.0,0.09272215438664726,2.6127083706336524e-07,0.0,0.0,0.0,1600111.675880612,266.6278953421313,0.0,1.0,1284455.8833630346,2598.338959197187,,,,,,,,,,,,,,,,,2.0,16542.6782609991,1553.9829470636141,0.372296875924028,6.17534620354742,2.9380510251736283
2899.0,-30.098612225722825,5.00715104863349,35.06220444118146,24.101703136134915,4.990567670209469,-26.589694236129052,-40.10967314299194,1.4816496801740997,-6.522095733316007,-6.522095733231193,40.12423573700501,42286.396083186366,25752.095737633204,25752.095737633204,68038.49182081957,77374.8493809944,77365.49704977294,25752.095737633204,103117.59278740615,103117.59278740615,103117.59278740615,130667.19126012477,126147.98257775752,4519.208682367264,0.0,91581.33134152548,56492.91485309541,38987.12943158897,27549.59847271863,66536.7279043076,20901.716138378175,1553.9803587581816,0.0,0.8784677623183124,2.726510958907095,0.0014947054983599872,1.0,1.0,-6.522095733316007,334099.7933067139,1559896.8926778713,4.668954976712116,1559896.8926778713,4.668954976712116,0.7586940390102741,0.09272230708449208,4.028046144702076,101325.0,128404.504179401,1.2672539272578436,1.0,0.0,4.028046144701995,1.2848120510386547,1.285108923620849,3.135124815684725,0.0,16542.672293632077,0.0,0.0,22735.919116015753,2318.418533955607,19325.5296792866,1970.6555938354688,0.85,0.8499999309758808,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.665038214693,4632.441516551485,6.174577795549058,5.00715104863349,-3.7142487408862443,8.721399789519733,2.938057705958294,3.5,0.8394450588452269,0.6,0.00023105101424573466,1.0000139178096488,0.00023104779856645446,199.00368153648913,0.0,6.429322319778355e-07,1.8220699454251859,0.039315749158271546,7.788258493125504e-05,0.0001531684293144796,0.000616969501190262,0.09272230558442009,0.09272230558442009,0.09272230558442009,0.09272204109460955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.9825879543,595.5681930880571,0.0,0.09272230558442009,0.09272230708449208,0.09272230708449208,0.3722965422682478,0.3722965422682478,0.5,9.996530783629614,-8.481038094032556e-11,-8.481038094032556e-11,-8.481038094032556e-11,-8.481038094032556e-11,-8.481038094032556e-11,-8.481038094032556e-11,27549.59847271863,20901.716138378175,0.7586940390102741,1.02257045039353,0.6355346500357247,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520854743015044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.28147470261,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5963143872528,260.5963143872528,-12.553685612747188,244.80645663235072,276.3861721422825,127836.34937353552,127849.2225896915,-12.873216155963611,0.0,nan,276.3861721422825,3.2361721422824985,270.07022904022324,-3.079770959776738,263.7542859381998,-9.395714061800163,257.438342836205,-15.711657163794996,251.1223997342553,-22.027600265744667,244.80645663235072,-28.34354336764926,1.0,1.0,26381.15544483698,26381.15544483698,275.57836344849153,2.4283634484915524,275.57836344849153,275.57836344849153,77365.43268846298,77365.49704977294,-0.0643613099528011,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57836344849153,2.4283634484915524,1.0,0.002,0.12949437378509007,0.004907669950871057,0.00020001827120653135,0.0017999817335742814,0.10000913560326567,0.10000913560326567,0.0,4.7808128983417575e-12,0.9999971367224446,0.9999971367224446,0.0,0.09272204159479132,2.6548970075874374e-07,0.0,0.0,0.0,1600111.6863445616,266.62790426668397,0.0,1.0,1284455.8529006075,2598.3390824796465,,,,,,,,,,,,,,,,,2.0,16542.672293632077,1553.9803587581816,0.3722965422682478,6.17534620354742,2.938057705958294
2900.0,-30.098773658821717,5.00713365408917,35.06219800354029,24.10166859570893,4.990559406843539,-26.58984035216453,-40.10980920922009,1.4816260999677533,-6.5220879604977995,-6.522087960551819,40.12422314761418,42286.26247424724,25752.087417832194,25752.087417832194,68038.34989207944,77374.74258015331,77365.39170693533,25752.087417832194,103117.47912476753,103117.47912476753,103117.47912476753,130667.03042663654,126147.83059054757,4519.199836088966,0.0,91581.28646911314,56492.8508376062,38987.15070167438,27549.55130186901,66536.70200354338,20901.68232908789,1553.9779916490793,0.0,0.8784678523055842,2.726511748822522,0.0014947054983599872,1.0,1.0,-6.5220879604977995,334099.8958322918,1559896.3484459482,4.668951914995417,1559896.3484459482,4.668951914995417,0.7586941108427374,0.09272220045048564,4.028046144702076,101325.0,128404.48808901,1.2672537684580312,1.0,0.0,4.028046144702141,1.2848121679946582,1.2851090364721178,3.1351245302954065,0.0,16542.6663343067,0.0,0.0,22735.907976021143,2318.4173979922953,19325.52181255037,1970.6547916516213,0.85,0.8500000014484752,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.670727042925,4632.441516551485,6.174567378540297,5.00713365408917,-3.7142434910340354,8.721377145123206,2.938064385194128,3.5,0.8394469671983222,0.6,0.00023104779856645446,1.0000168157928089,0.00023104391337987732,199.00381495616722,0.0,6.399320154006237e-07,1.8135673316453675,0.039316389090286945,7.788138458793835e-05,0.00015316641397851612,0.000616961383324004,0.09272219904177809,0.09272219904177809,0.09272219904177809,0.0927219362164448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.9597239734,595.5681999054233,0.0,0.09272219904177809,0.09272220045048564,0.09272220045048564,0.37229621056563916,0.37229621056563916,0.5,9.996522898457195,5.4001247917767614e-11,5.4001247917767614e-11,5.4001247917767614e-11,5.4001247917767614e-11,5.4001247917767614e-11,5.4001247917767614e-11,27549.55130186901,20901.68232908789,0.7586941108427374,1.0225687153603749,0.6355328893817926,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520862753923853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.27297208883,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59623774851707,260.59623774851707,-12.553762251482908,244.80631778918698,276.386157707973,127836.7504720322,127849.93759852188,-13.187126489686413,0.0,nan,276.386157707973,3.236157707973007,270.070189724139,-3.0798102758609502,263.75422174034884,-9.395778259651138,257.43825375658844,-15.71174624341154,251.12228577286595,-22.027714227134027,244.80631778918698,-28.343682210813,1.0,1.0,26381.15544483698,26381.15544483698,275.578359033997,2.428359033997026,275.578359033997,275.578359033997,77365.32515054975,77365.39170693533,-0.0665563855873188,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.578359033997,2.428359033997026,1.0,0.002,0.12949463774661046,0.004907670249136663,0.00020001868211938284,0.0017999813214844658,0.10000934105969142,0.10000934105969142,0.0,3.6038485563827383e-12,0.9999971531903561,0.9999971531903561,0.0,0.09272193648803119,2.639624544468379e-07,0.0,0.0,0.0,1600111.6954581116,266.6279120395022,0.0,1.0,1284455.8263694276,2598.3391898522214,,,,,,,,,,,,,,,,,2.0,16542.6663343067,1553.9779916490793,0.37229621056563916,6.17534620354742,2.938064385194128
2901.0,-30.098904207732115,5.007116339065712,35.062191572453855,24.101637477893405,4.990552712318722,-26.58995851571546,-40.10991880260406,1.4816070199354345,-6.522079584803407,-6.522079584752134,40.124210461273925,42286.15243676008,25752.07786963638,25752.07786963638,68038.23030639646,77374.64315684722,77365.28667828218,25752.07786963638,103117.36454791857,103117.36454791857,103117.36454791857,130666.86769749591,126147.67669805954,4519.190999436366,0.0,91581.23708860864,56492.78233313473,38987.171950526565,27549.50314957735,66536.67510010392,20901.647851558704,1553.9755632048516,0.0,0.8784679459277187,2.7265126000057216,0.0014947054983599872,1.0,1.0,-6.522079584803407,334100.0063100065,1559895.800022793,4.668948729606993,1559895.800022793,4.668948729606993,0.7586941854477461,0.09272209388071756,4.028046144702076,101325.0,128404.4782343415,1.2672536712000149,1.0,0.0,4.028046144699135,1.2848122652800174,1.2851091287879606,3.135124292905304,0.0,16542.65981318943,0.0,0.0,22735.895716850635,2318.416147904803,19325.50939864611,1970.6535257856772,0.85,0.8499999137629345,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.676408902644,4632.441516551485,6.174556677345311,5.007116339065712,-3.7142377700168776,8.72135410908259,2.9380710562543135,3.5,0.8394488732155182,0.6,0.00023104391337987732,1.0000135987138874,0.0002310407715225291,199.00392285109317,0.0,7.731669506661322e-07,2.1911551381878187,0.03931716225723761,7.788041779407883e-05,0.0001531634955857985,0.000616949627903469,0.09272209247297798,0.09272209247297798,0.09272209247297798,0.09272183014568207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.9363109032,595.568206896599,0.0,0.09272209247297798,0.09272209388071756,0.09272209388071756,0.3722958805476098,0.3722958805476098,0.5,9.99651502993312,-5.127276381244883e-11,-5.127276381244883e-11,-5.127276381244883e-11,-5.127276381244883e-11,-5.127276381244883e-11,-5.127276381244883e-11,27549.50314957735,20901.647851558704,0.7586941854477461,1.0225673315360808,0.6355314925661807,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520872432859324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.65055989537,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59616256742066,260.59616256742066,-12.553837432579314,244.80618158002255,276.38614355494315,127837.32712610881,127850.26343859044,-12.936312481621423,0.0,nan,276.38614355494315,3.236143554943169,270.07015115988656,-3.0798488401134136,263.75415876486704,-9.395841235132934,257.43816636987697,-15.71183363012301,251.12217397492785,-22.02782602507213,244.80618158002255,-28.343818419977424,1.0,1.0,26381.15544483698,26381.15544483698,275.57835525897093,2.428355258970953,275.57835525897093,275.57835525897093,77365.22754737613,77365.28667828218,-0.05913090605463367,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57835525897093,2.428355258970953,1.0,0.002,0.1294949010399821,0.004907670666312657,0.00020001909224805458,0.0017999809125599365,0.1000095461240273,0.1000095461240273,0.0,4.807991244720755e-12,0.9999971604045441,0.9999971604045441,0.0,0.09272183058748111,2.6329323644369127e-07,0.0,0.0,0.0,1600111.7052785293,266.62792041519657,0.0,1.0,1284455.7977804272,2598.3393055528704,,,,,,,,,,,,,,,,,2.0,16542.65981318943,1553.9755632048516,0.3722958805476098,6.17534620354742,2.9380710562543135
2902.0,-30.099036265982363,5.007099131655176,35.06218517539615,24.101613065600418,4.990552451702727,-26.590077394214372,-40.11002822136504,1.4815935799461442,-6.522069602647036,-6.522069602662283,40.12419857935271,42286.03509425679,25752.06493781876,25752.06493781876,68038.10003207554,77374.54497417818,77365.19758609771,25752.06493781876,103117.26252391646,103117.26252391646,103117.26252391646,130666.71962434507,126147.53729228549,4519.182332059583,0.0,91581.19218238998,56492.71868397601,38987.192776015516,27549.45710042861,66536.64987644413,20901.61498985273,1553.9731960265963,0.0,0.8784680451940013,2.726513614446482,0.0014947054983599872,1.0,1.0,-6.522069602647036,334100.1379774287,1559895.286373485,4.668945352183211,1559895.286373485,4.668945352183211,0.7586942607855436,0.09272198801823239,4.028046144702076,101325.0,128404.46810129251,1.2672535711945967,1.0,0.0,4.028046144698793,1.2848123346445102,1.285109194131573,3.1351241236461047,0.0,16542.6539054043,0.0,0.0,22735.88456846329,2318.415011085671,19325.50032888558,1970.6526009274912,0.85,0.8499999316363429,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.6820864968195,4632.441516551485,6.174545171207069,5.007099131655176,-3.7142308104243957,8.72132994207957,2.938077722312386,3.5,0.8394507778035389,0.6,0.0002310407715225291,1.00001375595116,0.00023103759338067846,199.00403199355034,0.0,6.252419373373543e-07,1.7719356504140622,0.039317787499174944,7.787945255175e-05,0.0001531613189707791,0.0006169408603977316,0.09272198669078027,0.09272198669078027,0.09272198669078027,0.09272173387809982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.9154196175,595.5682131071629,0.0,0.09272198669078027,0.09272198801823239,0.09272198801823239,0.3722955518688989,0.3722955518688989,0.5,9.996507445202717,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,27549.45710042861,20901.61498985273,0.7586942607855436,1.022565761252175,0.6355299699155315,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452088026010134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.231340407605,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5960890266255,260.5960890266255,-12.553910973374457,244.80604732372365,276.38613072965063,127837.94843564069,127850.60250355575,-12.654067915079946,0.0,nan,276.38613072965063,3.236130729650654,270.07011404839574,-3.07988595160424,263.7540973671709,-9.395902632829063,257.4380806859812,-15.711919314018758,251.12206400483075,-22.02793599516923,244.80604732372365,-28.34395267627633,1.0,1.0,26381.15544483698,26381.15544483698,275.57835493393435,2.428354933934372,275.57835493393435,275.57835493393435,77365.14156519526,77365.19758609771,-0.056020902455202304,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57835493393435,2.428354933934372,1.0,0.002,0.12949515445651416,0.004907671413405207,0.00020001948778127776,0.001799980516859929,0.10000974389063888,0.10000974389063888,0.0,4.641206689803834e-12,0.9999972669111176,0.9999972669111176,0.0,0.09272173460079779,2.5341743460980524e-07,0.0,0.0,0.0,1600111.716982505,266.62793039735294,0.0,1.0,1284455.7637080452,2598.339443444963,,,,,,,,,,,,,,,,,2.0,16542.6539054043,1553.9731960265963,0.3722955518688989,6.17534620354742,2.938077722312386
2903.0,-30.099167649183762,5.0070820077813085,35.062178842171434,24.1015859291889,4.99054910462302,-26.590195973801286,-40.110137570276834,1.4815774292453472,-6.522060829733391,-6.522060829745226,40.1241876264909,42285.9205488361,25752.054919055376,25752.054919055376,68037.97546789148,77374.44816196637,77365.11727594998,25752.054919055376,103117.17219500535,103117.17219500535,103117.17219500535,130666.58807065734,126147.41404304602,4519.174027611313,0.0,91581.147124374,56492.655706294325,38987.212686755185,27549.415875651997,66536.62856240719,20901.585533096106,1553.9710861467795,0.0,0.8784681343758769,2.72651450599772,0.0014947054983599872,1.0,1.0,-6.522060829733391,334100.2536946392,1559894.8128861624,4.668942317870475,1559894.8128861624,4.668942317870475,0.7586943268575359,0.09272188472607942,4.028046144702076,101325.0,128404.45351415606,1.2672534272307532,1.0,0.0,4.028046144703342,1.2848124167654946,1.2851092721880033,3.135123923259281,0.0,16542.647963030424,0.0,0.0,22735.873382390848,2318.4138704237275,19325.49398242392,1970.651953768506,0.85,0.8500000706984804,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.687767156156,4632.441516551485,6.174534359021268,5.0070820077813085,-3.714224743252425,8.721306751033733,2.938084391975317,3.5,0.8394526834215191,0.6,0.00023103759338067846,1.0000136856484543,0.00023103443152466778,199.00414057820333,0.0,6.324630425226277e-07,1.7924002625091267,0.039318419962217466,7.787848793664855e-05,0.0001531591054440299,0.0006169319442098434,0.09272188351462415,0.09272188351462415,0.09272188351462415,0.09272164771920297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.896556874,595.568218703648,0.0,0.09272188351462415,0.09272188472607942,0.09272188472607942,0.3722952253245819,0.3722952253245819,0.5,9.996500371593143,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,27549.415875651997,20901.585533096106,0.7586943268575359,1.0225642167017241,0.635528451958977,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452088817784614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.251805019696,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59601660867446,260.59601660867446,-12.553983391325517,244.80591475376926,276.38611846370225,127838.5115216439,127850.9723829025,-12.460861258614365,0.0,nan,276.38611846370225,3.236118463702269,270.0700777216416,-3.0799222783583673,263.75403697962264,-9.395963020377337,257.4379962376337,-15.712003762366294,251.1219554956775,-22.02804450432248,244.80591475376926,-28.34408524623072,1.0,1.0,26381.15544483698,26381.15544483698,275.5783544157239,2.428354415723902,275.5783544157239,275.5783544157239,77365.04654852166,77365.11727594998,-0.07072742831951473,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5783544157239,2.428354415723902,1.0,0.002,0.12949539086933146,0.004907672011052802,0.00020001985655330315,0.0017999801474772375,0.10000992827665157,0.10000992827665157,0.0,4.0305406581730985e-12,0.9999974502976441,0.9999974502976441,0.0,0.0927216483128715,2.3641320793087174e-07,0.0,0.0,0.0,1600111.727268655,266.6279391702666,0.0,1.0,1284455.7337632035,2598.3395646327676,,,,,,,,,,,,,,,,,2.0,16542.647963030424,1553.9710861467795,0.3722952253245819,6.17534620354742,2.938084391975317
2904.0,-30.09929851777321,5.007064934658918,35.06217252929318,24.101551283989124,4.990537256691269,-26.590314940330746,-40.11024698903782,1.4815536789910435,-6.5220537848185245,-6.522053784832306,40.12417554893364,42285.80843747409,25752.04884822665,25752.04884822665,68037.85728570074,77374.35538921796,77365.01522996598,25752.04884822665,103117.06407819263,103117.06407819263,103117.06407819263,130666.43524858289,126147.26948132053,4519.165767262358,0.0,91581.10245718088,56492.59155719968,38987.234333312445,27549.37117039026,66536.60550370271,20901.553462781845,1553.9688520646187,0.0,0.8784682184730002,2.726515221940456,0.0014947054983599872,1.0,1.0,-6.5220537848185245,334100.3466190775,1559894.290780537,4.668939456561059,1559894.290780537,4.668939456561059,0.7586943939122135,0.0927217817349108,4.028046144702076,101325.0,128404.4423789374,1.2672533173346894,1.0,0.0,4.02804614470122,1.2848125344059516,1.2851093857930371,3.135123636199962,0.0,16542.64202977809,0.0,0.0,22735.862293343824,2318.412739655624,19325.481795285472,1970.6507110262396,0.85,0.8499999492406858,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.6934448473985,4632.441516551485,6.174524497848557,5.007064934658918,-3.7142199727828067,8.721284907441724,2.9380910581594586,3.5,0.8394545880455596,0.6,0.00023103443152466778,1.0000136320577306,0.0002310312820928927,199.00424873764757,0.0,6.292224380381096e-07,1.7832163894000026,0.0393190491846555,7.787752271643287e-05,0.0001531569088082349,0.000616923096059498,0.09272178042387202,0.09272178042387202,0.09272178042387202,0.09272154764068126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.8718184288,595.5682261557504,0.0,0.09272178042387202,0.0927217817349108,0.0927217817349108,0.3722949024648957,0.3722949024648957,0.5,9.9964933886076,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,27549.37117039026,20901.553462781845,0.7586943939122135,1.0225627948800977,0.635526987247958,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520896055125585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.242621146586,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5959443833938,260.5959443833938,-12.55405561660615,244.8057835751564,276.38610519175114,127838.96173399226,127851.38944260268,-12.427708610414,0.0,nan,276.38610519175114,3.2361051917511645,270.0700408683595,-3.0799591316404644,263.7539765450094,-9.396023454990598,257.4379122216888,-15.712087778311172,251.12184789839776,-22.028152101602217,244.8057835751564,-28.34421642484358,1.0,1.0,26381.15544483698,26381.15544483698,275.5783496548778,2.4283496548778203,275.5783496548778,275.5783496548778,77364.93987294768,77365.01522996598,-0.07535701830056496,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5783496548778,2.4283496548778203,1.0,0.002,0.12949562466513467,0.004907672305928891,0.00020002022057271013,0.0017999797829802322,0.10001011028635506,0.10001011028635506,0.0,3.552942228618461e-12,0.9999974785206046,0.9999974785206046,0.0,0.09272154793884865,2.3379606214841023e-07,0.0,0.0,0.0,1600111.7355287431,266.62794621518145,0.0,1.0,1284455.7097165892,2598.3396619502446,,,,,,,,,,,,,,,,,2.0,16542.64202977809,1553.9688520646187,0.3722949024648957,6.17534620354742,2.9380910581594586
2905.0,-30.099428868889706,5.007047949722994,35.06216619877019,24.101521528232865,4.99053082138303,-26.590432899862712,-40.11035623317582,1.4815348518938993,-6.522044668231331,-6.522044668221704,40.12416241438589,42285.69793229576,25752.03825182142,25752.03825182142,68037.73618411718,77374.26047131115,77364.90447154752,25752.03825182142,103116.94272336893,103116.94272336893,103116.94272336893,130666.26300980448,126147.10569428366,4519.157315520811,0.0,91581.05762684718,56492.53099575956,38987.25181231958,27549.320286435544,66536.57209875512,20901.51706727637,1553.966275315502,0.0,0.8784683178133954,2.7265161484180807,0.0014947054983599872,1.0,1.0,-6.522044668231331,334100.46686949563,1559893.7229815796,4.668936076617026,1559893.7229815796,4.668936076617026,0.7586944741271039,0.09272167690378283,4.028046144702076,101325.0,128404.42740206834,1.267253169524484,1.0,0.0,4.028046144702989,1.2848126289886959,1.2851094763509943,3.1351234054047548,0.0,16542.636102455708,0.0,0.0,22735.851163795625,2318.41160475755,19325.469153463222,1970.6494219191286,0.85,0.8499998092984059,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.699111265514,4632.441516551485,6.174513568303777,5.007047949722994,-3.7142136208510794,8.721261570574073,2.9380977111138398,3.5,0.8394564888896685,0.6,0.0002310312820928927,1.000013578168805,0.00023102814515373906,199.00435646951726,0.0,6.267503043501683e-07,1.776210362528377,0.03931967593495985,7.787655904765956e-05,0.00015315472304523313,0.0006169142917052655,0.09272167547976964,0.09272167547976964,0.09272167547976964,0.09272143588458978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.84295327443,595.568234898001,0.0,0.09272167547976964,0.09272167690378283,0.09272167690378283,0.3722945828489056,0.3722945828489056,0.5,9.996486201382147,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,27549.320286435544,20901.51706727637,0.7586944741271039,1.0225614881862866,0.6355256454981533,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520903901558804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.23561511972,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59587285485344,260.59587285485344,-12.554127145146538,244.8056536735051,276.3860920363211,127839.47314834615,127851.78096996486,-12.30782161870789,0.0,nan,276.3860920363211,3.2360920363211108,270.0700043636881,-3.079995636311878,263.7539166910913,-9.396083308908658,257.4378290185235,-15.712170981476504,251.12174134599155,-22.028258654008425,244.8056536735051,-28.344346326494872,1.0,1.0,26381.15544483698,26381.15544483698,275.57834595778274,2.428345957782767,275.57834595778274,275.57834595778274,77364.8468536146,77364.90447154752,-0.05761793292185757,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57834595778274,2.428345957782767,1.0,0.002,0.12949586503024,0.004907672955117574,0.00020002059559078578,0.0017999794094440958,0.10001029779539289,0.10001029779539289,0.0,5.034881365995059e-12,0.9999974076678103,0.9999974076678103,0.0,0.09272143653839511,2.403653877195386e-07,0.0,0.0,0.0,1600111.7462178452,266.62795533176865,0.0,1.0,1284455.6785986754,2598.3397878855285,,,,,,,,,,,,,,,,,2.0,16542.636102455708,1553.966275315502,0.3722945828489056,6.17534620354742,2.9380977111138398
2906.0,-30.09955871221865,5.007031037885727,35.06215987983687,24.101491702627413,4.990524289462132,-26.59055041204727,-40.11046540746463,1.4815159889043248,-6.522036302488118,-6.522036302485695,40.124150087087486,42285.589331179384,25752.029482367332,25752.029482367332,68037.61881354672,77374.16584601765,77364.80267864642,25752.029482367332,103116.83216101375,103116.83216101375,103116.83216101375,130666.1057091436,126146.95674028249,4519.1489688611,0.0,91581.01284361829,56492.47209668008,38987.267496598004,27549.27354812985,66536.54104472786,20901.48361106774,1553.9639136412577,0.0,0.878468410015899,2.7265169985910185,0.0014947054983599872,1.0,1.0,-6.522036302488118,334100.5772160927,1559893.1900808949,4.668932939532076,1559893.1900808949,4.668932939532076,0.7586945468653423,0.0927215738890773,4.028046144702076,101325.0,128404.41726901934,1.2672530695190658,1.0,0.0,4.028046144700722,1.2848127237135714,1.285109567067166,3.135123174262761,0.0,16542.630181137753,0.0,0.0,22735.840045941637,2318.410471051953,19325.465534657065,1970.6490529035977,0.85,0.8500000657818964,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.70477610088,4632.441516551485,6.174503079175618,5.007031037885727,-3.7142078201438493,8.721238858029576,2.9381043622159346,3.5,0.8394583892045527,0.6,0.00023102814515373906,1.0000135252886095,0.00023102502047366114,199.0044637818159,0.0,6.242645575542021e-07,1.7691657561086087,0.039320300199517405,7.787559600605722e-05,0.00015315254914768185,0.000616905535145615,0.09272157256254279,0.09272157256254279,0.09272157256254279,0.0927213336130646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.8178992262,595.5682424404789,0.0,0.09272157256254279,0.0927215738890773,0.0927215738890773,0.3722942649424629,0.3722942649424629,0.5,9.996479033359963,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,27549.27354812985,20901.48361106774,0.7586945468653423,1.0225602014359267,0.6355243099089528,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520911716974172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.228570513296,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5958019337502,260.5958019337502,-12.554198066249796,244.8055249034688,276.38607896414965,127839.97467779202,127852.17797813077,-12.20330033874302,0.0,nan,276.38607896414965,3.2360789641496694,270.0699681519404,-3.0800318480596047,263.753857339778,-9.396142660221983,257.4377465276334,-15.71225347236657,251.12163571553086,-22.02836428446912,244.8055249034688,-28.34447509653117,1.0,1.0,26381.15544483698,26381.15544483698,275.5783425470391,2.428342547039108,275.5783425470391,275.5783425470391,77364.75256278359,77364.80267864642,-0.05011586283217184,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5783425470391,2.428342547039108,1.0,0.002,0.1294961047962826,0.004907673464282133,0.00020002096937489033,0.0017999790349262652,0.10001048468744517,0.10001048468744517,0.0,4.3011553520211354e-12,0.9999974141252016,0.9999974141252016,0.0,0.0927213341226961,2.3976638118772795e-07,0.0,0.0,0.0,1600111.7560265886,266.62796369751186,0.0,1.0,1284455.6500436391,2598.3399034487666,,,,,,,,,,,,,,,,,2.0,16542.630181137753,1553.9639136412577,0.3722942649424629,6.17534620354742,2.9381043622159346
2907.0,-30.099688054462526,5.007014231424308,35.062153591331665,24.101467779278778,4.990524256988217,-26.590666823318543,-40.110570670198626,1.481503025841078,-6.522026108034709,-6.522026108018968,40.1241383257731,42285.46652618707,25752.016818413787,25752.016818413787,68037.48334460086,77374.06858792473,77364.7141804474,25752.016818413787,103116.73099886118,103116.73099886118,103116.73099886118,130665.95862860563,126146.81788769005,4519.140740915584,0.0,91580.96785517818,56492.40142440951,38987.29603418741,27549.227629744448,66536.52366393186,20901.45086153828,1553.961546650969,0.0,0.8784685099734857,2.7265180346078925,0.0014947054983599872,1.0,1.0,-6.522026108034709,334100.7116839548,1559892.6816450763,4.668929538589756,1559892.6816450763,4.668929538589756,0.7586946226750593,0.0927214712276621,4.028046144702076,101325.0,128404.40212512195,1.267252920060419,1.0,0.0,4.028046144702212,1.284812790811428,1.285109630165687,3.135123010534593,0.0,16542.62426564743,0.0,0.0,22735.828877142056,2318.409332151352,19325.451492896012,1970.6476210424573,0.85,0.8499998657328593,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.710435602122,4632.441516551485,6.17449166419917,5.007014231424308,-3.7142006138189467,8.721214845243255,2.9381110070612304,3.5,0.8394602877317802,0.6,0.00023102502047366114,1.000013473106429,0.00023102190789090873,199.00457068008177,0.0,6.218252833950158e-07,1.7622528531414747,0.0393209220248008,7.787466747924944e-05,0.0001531503529944117,0.000616896688938902,0.09272146996015079,0.09272146996015079,0.09272146996015079,0.09272123816280282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.7945477966,595.5682494570357,0.0,0.09272146996015079,0.0927214712276621,0.0927214712276621,0.3722939484122044,0.3722939484122044,0.5,9.996472079883896,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,27549.227629744448,20901.45086153828,0.7586946226750593,1.0225584325422554,0.635522630243894,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452091950195229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.22165761033,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5957321460568,260.5957321460568,-12.554267853943202,244.80539720493877,276.38606708729316,127840.543312765,127852.55158924595,-12.008276480983337,0.0,nan,276.38606708729316,3.236067087293179,270.0699331107502,-3.0800668892497924,263.75379913425047,-9.396200865749506,257.43766515777236,-15.71233484222762,251.12153118133568,-22.028468818664294,244.80539720493877,-28.344602795061206,1.0,1.0,26381.15544483698,26381.15544483698,275.5783425030979,2.4283425030978947,275.5783425030979,275.5783425030979,77364.66732254306,77364.7141804474,-0.04685790433723014,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5783425030979,2.4283425030978947,1.0,0.002,0.12949633698260468,0.004907674342046137,0.0002000213322030679,0.0017999786729097167,0.10001066610153396,0.10001066610153396,0.0,5.112784761535094e-12,0.9999974958691389,0.9999974958691389,0.0,0.0927212390409645,2.321866975890831e-07,0.0,0.0,0.0,1600111.7679794738,266.62797389196527,0.0,1.0,1284455.6152466082,2598.3400442735856,,,,,,,,,,,,,,,,,2.0,16542.62426564743,1553.961546650969,0.3722939484122044,6.17534620354742,2.9381110070612304
2908.0,-30.099816830582835,5.00699747019374,35.062147341526355,24.101434600912057,4.990513785575134,-26.59078376896761,-40.11067977463824,1.4814807236956387,-6.522019107510232,-6.5220191075696725,40.12412686627625,42285.36215677157,25752.011415446897,25752.011415446897,68037.37357221846,77373.97622062957,77364.61963622857,25752.011415446897,103116.63105167547,103116.63105167547,103116.63105167547,130665.81663313073,126146.68389713646,4519.132735994268,0.0,91580.92330488552,56492.34471454574,38987.30954482198,27549.18558145525,66536.49512627724,20901.420703773416,1553.959439631343,0.0,0.8784685914795389,2.726518746040187,0.0014947054983599872,1.0,1.0,-6.522019107510232,334100.8040229731,1559892.18625791,4.66892676544008,1559892.18625791,4.66892676544008,0.7586946859816872,0.09272137112204674,4.028046144702076,101325.0,128404.39288289042,1.2672528288466856,1.0,0.0,4.028046144700183,1.2848129015754877,1.2851097369560427,3.1351227402548094,0.0,16542.618355867402,0.0,0.0,22735.81781711666,2318.4082043426306,19325.446838486518,1970.647146424775,0.85,0.850000074505231,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.716098166097,4632.441516551485,6.174481985664356,5.00699747019374,-3.7141958106906223,8.721193280884362,2.9381176555085124,3.5,0.8394621872881464,0.6,0.00023102190789090873,1.0000134141492132,0.00023101880897013414,199.00467711056083,0.0,6.194181943501216e-07,1.7554311627882446,0.03932154144299515,7.787370507540526e-05,0.00015314820281550346,0.0006168880279190404,0.0927213699063717,0.0927213699063717,0.0927213699063717,0.09272114523852436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.7716262009,595.5682563486307,0.0,0.0927213699063717,0.09272137112204674,0.09272137112204674,0.3722936337748542,0.3722936337748542,0.5,9.99646533998546,5.945821612840518e-11,5.945821612840518e-11,5.945821612840518e-11,5.945821612840518e-11,5.945821612840518e-11,5.945821612840518e-11,27549.18558145525,20901.420703773416,0.7586946859816872,1.0225572213127962,0.635521334216954,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520927256894927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.21483591998,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59566238816507,260.59566238816507,-12.55433761183491,244.80527038597734,276.38605439046705,127840.97690461915,127852.98005249891,-12.00314787976389,0.0,nan,276.38605439046705,3.236054390467075,270.0698975895004,-3.0801024104995918,263.75374078857453,-9.396259211425445,257.43758398766755,-15.712416012332426,251.1214271868034,-22.028572813196575,244.80527038597734,-28.34472961402264,1.0,1.0,26381.15544483698,26381.15544483698,275.5783385656717,2.4283385656717087,275.5783385656717,275.5783385656717,77364.56294370492,77364.61963622857,-0.05669252364896238,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5783385656717,2.4283385656717087,1.0,0.002,0.12949656255480163,0.00490767465964312,0.0002000216835020096,0.0017999783197245529,0.10001084175100479,0.10001084175100479,0.0,3.2265622465499355e-12,0.9999975671991906,0.9999975671991906,0.0,0.09272114554942003,2.2557262671067732e-07,0.0,0.0,0.0,1600111.7761875112,266.62798089248975,0.0,1.0,1284455.5913515105,2598.3401409779085,,,,,,,,,,,,,,,,,2.0,16542.618355867402,1553.959439631343,0.3722936337748542,6.17534620354742,2.9381176555085124
2909.0,-30.099945130870537,5.00698079565471,35.06214108114942,24.101405613496922,4.99050795109595,-26.590899822675894,-40.110784967523045,1.4814626424215531,-6.522009821844051,-6.5220098218399745,40.12411406216982,42285.24359890088,25752.00099831385,25752.00099831385,68037.24459721474,77373.88204348074,77364.51289294151,25752.00099831385,103116.51389125537,103116.51389125537,103116.51389125537,130665.64973618201,126146.52521119146,4519.124524990545,0.0,91580.87862960142,56492.275526151854,38987.336781610626,27549.135844926637,66536.47262653726,20901.385148545236,1553.9569127271695,0.0,0.878468690479104,2.7265196897015014,0.0014947054983599872,1.0,1.0,-6.522009821844051,334100.9265037238,1559891.6327440967,4.668923397094233,1559891.6327440967,4.668923397094233,0.758694765098934,0.09272126858541546,4.028046144702076,101325.0,128404.38141361519,1.2672527156537399,1.0,0.0,4.0280461447032785,1.284812992564779,1.2851098239846148,3.1351225182282594,0.0,16542.61245311731,0.0,0.0,22735.80672606097,2318.4070733697004,19325.437942074244,1970.6462392431918,0.85,0.8500000978598404,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.721748489156,4632.441516551485,6.174471123047831,5.00698079565471,-3.7141892655140243,8.721170061168735,2.938124289589665,3.5,0.8394640827399042,0.6,0.00023101880897013414,1.0000133645971698,0.0002310157215380759,199.00478314787526,0.0,6.16699728137807e-07,1.747727029542545,0.03932215814272329,7.787277718556757e-05,0.00015314603178456657,0.000616879282906245,0.09272126722732567,0.09272126722732567,0.09272126722732567,0.09272103700446803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.7430041932,595.5682650280345,0.0,0.09272126722732567,0.09272126858541546,0.09272126858541546,0.37229332144195154,0.37229332144195154,0.5,9.996458433770963,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,27549.135844926637,20901.385148545236,0.758694765098934,1.0225556286865576,0.6355197672747672,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520934977902487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.20713178673,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59559311945816,260.59559311945816,-12.55440688054182,244.805144411009,276.3860418280195,127841.46517910693,127853.3841539625,-11.91897485557485,0.0,nan,276.3860418280195,3.236041828019495,270.069862344547,-3.0801376554529725,263.753682861118,-9.396317138881955,257.43750337771297,-15.712496622287006,251.1213238943424,-22.02867610565758,244.805144411009,-28.34485558899098,1.0,1.0,26381.15544483698,26381.15544483698,275.5783355022087,2.4283355022087107,275.5783355022087,275.5783355022087,77364.47040523108,77364.51289294151,-0.042487710423301905,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5783355022087,2.4283355022087107,1.0,0.002,0.1294967934142085,0.004907675380314269,0.00020002204390705053,0.001799977961062636,0.10001102195352526,0.10001102195352526,0.0,4.969686554640029e-12,0.9999975101741355,0.9999975101741355,0.0,0.09272103772560275,2.3085981271157943e-07,0.0,0.0,0.0,1600111.7870748523,266.6279901781559,0.0,1.0,1284455.559656465,2598.340269248885,,,,,,,,,,,,,,,,,2.0,16542.61245311731,1553.9569127271695,0.37229332144195154,6.17534620354742,2.938124289589665
