time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2910.0,-30.100072956201362,5.006964223997178,35.06213485249469,24.10138196954506,4.990508060261644,-26.59101485455415,-40.110889985784866,1.4814499586153398,-6.521999569579464,-6.521999569574035,40.124102454994464,42285.1264558672,25751.98863902441,25751.98863902441,68037.1150948916,77373.7854662795,77364.42574324696,25751.98863902441,103116.41438227137,103116.41438227137,103116.41438227137,130665.5048553994,126146.38836624527,4519.116489154126,0.0,91580.8337658616,56492.20996725624,38987.35977622817,27549.09047312804,66536.45024935622,20901.352797976917,1553.9545700038013,0.0,0.8784687901634549,2.7265207315942823,0.0014947054983599872,1.0,1.0,-6.521999569579464,334101.0617342442,1559891.1309730432,4.668920005449835,1559891.1309730432,4.668920005449835,0.7586948403383602,0.0927211674191379,4.028046144702076,101325.0,128404.36587998514,1.2672525623487307,1.0,0.0,4.028046144699904,1.28481305827929,1.2851098857473282,3.135122357875715,0.0,16542.606555607195,0.0,0.0,22735.795588219393,2318.405937625937,19325.42811420453,1970.645237079383,0.85,0.8500000819948454,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.72739728814,4632.441516551485,6.17445979705331,5.006964223997178,-3.7141819651254933,8.72114618912267,2.93813092188738,3.5,0.8394659776821085,0.6,0.0002310157215380759,1.0000133151362067,0.00023101264557323463,199.00488879274772,0.0,6.144137472357955e-07,1.7412485596662446,0.03932277255647052,7.78718508462478e-05,0.0001531438706918281,0.0006168705779249714,0.09272116618455876,0.09272116618455876,0.09272116618455876,0.09272094317277192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.71912878857,595.5682722225662,0.0,0.09272116618455876,0.0927211674191379,0.0927211674191379,0.37229301022156924,0.37229301022156924,0.5,9.996451743584307,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,27549.09047312804,20901.352797976917,0.7586948403383602,1.0225540262504447,0.6355182204249968,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520942670388435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.20065331685,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59552483450165,260.59552483450165,-12.554475165498332,244.80501926265066,276.38603040646,127842.01592774013,127853.76563016351,-11.749702423393606,0.0,nan,276.38603040646,3.2360304064600314,270.06982817763463,-3.080171822365344,263.7536259488443,-9.396374051155703,257.4374237200756,-15.712576279924349,251.12122149134476,-22.028778508655222,244.80501926265066,-28.344980737349317,1.0,1.0,26381.15544483698,26381.15544483698,275.5783356720759,2.4283356720759457,275.5783356720759,275.5783356720759,77364.38539911558,77364.42574324696,-0.04034413138288073,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5783356720759,2.4283356720759457,1.0,0.002,0.12949701674397399,0.0049076763036744585,0.00020002239307911044,0.0017999776118909439,0.10001119653955522,0.10001119653955522,0.0,4.970054316016936e-12,0.999997591377382,0.999997591377382,0.0,0.09272094408883688,2.2333030101513953e-07,0.0,0.0,0.0,1600111.7990955166,266.6280004304205,0.0,1.0,1284455.5246621,2598.3404108723494,,,,,,,,,,,,,,,,,2.0,16542.606555607195,1553.9545700038013,0.37229301022156924,6.17534620354742,2.93813092188738
2911.0,-30.10022737925376,5.006947691024299,35.06212865784274,24.101345473341667,4.990496667983525,-26.591154974442816,-40.11102133719248,1.4814242630248708,-6.521992735594836,-6.521992735580011,40.12409097995688,42285.00361260138,25751.984024494926,25751.984024494926,68036.9876370963,77373.68336366319,77364.32950986185,25751.984024494926,103116.31353435678,103116.31353435678,103116.31353435678,130665.36192817698,126146.25328472872,4519.108643448253,0.0,91580.78949189054,56492.15227828266,38987.37468178653,27549.04839382019,66536.42307560673,20901.322609805946,1553.9524650504875,0.0,0.8784688708262263,2.72652142610239,0.0014947054983599872,1.0,1.0,-6.521992735594836,334101.15187662316,1559890.6349144,4.668917260992971,1559890.6349144,4.668917260992971,0.7586949033961745,0.09272106868785095,4.028046144702076,101325.0,128404.35318583586,1.267252437067218,1.0,0.0,4.028046144703299,1.2848131848433912,1.2851100083884233,3.135122049041755,0.0,16542.60066333537,0.0,0.0,22735.78459679341,2318.404816812409,19325.41339219279,1970.643735851977,0.85,0.8499998453943124,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.733048845838,4632.441516551485,6.17445032393556,5.006947691024299,-3.7141772393558363,8.721124930380135,2.9381375574301156,3.5,0.8394678735514616,0.6,0.00023101264557323463,1.0000160857725822,0.00023100892961612837,199.00501642019415,0.0,6.121320411658677e-07,1.734782204664069,0.03932338468851169,7.78706922433004e-05,0.00015314195332993423,0.0006168628547027868,0.09272106748763423,0.09272106748763423,0.09272106748763423,0.09272084970694222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.69513588486,595.5682794618012,0.0,0.09272106748763423,0.09272106868785095,0.09272106868785095,0.37229270069159853,0.37229270069159853,0.5,9.99644521030774,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,27549.04839382019,20901.322609805946,0.7586949033961745,1.0225525282563575,0.6355166337173257,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520950334405192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.19418696185,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5954538908722,260.5954538908722,-12.554546109127784,244.8048900919027,276.38601768994295,127842.30830425576,127854.51548106516,-12.20717680939186,0.0,nan,276.38601768994295,3.236017689942969,270.06979217027697,-3.080207829723008,263.7535666506407,-9.396433349359256,257.4373411310243,-15.712658868975666,251.1211156114454,-22.028884388554587,244.8048900919027,-28.34510990809727,1.0,1.0,26381.15544483698,26381.15544483698,275.5783313727739,2.4283313727739255,275.5783313727739,275.5783313727739,77364.27046864144,77364.32950986185,-0.05904122041829396,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5783313727739,2.4283313727739255,1.0,0.002,0.12949723541422545,0.004907676620214035,0.00020002273364880816,0.0017999772694914833,0.10001136682440408,0.10001136682440408,0.0,3.140291412323526e-12,0.999997641629465,0.999997641629465,0.0,0.09272085001721458,2.186706363645126e-07,0.0,0.0,0.0,1600111.8071082851,266.62800726440514,0.0,1.0,1284455.5013354542,2598.34050527614,,,,,,,,,,,,,,,,,2.0,16542.60066333537,1553.9524650504875,0.37229270069159853,6.17534620354742,2.9381375574301156
2912.0,-30.100352215422355,5.006931273504213,35.06212246188721,24.10132127059626,4.99049689304856,-26.5912673045728,-40.11112625068051,1.481411982207802,-6.52198168573193,-6.5219816857883455,40.124078552297384,42284.89878072269,25751.970136497363,25751.970136497363,68036.86891722005,77373.58385940781,77364.23251960812,25751.970136497363,103116.20265610548,103116.20265610548,103116.20265610548,130665.20135819222,126146.10073894798,4519.100619244242,0.0,91580.74052223656,56492.08983104582,38987.3896568786,27548.99870208674,66536.38835896534,20901.28719901529,1553.9498975078034,0.0,0.8784689779518418,2.726522549052161,0.0014947054983599872,1.0,1.0,-6.52198168573193,334101.29762778926,1559890.0976741686,4.668913616169155,1559890.0976741686,4.668913616169155,0.758694986523488,0.09272096702035382,4.028046144702076,101325.0,128404.34115979975,1.2672523183794695,1.0,0.0,4.028046144700869,1.284813249970533,1.2851100687560515,3.135121890122521,0.0,16542.594233961685,0.0,0.0,22735.772439620374,2318.403577125764,19325.40313679259,1970.6426900921915,0.85,0.8499998488336062,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.738686814052,4632.441516551485,6.1744386475022255,5.006931273504213,-3.7141693050409446,8.721100578545158,2.938144177023293,3.5,0.839469764863798,0.6,0.00023100892961612837,1.000013003793086,0.00023100592566286938,199.0051195948011,0.0,7.394941049473552e-07,2.0957262934208045,0.03932412418261663,7.786976685106557e-05,0.00015313916276506282,0.000616851614178715,0.09272096571353795,0.09272096571353795,0.09272096571353795,0.09272074600245445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.6668167703,595.5682880611887,0.0,0.09272096571353795,0.09272096702035382,0.09272096702035382,0.3722923930793758,0.3722923930793758,0.5,9.99643861885713,5.638867150992155e-11,5.638867150992155e-11,5.638867150992155e-11,5.638867150992155e-11,5.638867150992155e-11,5.638867150992155e-11,27548.99870208674,20901.28719901529,0.758694986523488,1.0225512775078742,0.6355153897532684,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452095959315047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.55513105061,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5953845178017,260.5953845178017,-12.554615482198301,244.80476284618018,276.386006189525,127842.89907031544,127854.83600313314,-11.9369328176724,0.0,nan,276.386006189525,3.2360061895250283,270.0697575207973,-3.0802424792026954,263.7535088521013,-9.3964911478987,257.43726018342284,-15.712739816577141,251.12101151478348,-22.0289884852165,244.80476284618018,-28.345237153819795,1.0,1.0,26381.15544483698,26381.15544483698,275.57833120170693,2.4283312017069534,275.57833120170693,275.57833120170693,77364.1846848525,77364.23251960812,-0.047834755619987845,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57833120170693,2.4283312017069534,1.0,0.002,0.12949745536025759,0.004907677709345365,0.00020002307792223742,0.0017999769276081008,0.10001153896111871,0.10001153896111871,0.0,5.5303383400540085e-12,0.9999976278627544,0.9999976278627544,0.0,0.0927207470734945,2.1994685931999864e-07,0.0,0.0,0.0,1600111.820064124,266.62801831426805,0.0,1.0,1284455.4636186156,2598.3406579175603,,,,,,,,,,,,,,,,,2.0,16542.594233961685,1553.9498975078034,0.3722923930793758,6.17534620354742,2.938144177023293
2913.0,-30.100478505140156,5.006914897048777,35.062116301044576,24.101288651023083,4.990486663019746,-26.591381988323075,-40.11122739231212,1.4813901459272645,-6.521974596534676,-6.521974596490209,40.124067173991826,42284.772248983754,25751.965238638873,25751.965238638873,68036.73748762262,77373.49289804097,77364.13783174602,25751.965238638873,103116.1030703849,103116.1030703849,103116.1030703849,130665.05986990337,126145.9670113891,4519.092858514275,0.0,91580.69647187559,56492.01060913887,38987.42873637413,27548.956799518477,66536.38553589261,20901.25715467376,1553.94779470886,0.0,0.8784690596292755,2.726523269496812,0.0014947054983599872,1.0,1.0,-6.521974596534676,334101.39113655547,1559889.6057978354,4.6689108371903485,1559889.6057978354,4.6689108371903485,0.7586950499352153,0.09272086901334775,4.028046144702076,101325.0,128404.32690671986,1.2672521777125079,1.0,0.0,4.028046144700997,1.2848133583308787,1.2851101732817105,3.135121625708324,0.0,16542.588392164464,0.0,0.0,22735.76150370768,2318.402461973016,19325.393524770985,1970.6417099387647,0.85,0.8499998349129172,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.744330971916,4632.441516551485,6.1744291174611154,5.006914897048777,-3.7141643527544907,8.721079249803267,2.9381508038897737,3.5,0.8394716582542211,0.6,0.00023100592566286938,1.0000131552192881,0.00023100288676923775,199.00522397083367,0.0,5.97802077562775e-07,1.6941710878129044,0.039324721984694194,7.786887473821678e-05,0.0001531370509246526,0.0006168431075880924,0.09272086783549445,0.09272086783549445,0.09272086783549445,0.0927206536540923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.6427663197,595.5682953238895,0.0,0.09272086783549445,0.09272086901334775,0.09272086901334775,0.3722920867058795,0.3722920867058795,0.5,9.996432194543079,-4.445155354915187e-11,-4.445155354915187e-11,-4.445155354915187e-11,-4.445155354915187e-11,-4.445155354915187e-11,-4.445155354915187e-11,27548.956799518477,20901.25715467376,0.7586950499352153,1.0225493455895747,0.6355135150251514,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520967077962759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.153575845005,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5953153471299,260.5953153471299,-12.554684652870094,244.80463682936343,276.38599386499703,127843.33933175517,127855.24143794656,-11.902106191418216,0.0,nan,276.38599386499703,3.235993864997056,270.0697224578171,-3.0802775421828983,263.75345105065844,-9.396548949341536,257.4371796435188,-15.712820356481188,251.12090823642424,-22.029091763575735,244.80463682936343,-28.345363170636546,1.0,1.0,26381.15544483698,26381.15544483698,275.5783273365114,2.4283273365114155,275.5783273365114,275.5783273365114,77364.08204285549,77364.13783174602,-0.05578889053140301,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5783273365114,2.4283273365114155,1.0,0.002,0.12949767031788306,0.004907678087994481,0.00020002341286231532,0.001799976590866201,0.10001170643115766,0.10001170643115766,0.0,3.7285161937072875e-12,0.9999976816721601,0.9999976816721601,0.0,0.09272065405597578,2.149573719755006e-07,0.0,0.0,0.0,1600111.8283761237,266.6280254034653,0.0,1.0,1284455.4394208428,2598.340755846853,,,,,,,,,,,,,,,,,2.0,16542.588392164464,1553.94779470886,0.3722920867058795,6.17534620354742,2.9381508038897737
2914.0,-30.10060415132449,5.006898632240584,35.06211014372986,24.101265391241782,4.990486877744557,-26.591495048411442,-40.111332131177164,1.4813777748372614,-6.5219636245406605,-6.521963624542797,40.1240549533664,42284.663253677856,25751.95180991993,25751.95180991993,68036.61506359778,77373.39731515823,77364.04290193773,25751.95180991993,103115.99471185767,103115.99471185767,103115.99471185767,130664.90271784691,126145.81776578855,4519.08495205836,0.0,91580.65176501556,56491.95231330979,38987.44383522863,27548.908005989237,66536.35184121787,20901.22238751163,1553.9452714328231,0.0,0.8784691655455068,2.7265243845336835,0.0014947054983599872,1.0,1.0,-6.5219636245406605,334101.5358606855,1559889.0775085585,4.668907233515397,1559889.0775085585,4.668907233515397,0.758695131689707,0.09272076841447899,4.028046144702076,101325.0,128404.31504771198,1.2672520606731998,1.0,0.0,4.028046144701638,1.2848134224822043,1.2851102335432416,3.135121469170258,0.0,16542.5825170866,0.0,0.0,22735.750404812974,2318.401330200729,19325.383384319583,1970.6406759004944,0.85,0.8499998038432264,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.74996237063,4632.441516551485,6.174417560932536,5.006898632240584,-3.7141564443372284,8.721055076577812,2.9381574157815575,3.5,0.8394735473661593,0.6,0.00023100288676923775,1.0000130881974238,0.00023099986339742074,199.00532781509415,0.0,6.047557077870996e-07,1.7138776758686403,0.039325326740401984,7.786795090617484e-05,0.0001531349358630629,0.0006168345880224102,0.09272076713823826,0.09272076713823826,0.09272076713823826,0.09272055219388935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.614762343,595.5683038309596,0.0,0.09272076713823826,0.09272076841447899,0.09272076841447899,0.37229178193072665,0.37229178193072665,0.5,9.99642574538961,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,27548.908005989237,20901.22238751163,0.758695131689707,1.0225480234618234,0.6355121987238771,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520974649933112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.173282433054,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5952473500842,260.5952473500842,-12.55475264991577,244.80451202412434,276.38598267614395,127843.89886139425,127855.59902345917,-11.700162064902209,0.0,nan,276.38598267614395,3.2359826761439763,270.06968854568424,-3.0803114543157335,263.7533944152502,-9.39660558474975,257.43710028483866,-15.712899715161313,251.12080615446368,-22.029193845536298,244.80451202412434,-28.345487975875642,1.0,1.0,26381.15544483698,26381.15544483698,275.57832732597427,2.428327325974294,275.57832732597427,275.57832732597427,77363.99905205367,77364.04290193773,-0.04384988406673074,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57832732597427,2.428327325974294,1.0,0.002,0.1294978854843951,0.004907679180219053,0.00020002374972126594,0.0017999762553417083,0.10001187486063297,0.10001187486063297,0.0,5.062974345326765e-12,0.999997679400336,0.999997679400336,0.0,0.09272055324669497,2.151677840270927e-07,0.0,0.0,0.0,1600111.841240659,266.6280363754593,0.0,1.0,1284455.4019697946,2598.3409074126357,,,,,,,,,,,,,,,,,2.0,16542.5825170866,1553.9452714328231,0.37229178193072665,6.17534620354742,2.9381574157815575
2915.0,-30.10072930638044,5.006882443423938,35.062104041528855,24.10123940734195,4.9904840289183285,-26.59160797284981,-40.11143680019302,1.4813626953940535,-6.521954490538121,-6.521954490463358,40.124044228182626,42284.55627470806,25751.94270172498,25751.94270172498,68036.49897643304,77373.30335062086,77363.96297810024,25751.94270172498,103115.90567982523,103115.90567982523,103115.90567982523,130664.77277116607,126145.69538222319,4519.077388942885,0.0,91580.60723882643,56491.89463699295,38987.45844648164,27548.867091340846,66536.32553782249,20901.193184949843,1553.9431659946476,0.0,0.8784692558170292,2.7265253127836035,0.0014947054983599872,1.0,1.0,-6.521954490538121,334101.65634115203,1559888.6138669597,4.668904162133676,1559888.6138669597,4.668904162133676,0.7586951984504474,0.09272067106492182,4.028046144702076,101325.0,128404.30341140847,1.2672519458318132,1.0,0.0,4.028046144703951,1.2848134992720268,1.2851103064661327,3.1351212817925402,0.0,16542.576650691208,0.0,0.0,22735.739350771502,2318.400203002198,19325.375966649175,1970.6399195086167,0.85,0.8499998908543697,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.755599203408,4632.441516551485,6.174407032299727,5.006882443423938,-3.7141499042503052,8.721032347674242,2.9381640340595006,3.5,0.8394754383027144,0.6,0.00023099986339742074,1.0000130370510731,0.00023099685187966503,199.0054312535412,0.0,6.016670995504558e-07,1.7051245601259917,0.039325928407501536,7.786702770034952e-05,0.00015313283569707122,0.0006168261284568841,0.09272066995050171,0.09272066995050171,0.09272066995050171,0.09272046766173515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.5921541444,595.5683106566977,0.0,0.09272066995050171,0.09272067106492182,0.09272067106492182,0.3722914782734704,0.3722914782734704,0.5,9.996419677028644,-7.474909580196254e-11,-7.474909580196254e-11,-7.474909580196254e-11,-7.474909580196254e-11,-7.474909580196254e-11,-7.474909580196254e-11,27548.867091340846,20901.193184949843,0.7586951984504474,1.0225466829808294,0.635510842128958,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520982183326532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.16452931731,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.595180079418,260.595180079418,-12.554819920581963,244.80438826715593,276.38597189178034,127844.40696184423,127855.98213615229,-11.575174308064788,0.0,nan,276.38597189178034,3.235971891780366,270.0696551668002,-3.0803448331997743,263.75333844184604,-9.396661558153937,257.43702171691024,-15.71297828308974,251.1207049920154,-22.029295007984587,244.80438826715593,-28.34561173284405,1.0,1.0,26381.15544483698,26381.15544483698,275.57832721361865,2.4283272136186724,275.57832721361865,275.57832721361865,77363.90670065598,77363.96297810024,-0.056277444266015664,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57832721361865,2.4283272136186724,1.0,0.002,0.12949808808404137,0.0049076799851444485,0.00020002406641372463,0.0017999759377571227,0.1000120332068623,0.1000120332068623,0.0,4.170847261314448e-12,0.9999978149423517,0.9999978149423517,0.0,0.09272046846491036,2.026000114624791e-07,0.0,0.0,0.0,1600111.851950166,266.62804550946186,0.0,1.0,1284455.3707924248,2598.34103358864,,,,,,,,,,,,,,,,,2.0,16542.576650691208,1553.9431659946476,0.3722914782734704,6.17534620354742,2.9381640340595006
2916.0,-30.100853894595783,5.006866301000832,35.062097953592094,24.101206508372,4.990473276169675,-26.591721177514206,-40.11154157398266,1.4813405587932285,-6.521946916349862,-6.521946916355143,40.12403243701933,42284.451898005515,25751.937151434682,25751.937151434682,68036.3890494402,77373.21315529886,77363.86276568739,25751.937151434682,103115.79991712207,103115.79991712207,103115.79991712207,130664.62272037414,126145.5529089887,4519.069811385452,0.0,91580.56305388539,56491.83611290426,38987.47437886792,27548.822803252075,66536.29718211999,20901.161456548227,1553.940937381358,0.0,0.8784693416920906,2.72652608251642,0.0014947054983599872,1.0,1.0,-6.521946916349862,334101.7562471887,1559888.1041411727,4.6689012403367105,1559888.1041411727,4.6689012403367105,0.7586952664300739,0.09272057372257692,4.028046144702076,101325.0,128404.29389079649,1.2672518518706783,1.0,0.0,4.028046144699778,1.2848136090530273,1.2851104124030535,3.135121013911854,0.0,16542.570789946538,0.0,0.0,22735.72838144805,2318.399084442501,19325.371149462087,1970.6394282922392,0.85,0.8500000890770337,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.761232467658,4632.441516551485,6.174397362037044,5.006866301000832,-3.7141445351914006,8.721010836192232,2.9381706481535472,3.5,0.8394773280438707,0.6,0.00023099685187966503,1.0000129780177724,0.00023099385403732198,199.00553422359877,0.0,5.993083897026083e-07,1.6984399764171918,0.039326527715891235,7.786610358052891e-05,0.0001531307482991361,0.0006168177203216791,0.09272057251093466,0.09272057251093466,0.09272057251093466,0.0927203699251848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.5644373523,595.5683190914604,0.0,0.09272057251093466,0.09272057372257692,0.09272057372257692,0.3722911769759075,0.3722911769759075,0.5,9.996413599073229,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,27548.822803252075,20901.161456548227,0.7586952664300739,1.0225454666227403,0.6355095442456998,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520989687280688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.15784473361,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59511273606,260.59511273606,-12.554887263939975,244.8042653939194,276.38596007830125,127844.8154521147,127856.40313481525,-11.587682700539997,0.0,nan,276.38596007830125,3.235960078301275,270.06962114136854,-3.080378858631434,263.75328220446505,-9.396717795534926,257.43694326757634,-15.713056732423638,251.1206043307296,-22.02939566927037,244.8042653939194,-28.345734606080583,1.0,1.0,26381.15544483698,26381.15544483698,275.57832319409476,2.428323194094787,275.57832319409476,275.57832319409476,77363.80361221307,77363.86276568739,-0.059153474314371124,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57832319409476,2.428323194094787,1.0,0.002,0.12949829138400176,0.004907680503723074,0.0002000243835466676,0.0017999756197987027,0.1000121917733338,0.1000121917733338,0.0,3.345370421653504e-12,0.9999978073827639,0.9999978073827639,0.0,0.09272037042184883,2.033007280859011e-07,0.0,0.0,0.0,1600111.8608308109,266.6280530836501,0.0,1.0,1284455.34493921,2598.3411382175736,,,,,,,,,,,,,,,,,2.0,16542.570789946538,1553.940937381358,0.3722911769759075,6.17534620354742,2.9381706481535472
2917.0,-30.101099710242387,5.006850212157931,35.06209182821287,24.101160966698103,4.990461823456914,-26.591943556858652,-40.111749165784545,1.48130567345872,-6.521938943897396,-6.521938943894571,40.12401918309585,42284.250294242185,25751.93073768827,25751.93073768827,68036.18103193046,77373.07477164903,77363.74309640282,25751.93073768827,103115.67383409108,103115.67383409108,103115.67383409108,130664.44583232948,126145.3839091731,4519.061923156381,0.0,91580.51946256886,56491.762706959285,38987.50750623286,27548.7719982384,66536.27950447125,20901.125054771423,1553.9383902216719,0.0,0.8784694352873158,2.726526892723353,0.0014947054983599872,1.0,1.0,-6.521938943897396,334101.8614064896,1559887.5311835592,4.668898055870753,1559887.5311835592,4.668898055870753,0.7586953442464854,0.09272047444301841,4.028046144702076,101325.0,128404.28258854958,1.267251740326174,1.0,0.0,4.0280461447044384,1.284813778448489,1.2851105779857772,3.1351206005638033,0.0,16542.56493638575,0.0,0.0,22735.717559497418,2318.3979809106495,19325.36117381413,1970.6384110592435,0.85,0.8500000549022181,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.766854666615,4632.441516551485,6.17438750115576,5.006850212157931,-3.7141388587809474,8.720989070938879,2.9381772492616163,3.5,0.8394792140747475,0.6,0.00023099385403732198,1.0000256061522834,0.000230987939324972,199.00573738635865,0.0,5.965872169960012e-07,1.6907281729666674,0.03932712430310823,7.786427262107116e-05,0.00015312958141625081,0.0006168130200635717,0.09272047304578271,0.09272047304578271,0.09272047304578271,0.09272025537277756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.53182381473,595.5683290468705,0.0,0.09272047304578271,0.09272047444301841,0.09272047444301841,0.37229087746983625,0.37229087746983625,0.5,9.996407069597193,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,27548.7719982384,20901.125054771423,0.7586953442464854,1.0225426119198386,0.6355066831081331,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520997157255997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.15013293015,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5950342489203,260.5950342489203,-12.554965751079692,244.80412229809957,276.3859461998422,127844.71057465208,127858.21575298226,-13.505178330183423,0.0,nan,276.3859461998422,3.2359461998422034,270.06958141943835,-3.080418580561627,263.753216639062,-9.396783360938002,257.43685185869754,-15.71314814130244,251.12048707838198,-22.029512921617993,244.80412229809957,-28.345877701900406,1.0,1.0,26381.15544483698,26381.15544483698,275.5783173219465,2.4283173219465084,275.5783173219465,275.5783173219465,77363.6620073633,77363.74309640282,-0.08108903952233959,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5783173219465,2.4283173219465084,1.0,0.002,0.129498509915372,0.004907681034037543,0.00020002472436993893,0.0017999752794249217,0.10001236218496946,0.10001236218496946,0.0,3.7948606930460205e-12,0.999997643114677,0.999997643114677,0.0,0.09272025591149305,2.1853152535803922e-07,0.0,0.0,0.0,1600111.8701784147,266.6280610561026,0.0,1.0,1284455.3177265862,2598.3412483480997,,,,,,,,,,,,,,,,,2.0,16542.56493638575,1553.9383902216719,0.37229087746983625,6.17534620354742,2.9381772492616163
2918.0,-30.101214783829256,5.006834197583557,35.06208567413186,24.101128696370893,4.9904557548846515,-26.592047729958647,-40.11184622123835,1.4812887005687012,-6.521929801783983,-6.521929801783182,40.12400610270735,42284.154948538686,25751.921799935928,25751.921799935928,68036.07674847462,77372.96773137213,77363.62973468279,25751.921799935928,103115.55153461872,103115.55153461872,103115.55153461872,130664.27266041415,126145.21881670758,4519.053843706575,0.0,91580.45641486229,56491.67532584042,38987.53454335763,27548.721125795437,66536.25566915306,20901.088673575738,1553.935812518374,0.0,0.8784695345591755,2.726527821798265,0.0014947054983599872,1.0,1.0,-6.521929801783983,334101.9819940399,1559886.9657296117,4.668894678264551,1559886.9657296117,4.668894678264551,0.7586954246672764,0.09272037445266654,4.028046144702076,101325.0,128404.26928196326,1.2672516090003776,1.0,0.0,4.028046144703796,1.28481387006722,1.2851106620259727,3.1351203770016376,0.0,16542.556650082475,0.0,0.0,22735.701907316605,2318.396384832395,19325.346569397043,1970.636921823155,0.85,0.8499999977206742,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.772467712641,4632.441516551485,6.174377048685888,5.006834197583557,-3.7141322853174232,8.72096648290098,2.9381838396290094,3.5,0.8394810970368598,0.6,0.000230987939324972,1.0000119869346105,0.00023098517052083696,199.0058324929915,0.0,1.1770616926393137e-06,3.335792836939815,0.03932830136480087,7.786341660573401e-05,0.000153124522719238,0.0006167926433985721,0.09272037310879272,0.09272037310879272,0.09272037310879272,0.09272014363923772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.5017566907,595.5683381826792,0.0,0.09272037310879272,0.09272037445266654,0.09272037445266654,0.3722905775286903,0.3722905775286903,0.5,9.996400186007682,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,27548.721125795437,20901.088673575738,0.7586954246672764,1.0225414109080515,0.6355054777773148,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521011895724543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.795197594125,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5949590192503,260.5949590192503,-12.555040980749652,244.80398528819222,276.38593275041165,127845.38797366497,127858.33264467608,-12.944671011116451,0.0,nan,276.38593275041165,3.2359327504116777,270.06954325791656,-3.0804567420834132,263.75315376543557,-9.396846234564407,257.43676427297896,-15.713235727021015,251.12037478056712,-22.02962521943286,244.80398528819222,-28.346014711807754,1.0,1.0,26381.15544483698,26381.15544483698,275.5783133491748,2.4283133491748004,275.5783133491748,275.5783133491748,77363.56099604443,77363.62973468279,-0.06873863836517558,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5783133491748,2.4283133491748004,1.0,0.002,0.1294987400314226,0.004907681730133739,0.00020002508356788742,0.0017999749213813772,0.10001254178394371,0.10001254178394371,0.0,4.949264522519092e-12,0.9999975181676838,0.9999975181676838,0.0,0.09272014433624486,2.301164216881438e-07,0.0,0.0,0.0,1600111.8808974307,266.628070198216,0.0,1.0,1284455.28652152,2598.341374636201,,,,,,,,,,,,,,,,,2.0,16542.556650082475,1553.935812518374,0.3722905775286903,6.17534620354742,2.9381838396290094
2919.0,-30.10133806933793,5.006818273314633,35.06207954010616,24.101105331815802,4.990455231142951,-26.592158739287722,-40.111946769151814,1.4812759010990117,-6.521919727325496,-6.521919727345774,40.123994371345205,42284.038794535445,25751.910949492445,25751.910949492445,68035.9497440279,77372.87494746126,77363.53820633395,25751.910949492445,103115.4491558264,103115.4491558264,103115.4491558264,130664.12439095075,126145.07852090645,4519.045870044303,0.0,91580.41325863004,56491.611062829725,38987.557995333686,27548.67523512435,66536.23323045803,20901.055941001992,1553.9334488321247,0.0,0.8784696337521536,2.7265288456237498,0.0014947054983599872,1.0,1.0,-6.521919727325496,334102.11487956654,1559886.458589609,4.668891303342692,1559886.458589609,4.668891303342692,0.7586955003322013,0.0927202755192878,4.028046144702076,101325.0,128404.25391536149,1.2672514573438094,1.0,0.0,4.02804614470283,1.284813935664948,1.2851107240812703,3.1351202169342787,0.0,16542.550974784608,0.0,0.0,22735.691193379702,2318.3952923148786,19325.336869179057,1970.6359326762001,0.85,0.8499999716219893,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.778076997279,4632.441516551485,6.174366143219095,5.006818273314633,-3.714124987003227,8.72094326031786,2.9381904255860034,3.5,0.8394829787388581,0.6,0.00023098517052083696,1.0000128423684949,0.00023098220416225537,199.00593438674645,0.0,5.510081719003106e-07,1.5615571591654802,0.039328852372972775,7.786252979657318e-05,0.0001531226407242638,0.0006167850626359718,0.09272027430760554,0.09272027430760554,0.09272027430760554,0.09272004788934853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.47777136264,595.5683454068612,0.0,0.09272027430760554,0.0927202755192878,0.0927202755192878,0.37229027575747276,0.37229027575747276,0.5,9.996393394057627,2.029310053330846e-11,2.029310053330846e-11,2.029310053330846e-11,2.029310053330846e-11,2.029310053330846e-11,2.029310053330846e-11,27548.67523512435,20901.055941001992,0.7586955003322013,1.0225398469488853,0.635503946369769,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521018795248146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.02096191635,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5948862123116,260.5948862123116,-12.555113787688356,244.8038518896405,276.38592053508984,127846.04367833714,127858.57147252667,-12.527794189511617,0.0,nan,276.38592053508984,3.2359205350898606,270.0695068059417,-3.080493194058249,263.75309307682,-9.396906923179984,257.4366793477162,-15.713320652283755,251.1202656186615,-22.02973438133847,244.8038518896405,-28.34614811035948,1.0,1.0,26381.15544483698,26381.15544483698,275.57831283464446,2.428312834644487,275.57831283464446,275.57831283464446,77363.47943030144,77363.53820633395,-0.05877603251428809,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57831283464446,2.428312834644487,1.0,0.002,0.12949896677845496,0.004907682607202352,0.00020002543794531903,0.0017999745671611826,0.10001271897265951,0.10001271897265951,0.0,5.106501593105106e-12,0.9999975545013596,0.9999975545013596,0.0,0.09272004877198008,2.267473077170392e-07,0.0,0.0,0.0,1600111.892709608,266.6280802726745,0.0,1.0,1284455.252134053,2598.3415138036116,,,,,,,,,,,,,,,,,2.0,16542.550974784608,1553.9334488321247,0.37229027575747276,6.17534620354742,2.9381904255860034
2920.0,-30.101460319609775,5.006802385365597,35.06207343223593,24.101072956714802,4.990444772190845,-26.59226981042805,-40.1120511238463,1.4812542627317655,-6.521912531654152,-6.521912531661686,40.12398285888093,42283.94315961255,25751.906614214367,25751.906614214367,68035.84977382692,77372.78568653321,77363.44060209821,25751.906614214367,103115.34721631258,103115.34721631258,103115.34721631258,130663.97978598397,126144.94176817212,4519.038017811844,0.0,91580.36918156823,56491.56032508806,38987.56539608907,27548.632569671394,66536.19796576047,20901.025355745005,1553.9313068227104,0.0,0.8784697165162938,2.7265295768902478,0.0014947054983599872,1.0,1.0,-6.521912531654152,334102.2097929443,1559885.9609147278,4.668888487392668,1559885.9609147278,4.668888487392668,0.7586955651205419,0.09272017817833506,4.028046144702076,101325.0,128404.24355960815,1.2672513551404703,1.0,0.0,4.028046144706358,1.2848140430218657,1.2851108276515697,3.135119954968864,0.0,16542.54513113879,0.0,0.0,22735.68025083827,2318.394176486188,19325.331552821743,1970.6353905586254,0.85,0.8500001468884667,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.783686746334,4632.441516551485,6.174356799190338,5.006802385365597,-3.7141198572079106,8.720922242573508,2.938197012094184,3.5,0.8394848605983383,0.6,0.00023098220416225537,1.0000127345423713,0.00023097926274704702,199.0060354249835,0.0,5.903229612560789e-07,1.6729752721997275,0.03932944269593403,7.786160942236607e-05,0.0001531205947398893,0.0006167768213165,0.09272017699652976,0.09272017699652976,0.09272017699652976,0.0927199536833935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.45439535525,595.5683524436349,0.0,0.09272017699652976,0.09272017817833506,0.09272017817833506,0.37228997282407045,0.37228997282407045,0.5,9.996386695285693,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,27548.632569671394,20901.025355745005,0.7586955651205419,1.0225388864094425,0.6355028458550017,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521026187144932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.13238002939,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59481457852127,260.59481457852127,-12.555185421478711,244.80372153433285,276.38590762281865,127846.55190642245,127858.87783821682,-12.32593179438438,0.0,nan,276.38590762281865,3.2359076228186723,270.0694704050643,-3.0805295949356832,263.7530331873296,-9.396966812670371,257.4365959696212,-15.713404030378797,251.12015875196076,-22.02984124803922,244.80372153433285,-28.346278465667126,1.0,1.0,26381.15544483698,26381.15544483698,275.57830873843795,2.428308738437977,275.57830873843795,275.57830873843795,77363.37848559517,77363.44060209821,-0.062116503046127036,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57830873843795,2.428308738437977,1.0,0.002,0.1294991909056173,0.004907682967280546,0.00020002578709260783,0.0017999742164652222,0.10001289354630391,0.10001289354630391,0.0,3.5578302456928945e-12,0.9999975827557469,0.9999975827557469,0.0,0.09271995405101721,2.2412731784748128e-07,0.0,0.0,0.0,1600111.901146442,266.6280874683458,0.0,1.0,1284455.227572838,2598.3416132038096,,,,,,,,,,,,,,,,,2.0,16542.54513113879,1553.9313068227104,0.37228997282407045,6.17534620354742,2.938197012094184
2921.0,-30.101582089275933,5.0067866037121735,35.06206732245258,24.10105001125487,4.990444861079059,-26.592379394232378,-40.112151532061375,1.481242166054676,-6.5219014959250785,-6.521901495956075,40.123970587162,42283.83297686717,25751.8938268703,25751.8938268703,68035.72680373746,77372.69207526567,77363.34388326124,25751.8938268703,103115.23771013154,103115.23771013154,103115.23771013154,130663.82113674225,126144.79115360306,4519.029983139191,0.0,91580.3248284001,56491.49926887646,38987.58395502627,27548.583426610705,66536.16738163697,20900.990342371995,1553.9287650806687,0.0,0.8784698229717673,2.7265306984062723,0.0014947054983599872,1.0,1.0,-6.5219014959250785,334102.3553580385,1559885.4304169873,4.668884865374106,1559885.4304169873,4.668884865374106,0.7586956475657681,0.09272007773260973,4.028046144702076,101325.0,128404.22702380843,1.2672511919448155,1.0,0.0,4.028046144701515,1.2848141056881655,1.2851108865529766,3.1351198020546285,0.0,16542.5393041227,0.0,0.0,22735.669239750878,2318.393053667754,19325.316646792566,1970.633870566663,0.85,0.8499999029280529,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.789283217479,4632.441516551485,6.174345448352276,5.0067866037121735,-3.7141118051674638,8.720898408879638,2.9382035830184154,3.5,0.8394867380052615,0.6,0.00023097926274704702,1.000012684491098,0.00023097633292980816,199.00613606609642,0.0,5.8535937915303e-07,1.658908480519687,0.03933002805531319,7.786072386430903e-05,0.00015311853888273799,0.0006167685402290276,0.09272007645738209,0.09272007645738209,0.09272007645738209,0.09271985139768191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.4276027036,595.5683605542564,0.0,0.09272007645738209,0.09272007773260973,0.09272007773260973,0.37228966926983503,0.37228966926983503,0.5,9.996379943631878,3.097966327914037e-11,3.097966327914037e-11,3.097966327914037e-11,3.097966327914037e-11,3.097966327914037e-11,3.097966327914037e-11,27548.583426610705,20900.990342371995,0.7586956475657681,1.022537508262226,0.6355014819885297,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521033516978548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.118313237705,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59474490716735,260.59474490716735,-12.555255092832624,244.8035938478517,276.38589596659085,127847.16471879966,127859.1529768907,-11.98825809102987,0.0,nan,276.38589596659085,3.235895966590874,270.0694355427896,-3.0805644572103574,263.7529751190022,-9.397024880997776,257.4365146952402,-15.713485304759786,251.1200542715294,-22.02994572847058,244.8035938478517,-28.34640615214829,1.0,1.0,26381.15544483698,26381.15544483698,275.5783085846853,2.4283085846853396,275.5783085846853,275.5783085846853,77363.29712802298,77363.34388326124,-0.04675523826153949,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5783085846853,2.4283085846853396,1.0,0.002,0.1294994161866811,0.004907684030430958,0.0002000261396008991,0.001799973866001707,0.10001306980044955,0.10001306980044955,0.0,5.602606052701464e-12,0.999997570302611,0.999997570302611,0.0,0.09271985245087896,2.2528173077019818e-07,0.0,0.0,0.0,1600111.9140856955,266.6280985040749,0.0,1.0,1284455.1899042288,2598.3417656501406,,,,,,,,,,,,,,,,,2.0,16542.5393041227,1553.9287650806687,0.37228966926983503,6.17534620354742,2.9382035830184154
2922.0,-30.101703351119312,5.006770893490593,35.06206126367688,24.10102451629939,4.990442015187765,-26.592488814492153,-40.112251905351854,1.481227478570326,-6.521892263126347,-6.521892263170997,40.12395983855556,42283.7248720767,25751.885266123416,25751.885266123416,68035.61013820012,77372.60000799199,77363.26273028347,25751.885266123416,103115.14799640689,103115.14799640689,103115.14799640689,130663.69026159358,126144.66799332367,4519.022268269912,0.0,91580.28062689742,56491.43888956094,38987.60193037387,27548.542265186694,66536.14419556057,20900.960969537984,1553.9266452719926,0.0,0.8784699138672353,2.7265316366981693,0.0014947054983599872,1.0,1.0,-6.521892263126347,334102.47714189615,1559884.9657638809,4.668881772766338,1559884.9657638809,4.668881772766338,0.758695714943534,0.09271998010087956,4.028046144702076,101325.0,128404.21895077493,1.2672511122701695,1.0,0.0,4.028046144703113,1.2848141804511597,1.2851109575687736,3.135119619622844,0.0,16542.533482659735,0.0,0.0,22735.658266315844,2318.3919346887924,19325.30883850209,1970.6330743426236,0.85,0.8499999697450423,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.79488444116,4632.441516551485,6.174335103888446,5.006770893490593,-3.7141050965593787,8.720875990049972,2.938210159528575,3.5,0.8394886170081642,0.6,0.00023097633292980816,1.0000126316045086,0.00023097341536497328,199.00623628758947,0.0,5.830516080854459e-07,1.6523682573141538,0.03933061110692127,7.78598386235791e-05,0.00015311649430622905,0.0006167603045805032,0.0927199789807244,0.0927199789807244,0.0927199789807244,0.09271976641464015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.4063675891,595.568366932301,0.0,0.0927199789807244,0.09271998010087956,0.09271998010087956,0.3722893649431041,0.3722893649431041,0.5,9.996373566973363,4.46789272245951e-11,4.46789272245951e-11,4.46789272245951e-11,4.46789272245951e-11,4.46789272245951e-11,4.46789272245951e-11,27548.542265186694,20900.960969537984,0.758695714943534,1.0225361111733853,0.6355000786910336,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452104081800323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.111773014505,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5946766208072,260.5946766208072,-12.555323379192771,244.80346840599037,276.38588483573284,127847.715309017,127859.46525239198,-11.74994337497499,0.0,nan,276.38588483573284,3.235884835732861,270.069401549725,-3.0805984502749766,263.75291826374246,-9.397081736257519,257.4364349777832,-15.713565022216756,251.11995169186943,-22.030048308130546,244.80346840599037,-28.346531594009605,1.0,1.0,26381.15544483698,26381.15544483698,275.5783084288353,2.4283084288353507,275.5783084288353,275.5783084288353,77363.20667722546,77363.26273028347,-0.056053058011457324,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5783084288353,2.4283084288353507,1.0,0.002,0.12949962909592294,0.004907684808605543,0.0002000264722583677,0.0017999735319779659,0.10001323612918385,0.10001323612918385,0.0,4.236333506213441e-12,0.9999977037357669,0.9999977037357669,0.0,0.09271976719130556,2.129095739987067e-07,0.0,0.0,0.0,1600111.9249110322,266.62810773687363,0.0,1.0,1284455.158389624,2598.341893191014,,,,,,,,,,,,,,,,,2.0,16542.533482659735,1553.9266452719926,0.3722893649431041,6.17534620354742,2.938210159528575
