time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2923.0,-30.101824116398724,5.006755261252169,35.06205523830833,24.10099870702254,4.990438734335477,-26.59259783132702,-40.112352173868544,1.4812124492481744,-6.521882609693307,-6.521882609682522,40.12394868512018,42283.61864980458,25751.875905512134,25751.875905512134,68035.49455531672,77372.50837832491,77363.17667208175,25751.875905512134,103115.05257759389,103115.05257759389,103115.05257759389,130663.55142370379,126144.53678732757,4519.014636376213,0.0,91580.23648629729,56491.38001910104,38987.61829688472,27548.498846109902,66536.11714299463,20900.92999988809,1553.9244074397159,0.0,0.8784700085811485,2.726532617737707,0.0014947054983599872,1.0,1.0,-6.521882609693307,334102.6044741084,1559884.4836088326,4.668878550241046,1559884.4836088326,4.668878550241046,0.7586957865342812,0.09271988206869904,4.028046144702076,101325.0,128404.20252632738,1.2672509501734752,1.0,0.0,4.028046144701819,1.2848142567880885,1.2851110301746114,3.135119433350469,0.0,16542.527667311166,0.0,0.0,22735.647308000433,2318.390817251603,19325.29688099255,1970.6318550159895,0.85,0.8499998534984392,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.800481610717,4632.441516551485,6.174324573676812,5.006755261252169,-3.714098053305703,8.720853314557871,2.9382167312845855,3.5,0.8394904946527387,0.6,0.00023097341536497328,1.0000125798905803,0.00023097050978123295,199.0063360987668,0.0,5.80613596914642e-07,1.6454589336560956,0.03933119172051819,7.785895431619006e-05,0.00015311446104878323,0.0006167521145256875,0.0927198809139363,0.0927198809139363,0.0927198809139363,0.09271967624597081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.3820264234,595.5683743005875,0.0,0.0927198809139363,0.09271988206869904,0.09271988206869904,0.3722890614376279,0.3722890614376279,0.5,9.9963674285121,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,27548.498846109902,20900.92999988809,0.7586957865342812,1.0225347897759007,0.6354987406152913,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521048088587014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.104863690845,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5946094732271,260.5946094732271,-12.555390526772896,244.80334488245393,276.3858740641071,127848.2413222044,127859.79531714784,-11.553994943434384,0.0,nan,276.3858740641071,3.235874064107122,270.0693682277174,-3.0806317722825725,263.75286239135295,-9.397137608647029,257.43635655501447,-15.713643444985507,251.1198507187166,-22.03014928128337,244.80334488245393,-28.34665511754605,1.0,1.0,26381.15544483698,26381.15544483698,275.5783081262006,2.4283081262006476,275.5783081262006,275.5783081262006,77363.11562838701,77363.17667208175,-0.06104369474633131,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5783081262006,2.4283081262006476,1.0,0.002,0.12949983398841625,0.004907685703333757,0.00020002679270602144,0.0017999732124816977,0.10001339635301072,0.10001339635301072,0.0,5.187719177845995e-12,0.999997790202676,0.999997790202676,0.0,0.09271967717655176,2.0489214727843305e-07,0.0,0.0,0.0,1600111.9362295584,266.62811739030667,0.0,1.0,1284455.1254392443,2598.342026542507,,,,,,,,,,,,,,,,,2.0,16542.527667311166,1553.9244074397159,0.3722890614376279,6.17534620354742,2.9382167312845855
2924.0,-30.101944395695888,5.0067396714179315,35.06204922035344,24.10096643669533,4.990428102851527,-26.59270714584046,-40.112448775302596,1.4811908526726396,-6.521874843137084,-6.521874843123706,40.12393684973793,42283.49900815432,25751.870835223628,25751.870835223628,68035.36984337795,77372.42024249192,77363.0748370959,25751.870835223628,103114.94567231953,103114.94567231953,103114.94567231953,130663.39976256958,126144.39276062387,4519.007001945704,0.0,91580.19266819897,56491.3045597062,38987.653453880856,27548.45409025005,66536.10754413091,20900.89794901153,1553.922151479921,0.0,0.8784700956659758,2.7265334070217317,0.0014947054983599872,1.0,1.0,-6.521874843137084,334102.7069177692,1559883.9719747049,4.668875587286487,1559883.9719747049,4.668875587286487,0.758695855692635,0.09271978435838257,4.028046144702076,101325.0,128404.18788351482,1.2672508056601512,1.0,0.0,4.028046144702239,1.284814363824039,1.2851111335019554,3.1351191721683884,0.0,16542.521857868363,0.0,0.0,22735.63642974911,2318.389707978679,19325.291524803193,1970.6313088366767,0.85,0.8500000246096674,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.80607651078,4632.441516551485,6.174315075508655,5.0067396714179315,-3.714092428552027,8.72083209996996,2.938223300381812,3.5,0.8394923715376607,0.6,0.00023097050978123295,1.0000125292787818,0.00023096761592358348,199.00643550837304,0.0,5.782295743901532e-07,1.638702613821694,0.03933176995009258,7.785810235902486e-05,0.0001531124074222081,0.0006167438424230788,0.09271978313766048,0.09271978313766048,0.09271978313766048,0.09271957766941051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.3545116075,595.568382667497,0.0,0.09271978313766048,0.09271978435838257,0.09271978435838257,0.37228875948348295,0.37228875948348295,0.5,9.99636126431018,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,27548.45409025005,20900.89794901153,0.758695855692635,1.022533062942593,0.6354970341496046,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521055329404868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.098107371006,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5945426333189,260.5945426333189,-12.555457366681082,244.80322294557683,276.38586232116563,127848.66727973042,127860.16833423199,-11.50105450153503,0.0,nan,276.38586232116563,3.235862321165655,270.0693344459884,-3.0806655540116026,263.7528065708361,-9.397193429163849,257.4362786957175,-15.713721304282501,251.11975082062884,-22.03024917937114,244.80322294557683,-28.346777054423143,1.0,1.0,26381.15544483698,26381.15544483698,275.5783041114109,2.4283041114109096,275.5783041114109,275.5783041114109,77363.01476705633,77363.0748370959,-0.06007003957347479,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5783041114109,2.4283041114109096,1.0,0.002,0.12950004015328703,0.004907686242632916,0.00020002711434330853,0.0017999728892173876,0.10001355717165426,0.10001355717165426,0.0,3.5606960088752082e-12,0.9999977764674546,0.9999977764674546,0.0,0.09271957819292445,2.0616545812519445e-07,0.0,0.0,0.0,1600111.9453357433,266.6281251568629,0.0,1.0,1284455.0989294061,2598.342133828889,,,,,,,,,,,,,,,,,2.0,16542.521857868363,1553.922151479921,0.37228875948348295,6.17534620354742,2.938223300381812
2925.0,-30.102064195674863,5.006724158301544,35.062043178983295,24.100938776414864,4.99042262405213,-26.592815513705535,-40.11255271090192,1.4811739415446514,-6.521865184188414,-6.52186518422123,40.123924138347505,42283.41221011719,25751.861613993256,25751.861613993256,68035.27382411045,77372.33005992504,77362.96644872708,25751.861613993256,103114.82806272033,103114.82806272033,103114.82806272033,130663.23210618389,126144.23295888977,4518.999147294119,0.0,91580.14869536705,56491.263838141764,38987.64984136143,27548.40404346355,66536.05388482499,20900.86220234,1553.919599132308,0.0,0.8784701963343953,2.7265343886223166,0.0014947054983599872,1.0,1.0,-6.521865184188414,334102.834322805,1559883.4224709407,4.668872162167309,1559883.4224709407,4.668872162167309,0.758695936409397,0.0927196846368406,4.028046144702076,101325.0,128404.18348510348,1.2672507622512064,1.0,0.0,4.028046144701783,1.2848144489157354,1.2851112148950428,3.1351189645332633,0.0,16542.516054135896,0.0,0.0,22735.625513083723,2318.38859478861,19325.285952832284,1970.6307406537692,0.85,0.8500001876663177,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.811660110778,4632.441516551485,6.17430459885817,5.006724158301544,-3.7140853608299964,8.72080951913154,2.938229856217237,3.5,0.8394942446334962,0.6,0.00023096761592358348,1.0000124793610377,0.00023096473363128553,199.00653452191494,0.0,5.758962956894503e-07,1.632090101983902,0.03933234584638826,7.785718572926939e-05,0.0001531104301943141,0.0006167358780578832,0.09271968332681459,0.09271968332681459,0.09271968332681459,0.09271946938153099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.32398544124,595.5683919707111,0.0,0.09271968332681459,0.0927196846368406,0.0927196846368406,0.3722884586087337,0.3722884586087337,0.5,9.996354846053409,3.2798652682686225e-11,3.2798652682686225e-11,3.2798652682686225e-11,3.2798652682686225e-11,3.2798652682686225e-11,3.2798652682686225e-11,27548.40404346355,20900.86220234,0.758695936409397,1.022532444468087,0.6354962421322803,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452106254109116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.091494859174,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59447655714024,260.59447655714024,-12.555523442859737,244.80310243650715,276.38585067787557,127849.14950088413,127860.51914127335,-11.369640389225648,0.0,nan,276.38585067787557,3.2358506778755896,270.0693010295433,-3.0806989704566945,263.7527513812365,-9.397248618763456,257.43620173296193,-15.713798267038044,251.11965208471733,-22.030347915282647,244.80310243650715,-28.34689756349283,1.0,1.0,26381.15544483698,26381.15544483698,275.5783012308002,2.42830123080023,275.5783012308002,275.5783012308002,77362.9263132277,77362.96644872708,-0.04013549938099459,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5783012308002,2.42830123080023,1.0,0.002,0.12950025456134306,0.0049076870995868535,0.00020002744949109194,0.001799972555496852,0.10001372474554597,0.10001372474554597,0.0,4.987944085543816e-12,0.9999976875602746,0.9999976875602746,0.0,0.09271947022815853,2.144086820781515e-07,0.0,0.0,0.0,1600111.9566607338,266.62813481581156,0.0,1.0,1284455.0659601965,2598.3422672566076,,,,,,,,,,,,,,,,,2.0,16542.516054135896,1553.919599132308,0.3722884586087337,6.17534620354742,2.938229856217237
2926.0,-30.102183445975513,5.006708735982546,35.062037159634926,24.100916215125494,4.990422787847665,-26.592922822593138,-40.11264896309001,1.4811621644585307,-6.521854688946746,-6.521854688943292,40.12391268933137,42283.29576254624,25751.850706738434,25751.850706738434,68035.14646928466,77372.23764347295,77362.87833495106,25751.850706738434,103114.7290416895,103114.7290416895,103114.7290416895,130663.08777503249,126144.09633991419,4518.991435118303,0.0,91580.10454792093,56491.19550996203,38987.67670884322,27548.358733342993,66536.03544218621,20900.829920629967,1553.917251674566,0.0,0.8784702967328145,2.7265354552122627,0.0014947054983599872,1.0,1.0,-6.521854688946746,334102.9727588798,1559882.9275381584,4.668868746235062,1559882.9275381584,4.668868746235062,0.7586960124536484,0.0927195861611308,4.028046144702076,101325.0,128404.16639254283,1.2672505935607483,1.0,0.0,4.028046144703225,1.2848145099648298,1.2851112722548346,3.1351188155653213,0.0,16542.510255996458,0.0,0.0,22735.614553068735,2318.3874771781125,19325.270727690197,1970.629188121346,0.85,0.8499999277601129,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.817241287108,4632.441516551485,6.174293721580438,5.006708735982546,-3.7140776398729964,8.720786375855543,2.9382364092128235,3.5,0.8394961169179496,0.6,0.00023096473363128553,1.00001242211378,0.00023096186459672463,199.00663308123939,0.0,5.735950016952304e-07,1.625568234804283,0.03933291944138996,7.785633687002068e-05,0.00015310839676126485,0.0006167276872957287,0.09271958497866611,0.09271958497866611,0.09271958497866611,0.09271937618059084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.29881639796,595.568399593719,0.0,0.09271958497866611,0.0927195861611308,0.0927195861611308,0.37228815752015537,0.37228815752015537,0.5,9.996348582831716,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,27548.358733342993,20900.829920629967,0.7586960124536484,1.0225308138234512,0.6354946681379384,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521069724045377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.084972991994,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59441166876496,260.59441166876496,-12.555588331235015,244.8029832418851,276.38584009574276,127849.68676231803,127860.85201877035,-11.165256452343531,0.0,nan,276.38584009574276,3.2358400957427875,270.0692687249188,-3.0807312750811775,263.7526973541143,-9.397302645885702,257.43612598333436,-15.713874016665613,251.11955461259447,-22.030445387405507,244.8029832418851,-28.347016758114876,1.0,1.0,26381.15544483698,26381.15544483698,275.57830153214434,2.42830153214436,275.57830153214434,275.57830153214434,77362.84470247649,77362.87833495106,-0.03363247457309626,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57830153214434,2.42830153214436,1.0,0.002,0.12950046350384273,0.004907688128591761,0.00020002777654053928,0.0017999722287716962,0.10001388827026964,0.10001388827026964,0.0,5.3122354605472655e-12,0.9999977465095806,0.9999977465095806,0.0,0.0927193772184317,2.0894269910293005e-07,0.0,0.0,0.0,1600111.9689662638,266.62814531105323,0.0,1.0,1284455.0301364474,2598.3424122367874,,,,,,,,,,,,,,,,,2.0,16542.510255996458,1553.917251674566,0.37228815752015537,6.17534620354742,2.9382364092128235
2927.0,-30.10230223915401,5.006693384519824,35.062031189537215,24.100891348812752,4.9904203370233615,-26.59302998153447,-40.11274898713452,1.4811480793996883,-6.521845197053267,-6.521845197061096,40.123902071252985,42283.19686157822,25751.842209861425,25751.842209861425,68035.03907143965,77372.14661918813,77362.79841036083,25751.842209861425,103114.64062022226,103114.64062022226,103114.64062022226,130662.95830442879,126143.97431326432,4518.983991164468,0.0,91580.0605514747,56491.14351057284,38987.68560100207,27548.317684206522,66536.0032852086,20900.800650075023,1553.91512995702,0.0,0.878470388535327,2.7265364198362327,0.0014947054983599872,1.0,1.0,-6.521845197053267,334103.09796047176,1559882.4685280572,4.6688656227683625,1559882.4685280572,4.6688656227683625,0.7586960804527629,0.09271948962877603,4.028046144702076,101325.0,128404.15737301567,1.2672505045449363,1.0,0.0,4.028046144699554,1.2848145817840049,1.285111340404229,3.1351186403169624,0.0,16542.504464875583,0.0,0.0,22735.603630540878,2318.3863633902383,19325.266809308487,1970.6287885576103,0.85,0.850000163767314,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.822823766114,4632.441516551485,6.174283420317618,5.006693384519824,-3.7140706598713367,8.72076404439116,2.938242963743762,3.5,0.8394979896410748,0.6,0.00023096186459672463,1.0000123745078737,0.00023095900659267902,199.00673126284204,0.0,5.70956908157882e-07,1.6180918777194377,0.039333490398298115,7.785545475539749e-05,0.00015310640984132713,0.0006167196838905337,0.09271948853328048,0.09271948853328048,0.09271948853328048,0.09271929207427825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.27588271775,595.568406530569,0.0,0.09271948853328048,0.09271948962877603,0.09271948962877603,0.3722878568210043,0.3722878568210043,0.5,9.996342689412995,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,27548.317684206522,20900.800650075023,0.7586960804527629,1.0225296938832558,0.6354934888458811,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521076874048788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.077496634905,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59434755609544,260.59434755609544,-12.555652443904535,244.80286517790898,276.38582993437484,127850.17737744619,127861.20915960164,-11.0317821554345,0.0,nan,276.38582993437484,3.2358299343748627,270.069236983036,-3.0807630169639992,263.75264403170803,-9.397355968291947,257.43605108040424,-15.713948919595737,251.1194581291406,-22.030541870859366,244.80286517790898,-28.347134822090993,1.0,1.0,26381.15544483698,26381.15544483698,275.57830177750435,2.428301777504373,275.57830177750435,275.57830177750435,77362.75506352575,77362.79841036083,-0.04334683508204762,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57830177750435,2.428301777504373,1.0,0.002,0.12950066016432374,0.0049076890233635834,0.00020002808420658074,0.0017999719201293673,0.10001404210329037,0.10001404210329037,0.0,4.335947833417064e-12,0.99999787896966,0.99999787896966,0.0,0.09271929296792542,1.9666085061471804e-07,0.0,0.0,0.0,1600111.9800953818,266.6281548029467,0.0,1.0,1284454.9977374491,2598.34254335685,,,,,,,,,,,,,,,,,2.0,16542.504464875583,1553.91512995702,0.3722878568210043,6.17534620354742,2.938242963743762
2928.0,-30.10242057964051,5.006678076102525,35.06202523221151,24.10086009129884,4.990410595964654,-26.593137462085565,-40.11284523932261,1.4811274780425576,-6.521837174312736,-6.5218371743117185,40.123890501076,42283.08441336066,25751.837059546422,25751.837059546422,68034.92147290708,77372.05904281836,77362.70013317933,25751.837059546422,103114.53719272575,103114.53719272575,103114.53719272575,130662.81087922059,126143.83433549687,4518.976543723728,0.0,91580.01686981505,56491.074830549616,38987.7133769616,27548.273686494835,66535.98706345643,20900.769165225585,1553.912903110053,0.0,0.8784704759993518,2.7265372351562087,0.0014947054983599872,1.0,1.0,-6.521837174312736,334103.20378342696,1559881.9683586445,4.668862646913719,1559881.9683586445,4.668862646913719,0.7586961492789257,0.09271939299151735,4.028046144702076,101325.0,128404.14111559645,1.2672503440966834,1.0,0.0,4.028046144702494,1.284814684065794,1.2851114390374456,3.135118390735799,0.0,16542.498678937372,0.0,0.0,22735.59278616172,2318.3852575713136,19325.255961259103,1970.6276823644266,0.85,0.8500000920592509,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.828402553239,4632.441516551485,6.174273926921094,5.006678076102525,-3.714064783070098,8.720742859172624,2.9382495139458116,3.5,0.8394998611273747,0.6,0.00023095900659267902,1.0000123273633215,0.0002309561595121894,199.0068290703835,0.0,5.687620430528873e-07,1.6118716300118825,0.03933405916034117,7.785460591359697e-05,0.00015310440067908205,0.0006167115908922983,0.09271939181209886,0.09271939181209886,0.09271939181209886,0.0927191961597984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.2482261746,595.5684149565931,0.0,0.09271939181209886,0.09271939299151735,0.09271939299151735,0.37228755785647916,0.37228755785647916,0.5,9.99633682061839,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,27548.273686494835,20900.769165225585,0.7586961492789257,1.0225281757377567,0.6354919537457918,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452108399665077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.0712763872,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5942834564953,260.5942834564953,-12.555716543504673,244.8027480509251,276.3858188621594,127850.57416980532,127861.60370254578,-11.029532740462532,0.0,nan,276.3858188621594,3.2358188621594195,270.0692046998633,-3.0807953001366855,263.752590537584,-9.397409462415965,257.4359763753287,-15.714023624671256,251.11936221311137,-22.030637786888605,244.8027480509251,-28.347251949074888,1.0,1.0,26381.15544483698,26381.15544483698,275.5782984305097,2.428298430509699,275.5782984305097,275.5782984305097,77362.65543377648,77362.70013317933,-0.04469940284616314,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5782984305097,2.428298430509699,1.0,0.002,0.1295008563518237,0.004907689655028821,0.0002000283905380809,0.0017999716135544842,0.10001419526904044,0.10001419526904044,0.0,4.092564828694911e-12,0.9999978840721603,0.9999978840721603,0.0,0.09271919680397243,1.9618754491257056e-07,0.0,0.0,0.0,1600111.989501936,266.62816282568724,0.0,1.0,1284454.970353161,2598.3426541822096,,,,,,,,,,,,,,,,,2.0,16542.498678937372,1553.912903110053,0.37228755785647916,6.17534620354742,2.9382495139458116
2929.0,-30.102538395372267,5.006662870198662,35.06201927181312,24.100837984029226,4.990411077801405,-26.593243448053506,-40.112941316887714,1.481116130482591,-6.521825875112768,-6.521825875078433,40.12387849680813,42282.973309044915,25751.824728794407,25751.824728794407,68034.79803783933,77371.96719010778,77362.60563055097,25751.824728794407,103114.43035934538,103114.43035934538,103114.43035934538,130662.6555106085,126143.68653413611,4518.968976472393,0.0,91579.97283566828,56491.01140139589,38987.734926969315,27548.225151263123,66535.96007823244,20900.73461346487,1553.9103824890303,0.0,0.8784705828645881,2.726538383450243,0.0014947054983599872,1.0,1.0,-6.521825875112768,334103.35282413993,1559881.4494240996,4.668859010957503,1559881.4494240996,4.668859010957503,0.758696231742775,0.09271929437671415,4.028046144702076,101325.0,128404.12758630577,1.267250210572966,1.0,0.0,4.028046144701723,1.2848147430327304,1.2851114943598403,3.135118246848653,0.0,16542.49289810832,0.0,0.0,22735.58185427435,2318.3841428290348,19325.244798896267,1970.6265441201906,0.85,0.8500000097979928,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.833970603681,4632.441516551485,6.174262727860903,5.006662870198662,-3.7140564096307522,8.720719279829414,2.9382560515474596,3.5,0.8395017290135599,0.6,0.0002309561595121894,1.0000122727118765,0.00023095332508857362,199.0069264443034,0.0,5.665884603498928e-07,1.605711696631596,0.03933462574880152,7.785375862031776e-05,0.00015310240089187163,0.0006167035356571352,0.09271929314919053,0.09271929314919053,0.09271929314919053,0.09271909608712953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.2186770488,595.5684239767918,0.0,0.09271929314919053,0.09271929437671415,0.09271929437671415,0.37228726032225795,0.37228726032225795,0.5,9.996330908973977,-3.433342499192804e-11,-3.433342499192804e-11,-3.433342499192804e-11,-3.433342499192804e-11,-3.433342499192804e-11,-3.433342499192804e-11,27548.225151263123,20900.73461346487,0.758696231742775,1.022526735284868,0.635490541645885,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521091092116887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.06511645382,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59422034465194,260.59422034465194,-12.555779655348033,244.80263187414653,276.38580881524786,127851.0901521235,127861.94972331703,-10.859571193525504,0.0,nan,276.38580881524786,3.2358088152478786,270.0691734269804,-3.0808265730195785,263.7525380387289,-9.397461961271063,257.43590265050057,-15.714097349499411,251.11926726230732,-22.03073273769266,244.80263187414653,-28.34736812585345,1.0,1.0,26381.15544483698,26381.15544483698,275.5782987966791,2.428298796679144,275.5782987966791,275.5782987966791,77362.5752122988,77362.60563055097,-0.030418252164963633,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5782987966791,2.428298796679144,1.0,0.002,0.12950105341884466,0.004907690883765047,0.00020002869957509278,0.0017999713061462182,0.10001434978754639,0.10001434978754639,0.0,5.721311011758212e-12,0.999997874578664,0.999997874578664,0.0,0.09271909730914762,1.9706756653094385e-07,0.0,0.0,0.0,1600112.0027500917,266.6281741248872,0.0,1.0,1284454.9317852254,2598.3428102682497,,,,,,,,,,,,,,,,,2.0,16542.49289810832,1553.9103824890303,0.37228726032225795,6.17534620354742,2.9382560515474596
2930.0,-30.10265578059543,5.0066477007771555,35.062013340206576,24.10080759963023,4.990402174818512,-26.593349985050946,-40.11304120123384,1.481096378938893,-6.521818094946411,-6.5218180949326845,40.1238674072496,42282.88006291451,25751.82037888415,25751.82037888415,68034.70044179866,77371.87971339985,77362.51295111269,25751.82037888415,103114.33332999684,103114.33332999684,103114.33332999684,130662.5167850799,126143.55514129777,4518.961643782145,0.0,91579.92920676726,56490.961882788135,38987.741471087924,27548.183455083068,66535.92492617099,20900.7047711393,1553.9082708909007,0.0,0.8784706671866014,2.7265391741187597,0.0014947054983599872,1.0,1.0,-6.521818094946411,334103.4554475085,1559880.9700317616,4.668856142006699,1559880.9700317616,4.668856142006699,0.7586962968072871,0.09271919900336267,4.028046144702076,101325.0,128404.11884515912,1.2672501243045557,1.0,0.0,4.028046144703012,1.2848148412901415,1.2851115889980467,3.1351180070875664,0.0,16542.48712384717,0.0,0.0,22735.57102299302,2318.3830383457166,19325.2375907699,1970.6258090958584,0.85,0.8500000976982646,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.839543257567,4632.441516551485,6.174253435501646,5.0066477007771555,-3.7140506864185197,8.720698387195675,2.9382625945599647,3.5,0.8395035984457042,0.6,0.00023095332508857362,1.0000122278778671,0.0002309505010540534,199.0070234624945,0.0,5.640699320145913e-07,1.5985741873293517,0.03933518981873353,7.78528777646603e-05,0.00015310044732391332,0.0006166956665952523,0.09271919787558541,0.09271919787558541,0.09271919787558541,0.09271900587919546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.1928226737,595.568431840332,0.0,0.09271919787558541,0.09271919900336267,0.09271919900336267,0.37228696370457925,0.37228696370457925,0.5,9.996325148452037,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,27548.183455083068,20900.7047711393,0.7586962968072871,1.0225258086859201,0.6354894759459956,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521098156126304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.05797894452,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59415722694246,260.59415722694246,-12.55584277305752,244.80251646385267,276.3857979901225,127851.48488820692,127862.34546862179,-10.86058041487233,0.0,nan,276.3857979901225,3.235797990122535,270.0691416848191,-3.080858315180876,263.7524853795349,-9.397514620465074,257.4358290742784,-15.71417092572159,251.119172769047,-22.03082723095298,244.80251646385267,-28.34748353614731,1.0,1.0,26381.15544483698,26381.15544483698,275.5782958546869,2.428295854686951,275.5782958546869,275.5782958546869,77362.47725352964,77362.51295111269,-0.035697583050932735,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5782958546869,2.428295854686951,1.0,0.002,0.12950124597467935,0.004907691480334386,0.00020002900019738188,0.001799971002973858,0.10001450009869094,0.10001450009869094,0.0,3.17123974649669e-12,0.9999979232269126,0.9999979232269126,0.0,0.0927190064466255,1.9255673717448616e-07,0.0,0.0,0.0,1600112.0118722294,266.62818190505357,0.0,1.0,1284454.9052289187,2598.3429177427315,,,,,,,,,,,,,,,,,2.0,16542.48712384717,1553.9082708909007,0.37228696370457925,6.17534620354742,2.9382625945599647
2931.0,-30.10277265870272,5.006632606015729,35.0620073943385,24.10078098708766,4.990397501093275,-26.593455642721942,-40.11313720894975,1.4810804845424215,-6.521808215718863,-6.521808215811727,40.12385513287333,42282.772776579826,25751.811404116965,25751.811404116965,68034.5841806968,77371.79060237976,77362.40988403115,25751.811404116965,103114.22128814811,103114.22128814811,103114.22128814811,130662.35616361708,126143.40205754779,4518.954106069291,0.0,91579.88545038264,56490.899810116294,38987.761822518165,27548.13487546897,66535.89669798713,20900.670100479107,1553.9057819215445,0.0,0.8784707673861554,2.7265401781070815,0.0014947054983599872,1.0,1.0,-6.521808215718863,334103.58575833,1559880.4394204032,4.668852732842936,1559880.4394204032,4.668852732842936,0.7586963761779281,0.09271910129653492,4.028046144702076,101325.0,128404.10381261389,1.2672499759448694,1.0,0.0,4.028046144700965,1.2848149214811035,1.2851116655789794,3.135117811411033,0.0,16542.481354283358,0.0,0.0,22735.560160062694,2318.3819306350993,19325.226506111376,1970.6246787752573,0.85,0.8500000162766206,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.845103695185,4632.441516551485,6.174243052397701,5.006632606015729,-3.7140433650165474,8.720675971032277,2.938269123234808,3.5,0.8395054637813738,0.6,0.0002309505010540534,1.0000121750635882,0.00023094768925125122,199.00712006164034,0.0,5.620027040262634e-07,1.5927156632104305,0.03933575182143756,7.785203110474339e-05,0.00015309846994931,0.0006166877016391048,0.09271910005599839,0.09271910005599839,0.09271910005599839,0.09271890208405013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.16209746676,595.5684412297397,0.0,0.09271910005599839,0.09271910129653492,0.09271910129653492,0.3722866683697624,0.3722866683697624,0.5,9.99631920982093,9.28821464185603e-11,9.28821464185603e-11,9.28821464185603e-11,9.28821464185603e-11,9.28821464185603e-11,9.28821464185603e-11,27548.13487546897,20900.670100479107,0.7586963761779281,1.0225244951535313,0.6354881330976183,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521105194329769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.0521204204,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5940945350114,260.5940945350114,-12.555905464988598,244.80240180672274,276.3857872633914,127851.93032180659,127862.71763867376,-10.787316867141989,0.0,nan,276.3857872633914,3.235787263391444,270.06911017200537,-3.0808898279946106,263.75243308064677,-9.39756691935321,257.4357559893046,-15.714244010695381,251.1190788979972,-22.030921102002765,244.80240180672274,-28.347598193277236,1.0,1.0,26381.15544483698,26381.15544483698,275.5782938099175,2.428293809917534,275.5782938099175,275.5782938099175,77362.38955609014,77362.40988403115,-0.020327941005234607,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5782938099175,2.428293809917534,1.0,0.002,0.12950144421694793,0.0049076924470667915,0.000200029310465954,0.0017999706947379977,0.10001465523297699,0.10001465523297699,0.0,5.203951852772448e-12,0.9999978619010474,0.9999978619010474,0.0,0.09271890305392155,1.9824261336379868e-07,0.0,0.0,0.0,1600112.023455485,266.6281917842811,0.0,1.0,1284454.8715078176,2598.3430542134583,,,,,,,,,,,,,,,,,2.0,16542.481354283358,1553.9057819215445,0.3722866683697624,6.17534620354742,2.938269123234808
2932.0,-30.102889042450062,5.006617600464244,35.06200147296233,24.100759194139414,4.990398105051211,-26.593560327704818,-40.11323304204268,1.4810693903027197,-6.521797477004952,-6.521797477056308,40.123843946360694,42282.66701751666,25751.800688382027,25751.800688382027,68034.46770589869,77371.69940222526,77362.32462847374,25751.800688382027,103114.12531685576,103114.12531685576,103114.12531685576,130662.21558637063,126143.26887615466,4518.946710215964,0.0,91579.8415385351,56490.84120515161,38987.77814820387,27548.09026951487,66535.86841771874,20900.638346288244,1553.9034610838892,0.0,0.8784708681048632,2.726541269442045,0.0014947054983599872,1.0,1.0,-6.521797477004952,334103.7274061523,1559879.955837611,4.6688493060161145,1559879.955837611,4.6688493060161145,0.7586964519793666,0.09271900467058462,4.028046144702076,101325.0,128404.0946260585,1.2672498852806169,1.0,0.0,4.028046144702162,1.284814979190095,1.285111719688465,3.1351176705934916,0.0,16542.47559096592,0.0,0.0,22735.549258537245,2318.3808189888746,19325.21958363845,1970.6239728794696,0.85,0.8500001193673291,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.850661777261,4632.441516551485,6.174232255395308,5.006617600464244,-3.714035373129934,8.720652973594177,2.93827564914974,3.5,0.8395073283284972,0.6,0.00023094768925125122,1.0000121235779325,0.00023094488937288682,199.00721625228257,0.0,5.595687778425113e-07,1.5858179164056772,0.0393363113902154,7.785118599325661e-05,0.0001530965032579946,0.000616679779715734,0.09271900354280085,0.09271900354280085,0.09271900354280085,0.09271881134601132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.13578685245,595.568449236895,0.0,0.09271900354280085,0.09271900467058462,0.09271900467058462,0.3722863732922399,0.3722863732922399,0.5,9.996313446684136,5.132960723130964e-11,5.132960723130964e-11,5.132960723130964e-11,5.132960723130964e-11,5.132960723130964e-11,5.132960723130964e-11,27548.09026951487,20900.638346288244,0.7586964519793666,1.0225231792087177,0.6354868136996711,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521112202133968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.045222673594,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5940327161793,260.5940327161793,-12.555967283820678,244.80228789918525,276.38577753326354,127852.43166733677,127863.06875160584,-10.637084269071856,0.0,nan,276.38577753326354,3.2357775332635583,270.0690796063966,-3.080920393603378,263.75238167955564,-9.397618320444337,257.43568375273287,-15.714316247267107,251.11898582594205,-22.03101417405793,244.80228789918525,-28.347712100814732,1.0,1.0,26381.15544483698,26381.15544483698,275.57829468540814,2.4282946854081615,275.57829468540814,275.57829468540814,77362.30863853841,77362.32462847374,-0.015989935331162997,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57829468540814,2.4282946854081615,1.0,0.002,0.12950163632485395,0.004907693593538581,0.0002000296116126819,0.0017999703947611772,0.10001480580634095,0.10001480580634095,0.0,6.373858905950325e-12,0.9999979280748841,0.9999979280748841,0.0,0.09271881256375013,1.9210683450015222e-07,0.0,0.0,0.0,1600112.0360464763,266.628202522995,0.0,1.0,1284454.834852997,2598.343202557068,,,,,,,,,,,,,,,,,2.0,16542.47559096592,1553.9034610838892,0.3722863732922399,6.17534620354742,2.93827564914974
2933.0,-30.103005017813167,5.006602665066984,35.06199560088299,24.10073516601699,4.990396211334666,-26.593664894896826,-40.11332887513561,1.481056088421894,-6.521787693743875,-6.521787693731289,40.12383352562265,42282.56293363781,25751.792275907363,25751.792275907363,68034.35520954517,77371.60951498381,77362.24675543669,25751.792275907363,103114.03903134406,103114.03903134406,103114.03903134406,130662.08867140838,126143.14909065097,4518.939580757399,0.0,91579.79776566189,56490.783122846406,38987.79404757276,27548.049640064317,66535.84368763707,20900.609400448076,1553.9013514877736,0.0,0.8784709607351798,2.7265422636781933,0.0014947054983599872,1.0,1.0,-6.521787693743875,334103.8564512134,1559879.505358125,4.668846154387033,1559879.505358125,4.668846154387033,0.7586965202085094,0.09271890997921933,4.028046144702076,101325.0,128404.08003892207,1.2672497413167734,1.0,0.0,4.0280461447037075,1.2848150472025426,1.2851117841191078,3.1351175046341755,0.0,16542.469833656225,0.0,0.0,22735.53839151347,2318.3797108608414,19325.205894049315,1970.6225769298708,0.85,0.8499999235233798,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.856221348038,4632.441516551485,6.174222008445133,5.006602665066984,-3.714028085966273,8.720630751033257,2.9382821768184013,3.5,0.8395091933766861,0.6,0.00023094488937288682,1.0000120810481992,0.00023094209935025335,199.00731210547877,0.0,5.571959991431237e-07,1.5790934615716126,0.039336868586214546,7.785034089025179e-05,0.00015309454848263504,0.0006166719057903831,0.09271890892479423,0.09271890892479423,0.09271890892479423,0.09271872905663911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.1114046307,595.5684566545206,0.0,0.09271890892479423,0.09271890997921933,0.09271890997921933,0.37228607906764316,0.37228607906764316,0.5,9.99630805166,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,27548.049640064317,20900.609400448076,0.7586965202085094,1.022521868497574,0.635485485569852,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521119180303643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.03849821876,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5939714217637,260.5939714217637,-12.556028578236294,244.80217465278471,276.3857681908322,127852.8924265601,127863.43927516342,-10.546848603355615,0.0,nan,276.3857681908322,3.235768190832232,270.06904948317197,-3.080950516828011,263.7523307755363,-9.397669224463698,257.43561206792134,-15.714387932078637,251.1188933603357,-22.031106639664273,244.80217465278471,-28.347825347215263,1.0,1.0,26381.15544483698,26381.15544483698,275.57829545955633,2.4282954595563524,275.57829545955633,275.57829545955633,77362.22010403362,77362.24675543669,-0.02665140306635294,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57829545955633,2.4282954595563524,1.0,0.002,0.12950181621019988,0.004907694610256295,0.0002000298934875273,0.0017999701112966864,0.10001494674376364,0.10001494674376364,0.0,4.78421382371641e-12,0.9999980598863066,0.9999980598863066,0.0,0.09271873009399245,1.798852268846629e-07,0.0,0.0,0.0,1600112.0475172098,266.6282123062561,0.0,1.0,1284454.8014594615,2598.343337702143,,,,,,,,,,,,,,,,,2.0,16542.469833656225,1553.9013514877736,0.37228607906764316,6.17534620354742,2.9382821768184013
2934.0,-30.10312043475414,5.006587773036857,35.061989743072104,24.100705061014764,4.990387364831776,-26.593769654797924,-40.11342848008496,1.481036584471188,-6.521779322033126,-6.521779322085232,40.12382219455781,42282.477047983426,25751.787085875585,25751.787085875585,68034.26413385902,77371.52296166476,77362.15129077279,25751.787085875585,103113.93837664838,103113.93837664838,103113.93837664838,130661.94456903782,126143.012111076,4518.932457961823,0.0,91579.75428756065,56490.74015662132,38987.79347882147,27548.00619238943,66535.7996712109,20900.57833785151,1553.8991415638527,0.0,0.8784710491801685,2.7265431144640946,0.0014947054983599872,1.0,1.0,-6.521779322033126,334103.9668774133,1559879.0155259825,4.668843145158826,1559879.0155259825,4.668843145158826,0.7586965892154338,0.09271881529251479,4.028046144702076,101325.0,128404.07090804278,1.2672496512020013,1.0,0.0,4.028046144702681,1.284815144209985,1.2851118775641048,3.1351172679232895,0.0,16542.46408064837,0.0,0.0,22735.527597669592,2318.3786101950814,19325.198438649975,1970.6218166907126,0.85,0.8499999991480656,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.861777638216,4632.441516551485,6.174212538987025,5.006587773036857,-3.7140218582001396,8.720609631236997,2.9382887006410017,3.5,0.8395110573260005,0.6,0.00023094209935025335,1.000012022888927,0.00023093932279242654,199.00740749722212,0.0,5.552349050005489e-07,1.5735357207715555,0.039337423821119544,7.78494625341642e-05,0.00015309263681608914,0.0006166642055093229,0.09271881415867898,0.09271881415867898,0.09271881415867898,0.09271863546085676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.0824541084,595.5684655131056,0.0,0.09271881415867898,0.09271881529251479,0.09271881529251479,0.3722857869464565,0.3722857869464565,0.5,9.996302691100096,5.212541509536095e-11,5.212541509536095e-11,5.212541509536095e-11,5.212541509536095e-11,5.212541509536095e-11,5.212541509536095e-11,27548.00619238943,20900.57833785151,0.7586965892154338,1.0225211761195152,0.6354846151534037,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521126133993671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.03294047796,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.593909975108,260.593909975108,-12.556090024892,244.80206198056138,276.38575796974527,127853.2676042589,127863.84064805681,-10.57304379791855,0.0,nan,276.38575796974527,3.2357579697452934,270.0690187718595,-3.0809812281405016,263.7522795739917,-9.397720426008277,257.43554037615,-15.714459623849962,251.11880117834025,-22.03119882165973,244.80206198056138,-28.3479380194386,1.0,1.0,26381.15544483698,26381.15544483698,275.5782927868401,2.4282927868401316,275.5782927868401,275.5782927868401,77362.12218139194,77362.15129077279,-0.029109380848240107,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5782927868401,2.4282927868401316,1.0,0.002,0.12950199527482972,0.004907695376080022,0.00020003017351439108,0.0017999698305142303,0.10001508675719555,0.10001508675719555,0.0,4.02862118664693e-12,0.9999980687314176,0.9999980687314176,0.0,0.09271863622757981,1.7906493497077397e-07,0.0,0.0,0.0,1600112.0573329194,266.62822067796685,0.0,1.0,1284454.772884009,2598.343453348228,,,,,,,,,,,,,,,,,2.0,16542.46408064837,1553.8991415638527,0.3722857869464565,6.17534620354742,2.9382887006410017
2935.0,-30.10323538910072,5.0065729553889255,35.061983869014355,24.10067900726574,4.990383029126637,-26.593873547275372,-40.11352040162308,1.4810211867228285,-6.521769235190902,-6.521769235297015,40.123810010271114,42282.36124949019,25751.778145854983,25751.778145854983,68034.13939534518,77371.43465206336,77362.04896107725,25751.778145854983,103113.82710693224,103113.82710693224,103113.82710693224,130661.78481399204,126142.85965932955,4518.925154662484,0.0,91579.710691607,56490.6689433288,38987.82416475356,27547.957707059806,66535.78187181336,20900.5437507397,1553.8966515625887,0.0,0.8784711501616188,2.726544139552671,0.0014947054983599872,1.0,1.0,-6.521769235190902,334104.0999269129,1559878.4888100908,4.668839709393937,1559878.4888100908,4.668839709393937,0.7586966690232521,0.09271871887048307,4.028046144702076,101325.0,128404.05509603223,1.2672494951495903,1.0,0.0,4.0280461447005225,1.2848152219794564,1.2851119517839877,3.135117078155603,0.0,16542.458334961728,0.0,0.0,22735.51677456775,2318.377506545839,19325.191349743454,1970.6210938234215,0.85,0.8500000919865112,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.867323865062,4632.441516551485,6.174202185360169,5.0065729553889255,-3.714014321299356,8.720587276688281,2.938295212653692,3.5,0.8395129179010549,0.6,0.00023093932279242654,1.000011974711848,0.00023093655739369655,199.007502506713,0.0,5.525555748793716e-07,1.5659424992081392,0.03933797637669442,7.784865194158472e-05,0.00015309067085084182,0.0006166562865105879,0.09271871766000638,0.09271871766000638,0.09271871766000638,0.09271853240368559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.0503215203,595.5684753646377,0.0,0.09271871766000638,0.09271871887048307,0.09271871887048307,0.3722854965948018,0.3722854965948018,0.5,9.996297134750224,1.0612666301312856e-10,1.0612666301312856e-10,1.0612666301312856e-10,1.0612666301312856e-10,1.0612666301312856e-10,1.0612666301312856e-10,27547.957707059806,20900.5437507397,0.7586966690232521,1.0225195749020959,0.6354830447615484,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521133054207953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.02534725639,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5938488560227,260.5938488560227,-12.556151143977274,244.80194989903154,276.38574781310393,127853.69881079624,127864.21549029801,-10.516679501782711,0.0,nan,276.38574781310393,3.2357478131039557,270.06898823023994,-3.081011769760039,263.75222864739715,-9.397771352602831,257.43546906457556,-15.71453093542442,251.11870948178782,-22.03129051821216,244.80194989903154,-28.348050100968436,1.0,1.0,26381.15544483698,26381.15544483698,275.57829103504656,2.428291035046584,275.57829103504656,275.57829103504656,77362.03543281846,77362.04896107725,-0.01352825878711883,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57829103504656,2.428291035046584,1.0,0.002,0.1295021806562211,0.00490769643373404,0.0002000304640033159,0.0017999695416964206,0.10001523200165795,0.10001523200165795,0.0,5.699736255887489e-12,0.999998000606254,0.999998000606254,0.0,0.09271853348925642,1.8538122664775395e-07,0.0,0.0,0.0,1600112.0691595958,266.6282307648091,0.0,1.0,1284454.7384542394,2598.3435926869975,,,,,,,,,,,,,,,,,2.0,16542.458334961728,1553.8966515625887,0.3722854965948018,6.17534620354742,2.938295212653692
