time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2936.0,-30.103349886766342,5.006558137411222,35.0619779654891,24.100641498249047,4.99036576874432,-26.593978321218785,-40.113616234716005,1.4809942028795784,-6.521763194481764,-6.521763194489068,40.1237974142001,42282.26362543351,25751.778225640017,25751.778225640017,68034.04185107353,77371.3522926345,77361.92847378367,25751.778225640017,103113.7066994237,103113.7066994237,103113.7066994237,130661.61764584605,126142.69990864448,4518.9177372015665,0.0,91579.6676266304,56490.6104886724,38987.84126439778,27547.910946422355,66535.75221082014,20900.510151681578,1553.8943410297447,0.0,0.8784712307889044,2.7265447534478318,0.0014947054983599872,1.0,1.0,-6.521763194481764,334104.1796063151,1559877.9442924762,4.668836966153871,1559877.9442924762,4.668836966153871,0.7586967371983583,0.09271862390513992,4.028046144702076,101325.0,128404.04451757451,1.2672493907483298,1.0,0.0,4.02804614470315,1.2848153539295055,1.2851120802112992,3.135116756180269,0.0,16542.452594695158,0.0,0.0,22735.50608328591,2318.376416338496,19325.17793369276,1970.6197257669808,0.85,0.8499999016032345,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.8728680587565,4632.441516551485,6.174193997340809,5.006558137411222,-3.7140098463572424,8.720567983768465,2.9383017222849603,3.5,0.8395147777957029,0.6,0.00023093655739369655,1.0000119271506582,0.00023093380301143597,199.00759713883775,0.0,5.503350946917654e-07,1.5596496583564632,0.03933852671178911,7.784780686401157e-05,0.00015308875052968496,0.0006166485513683554,0.09271862265030278,0.09271862265030278,0.09271862265030278,0.09271842392371679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.0181508895,595.5684852083153,0.0,0.09271862265030278,0.09271862390513992,0.09271862390513992,0.3722852068226952,0.3722852068226952,0.5,9.996291173256527,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,27547.910946422355,20900.510151681578,0.7586967371983583,1.0225185646884405,0.63548186081163,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521139946692085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.01905441554,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5937868714948,260.5937868714948,-12.556213128505192,244.80183826217842,276.38573548089875,127853.97862414982,127864.64421930625,-10.665595156430234,0.0,nan,276.38573548089875,3.235735480898768,270.0689560371075,-3.0810439628924655,263.7521765933341,-9.39782340666585,257.4353971495842,-15.714602850415758,251.11861770586574,-22.031382294134232,244.80183826217842,-28.348161737821556,1.0,1.0,26381.15544483698,26381.15544483698,275.57828313660974,2.428283136609764,275.57828313660974,275.57828313660974,77361.9297345108,77361.92847378367,0.0012607271346496418,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57828313660974,2.428283136609764,1.0,0.002,0.1295023803891178,0.004907696683478232,0.00020003077499632113,0.0017999692280216111,0.10001538749816057,0.10001538749816057,0.0,3.017932258264633e-12,0.9999978458136886,0.9999978458136886,0.0,0.09271842417194949,1.99733190432257e-07,0.0,0.0,0.0,1600112.0762422387,266.6282368055182,0.0,1.0,1284454.7178352745,2598.343676132847,,,,,,,,,,,,,,,,,2.0,16542.452594695158,1553.8943410297447,0.3722852068226952,6.17534620354742,2.9383017222849603
2937.0,-30.10346392910574,5.006543447540443,35.061972020931066,24.100624140724562,4.990371054338679,-26.59408043076342,-40.113707911781944,1.4809875550307292,-6.521750154929407,-6.5217501548926275,40.123784420238444,42282.15065212769,25751.762779801582,25751.762779801582,68033.91343192928,77371.2601659807,77361.8242276127,25751.762779801582,103113.58700741429,103113.58700741429,103113.58700741429,130661.44375024567,126142.53380916142,4518.909941084252,0.0,91579.6237422245,56490.54562925668,38987.864569964244,27547.856742831387,66535.72131279563,20900.47162297148,1553.891509674173,0.0,0.8784713508457348,2.726546078610091,0.0014947054983599872,1.0,1.0,-6.521750154929407,334104.35160333494,1559877.382576016,4.668832881374676,1559877.382576016,4.668832881374676,0.7586968314117679,0.09271852448596517,4.028046144702076,101325.0,128404.0280374509,1.2672492281021555,1.0,0.0,4.028046144700735,1.2848153907182565,1.2851121134694894,3.1351166664109296,0.0,16542.446859745618,0.0,0.0,22735.495188573106,2318.3753053869677,19325.17103735393,1970.6190225361293,0.85,0.8500000055889169,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.878391129412,4632.441516551485,6.1741821182248335,5.006543447540443,-3.714000059406989,8.720543506947433,2.9383082071206683,3.5,0.8395166306059052,0.6,0.00023093380301143597,1.0000118797304502,0.00023093105961269518,199.00769139471518,0.0,5.481429952789507e-07,1.5534372486205463,0.03933907485478439,7.78469984431484e-05,0.00015308680456828757,0.0006166407129460508,0.09271852320053002,0.09271852320053002,0.09271852320053002,0.09271831271576565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.9857566554,595.5684951051732,0.0,0.09271852320053002,0.09271852448596517,0.09271852448596517,0.37228491583687573,0.37228491583687573,0.5,9.99628485904488,-3.6777692002942786e-11,-3.6777692002942786e-11,-3.6777692002942786e-11,-3.6777692002942786e-11,-3.6777692002942786e-11,-3.6777692002942786e-11,27547.856742831387,20900.47162297148,0.7586968314117679,1.022517109449981,0.6354804579836473,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452114681180055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.01284200581,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59372626990483,260.59372626990483,-12.556273730095143,244.80172727276394,276.3857252671331,127854.53235971976,127864.95999482433,-10.427635104571145,0.0,nan,276.3857252671331,3.235725267133148,270.0689256682116,-3.081074331788386,263.7521260693089,-9.397873930691105,257.43532647043077,-15.714673529569211,251.11852687158068,-22.031473128419293,244.80172727276394,-28.348272727236036,1.0,1.0,26381.15544483698,26381.15544483698,275.57828411590623,2.4282841159062514,275.57828411590623,275.57828411590623,77361.86427915844,77361.8242276127,0.04005154574406333,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57828411590623,2.4282841159062514,1.0,0.002,0.12950259066881661,0.004907698180324381,0.00020003110515736655,0.0017999689021862425,0.10001555257868328,0.10001555257868328,0.0,7.343608793980438e-12,0.9999977320567739,0.9999977320567739,0.0,0.09271831420561562,2.1028034954272635e-07,0.0,0.0,0.0,1600112.0915309212,266.62824984507057,0.0,1.0,1284454.673326915,2598.343856260129,,,,,,,,,,,,,,,,,2.0,16542.446859745618,1553.891509674173,0.37228491583687573,6.17534620354742,2.9383082071206683
2938.0,-30.103577448492334,5.006528824962537,35.06196615796101,24.100603151042037,4.990372223900612,-26.59418248125678,-40.11380336070431,1.4809772566654653,-6.521740315338434,-6.5217403153292794,40.123774883537685,42282.05556891578,25751.754732251993,25751.754732251993,68033.81030116777,77371.1701183519,77361.75855631185,25751.754732251993,103113.51328856384,103113.51328856384,103113.51328856384,130661.33323975379,126142.43048139464,4518.902758359156,0.0,91579.58005240759,56490.496763416806,38987.87032110087,27547.819951189947,66535.69027229081,20900.445444069348,1553.8895813322447,0.0,0.8784714404190529,2.726547078572277,0.0014947054983599872,1.0,1.0,-6.521740315338434,334104.4813916064,1559876.970313453,4.668829833758229,1559876.970313453,4.668829833758229,0.7586968943858855,0.0927184310304748,4.028046144702076,101325.0,128404.01751466923,1.267249124250375,1.0,0.0,4.028046144702393,1.284815444562663,1.2851121638013865,3.1351165350235797,0.0,16542.441130101193,0.0,0.0,22735.484342168835,2318.374199361539,19325.158824131136,1970.6177771339997,0.85,0.8499998739102133,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.8839260753675,4632.441516551485,6.174171995355275,5.006528824962537,-3.7139926692146763,8.720521494177213,2.938314705905335,3.5,0.8395184874015243,0.6,0.00023093105961269518,1.0000118252654364,0.00023092832882391006,199.007785218451,0.0,5.459574499798925e-07,1.5472434132430153,0.03933962081223437,7.784615676978814e-05,0.00015308490284290704,0.0006166330527084636,0.09271843006016885,0.09271843006016885,0.09271843006016885,0.09271824111303337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.9669678895,595.568500747153,0.0,0.09271843006016885,0.0927184310304748,0.0927184310304748,0.3722846224090787,0.3722846224090787,0.5,9.99627919055149,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,27547.819951189947,20900.445444069348,0.7586968943858855,1.0225160364722459,0.6354793253948459,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521153649614498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.006648170434,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5936664731633,260.5936664731633,-12.556333526836681,244.80161686597856,276.38571608043367,127855.01945851762,127865.30860405668,-10.2891455390484,0.0,nan,276.38571608043367,3.23571608043369,270.0688962374936,-3.081103762506359,263.7520763945801,-9.397923605419862,257.4352565516803,-15.714743448319666,251.11843670881336,-22.031563291186615,244.80161686597856,-28.348383134021418,1.0,1.0,26381.15544483698,26381.15544483698,275.5782863579187,2.4282863579187506,275.5782863579187,275.5782863579187,77361.78135100045,77361.75855631185,0.022794688600697555,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5782863579187,2.4282863579187506,1.0,0.002,0.1295027796143574,0.004907699164339831,0.00020003140104990337,0.0017999686029486468,0.10001570052495168,0.10001570052495168,0.0,3.998550188871741e-12,0.9999979621514986,0.9999979621514986,0.0,0.09271824208435907,1.8894611572673603e-07,0.0,0.0,0.0,1600112.1030676935,266.62825968466154,0.0,1.0,1284454.639741097,2598.343992183438,,,,,,,,,,,,,,,,,2.0,16542.441130101193,1553.8895813322447,0.3722846224090787,6.17534620354742,2.938314705905335
2939.0,-30.103690536658608,5.00651427766273,35.06196035099087,24.100580484978877,4.990371431713328,-26.59428433982105,-40.11389493299646,1.4809652348789981,-6.521729971237221,-6.521729971246616,40.12376477364659,42281.9465311517,25751.745695648307,25751.745695648307,68033.6922268,77371.08115896498,77361.68566272107,25751.745695648307,103113.43135836937,103113.43135836937,103113.43135836937,130661.21133826823,126142.31559537549,4518.895742892739,0.0,91579.5364862502,56490.432999807876,38987.892762713695,27547.77997989886,66535.67274261256,20900.417012116108,1553.8874886089222,0.0,0.8784715349053271,2.726548129806302,0.0014947054983599872,1.0,1.0,-6.521729971237221,334104.6178346148,1559876.5332721365,4.6688266189852285,1559876.5332721365,4.6688266189852285,0.7586969631442817,0.09271833701982886,4.028046144702076,101325.0,128404.00509890045,1.267249001716264,1.0,0.0,4.028046144701506,1.2848155064437743,1.2851122221880464,3.1351163840256393,0.0,16542.43540713185,0.0,0.0,22735.473526464193,2318.373096466601,19325.15283685366,1970.6171666016082,0.85,0.8500000149264142,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.889457453729,4632.441516551485,6.17416164066103,5.00651427766273,-3.7139848813259433,8.720499158988673,2.9383212005069006,3.5,0.8395203430019716,0.6,0.00023092832882391006,1.0000117803560822,0.00023092560843801418,199.00787868586102,0.0,5.434482280264948e-07,1.540132278227086,0.0393401642604624,7.784534928865458e-05,0.00015308297953525547,0.0006166253055364926,0.09271833599686027,0.09271833599686027,0.09271833599686027,0.09271816196387815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.9432506422,595.5685079637855,0.0,0.09271833599686027,0.09271833701982886,0.09271833701982886,0.3722843295565871,0.3722843295565871,0.5,9.996273969389879,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,27547.77997989886,20900.417012116108,0.7586969631442817,1.022514531264791,0.6354778540335155,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521160456079063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.999537035415,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5936071957967,260.5936071957967,-12.556392804203256,244.80150699254216,276.3857073991365,127855.47327816971,127865.67305549853,-10.199777328802758,0.0,nan,276.3857073991365,3.2357073991365155,270.06886731777115,-3.0811326822288265,263.7520272364276,-9.397972763572398,257.4351871550975,-15.714812844902497,251.11834707380558,-22.031652926194397,244.80150699254216,-28.34849300745782,1.0,1.0,26381.15544483698,26381.15544483698,275.57828826889966,2.428288268899678,275.57828826889966,275.57828826889966,77361.69362046705,77361.68566272107,0.007957745983731002,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57828826889966,2.428288268899678,1.0,0.002,0.12950295353622404,0.004907700313540248,0.0002000316739441337,0.001799968330447378,0.10001583697206684,0.10001583697206684,0.0,4.39151146003347e-12,0.9999981241840716,0.9999981241840716,0.0,0.09271816309729543,1.7392253343330398e-07,0.0,0.0,0.0,1600112.115195996,266.62827002876276,0.0,1.0,1284454.604433213,2598.3441350760213,,,,,,,,,,,,,,,,,2.0,16542.43540713185,1553.8874886089222,0.3722843295565871,6.17534620354742,2.9383212005069006
2940.0,-30.103827162572465,5.006499773200645,35.06195456451416,24.100548738520615,4.990363056871318,-26.594408140573663,-40.11401245426384,1.480944034491499,-6.521721341182172,-6.521721341175442,40.12375375251358,42281.8431177885,25751.740571349863,25751.740571349863,68033.58368913837,77370.9861627003,77361.59412300606,25751.740571349863,103113.33469435592,103113.33469435592,103113.33469435592,130661.0721838646,126142.18341344524,4518.888770419359,0.0,91579.49334496078,56490.3879210594,38987.89491544597,27547.737489508676,66535.63240495464,20900.386658962427,1553.8853172395893,0.0,0.8784716235709535,2.7265490068482694,0.0014947054983599872,1.0,1.0,-6.521721341182172,334104.7316686837,1559876.0568390326,4.6688236022526315,1559876.0568390326,4.6688236022526315,0.7586970315410535,0.0927182430660576,4.028046144702076,101325.0,128403.9987518258,1.2672489390755075,1.0,0.0,4.028046144701837,1.28481561124398,1.2851123235170785,3.135116128299573,0.0,16542.4296890173,0.0,0.0,22735.46281623698,2318.372004327368,19325.147089071193,1970.6165804909112,0.85,0.8500001625332982,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.894987411635,4632.441516551485,6.17415222609832,5.006499773200645,-3.7139783804801536,8.720478153680798,2.938327693446397,3.5,0.8395221981275419,0.6,0.00023092560843801418,1.000014232307292,0.00023092232188056858,199.00799160733132,0.0,5.413782263457183e-07,1.5342658934637656,0.039340705638688744,7.7844313001749e-05,0.0001530812954362652,0.0006166185219080475,0.09271824196822323,0.09271824196822323,0.09271824196822323,0.09271807158406133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.9145961802,595.5685167413108,0.0,0.09271824196822323,0.0927182430660576,0.0927182430660576,0.3722840389039415,0.3722840389039415,0.5,9.996268858294142,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,27547.737489508676,20900.386658962427,0.7586970315410535,1.0225135198996347,0.6354766850407203,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452116723669432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.99367065065,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59354551424786,260.59354551424786,-12.556454485752113,244.80139342093938,276.3856976076401,127855.73370169332,127866.34716360984,-10.613461916529035,0.0,nan,276.3856976076401,3.235697607640134,270.06883677025564,-3.081163229744334,263.7519759328871,-9.398024067112885,257.4351150955404,-15.714884904459552,251.11825425822468,-22.031745741775296,244.80139342093938,-28.3486065790606,1.0,1.0,26381.15544483698,26381.15544483698,275.5782863086881,2.4282863086881434,275.5782863086881,275.5782863086881,77361.58729509685,77361.59412300606,-0.00682790920836851,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5782863086881,2.4282863086881434,1.0,0.002,0.12950312416635762,0.0049077011631226235,0.0002000319410492566,0.0017999680630524386,0.1000159705246283,0.1000159705246283,0.0,4.101695112029846e-12,0.9999981596891708,0.9999981596891708,0.0,0.09271807243567082,1.7063038677616645e-07,0.0,0.0,0.0,1600112.1253146043,266.6282786588178,0.0,1.0,1284454.5749759325,2598.3442542909465,,,,,,,,,,,,,,,,,2.0,16542.4296890173,1553.8853172395893,0.3722840389039415,6.17534620354742,2.938327693446397
2941.0,-30.103937598320538,5.006485345311322,35.061948764941086,24.100523173715942,4.990359681798555,-26.59450787031658,-40.11410021977497,1.48092995314668,-6.521710844338941,-6.521710844328713,40.12374180176585,42281.729481546856,25751.731366693002,25751.731366693002,68033.46084823986,77370.89580588738,77361.49505386247,25751.731366693002,103113.22642055547,103113.22642055547,103113.22642055547,130660.91592996745,126142.03429450118,4518.881635466271,0.0,91579.44624798035,56490.31033124748,38987.92879636985,27547.689509411986,66535.61830578184,20900.35246493425,1553.8828407029914,0.0,0.8784717258851502,2.7265500736055475,0.0014947054983599872,1.0,1.0,-6.521710844338941,334104.8701265092,1559875.5402194054,4.668820121145665,1559875.5402194054,4.668820121145665,0.7586971117049001,0.09271814730018507,4.028046144702076,101325.0,128403.98076844764,1.2672487615933643,1.0,0.0,4.028046144702224,1.2848156839080938,1.2851123919751328,3.1351159509897553,0.0,16542.423495593604,0.0,0.0,22735.45112397261,2318.3708120482133,19325.134165534964,1970.615262656969,0.85,0.8500000312357227,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.900507721185,4632.441516551485,6.17414184755098,5.006485345311322,-3.7139704550034036,8.720455800314726,2.938334175063105,3.5,0.83952405001803,0.6,0.00023092232188056858,1.0000115040764015,0.00023091966536309565,199.00808288268308,0.0,6.540511965506771e-07,1.8535810910246189,0.039341359689885294,7.784353910546399e-05,0.0001530787827751046,0.0006166084007929466,0.09271814611679248,0.09271814611679248,0.09271814611679248,0.09271797088716359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.88214736816,595.568526707151,0.0,0.09271814611679248,0.09271814730018507,0.09271814730018507,0.37228375040275924,0.37228375040275924,0.5,9.99626360178299,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,27547.689509411986,20900.35246493425,0.7586971117049001,1.0225118903317962,0.6354751117999702,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521175428609518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.31298584821,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59348470108637,260.59348470108637,-12.55651529891361,244.80128139277,276.3856880094867,127856.19847434982,127866.66251377431,-10.464039424498555,0.0,nan,276.3856880094867,3.2356880094867506,270.06880668609483,-3.081193313905146,263.75192536273,-9.398074637269985,257.43504403937806,-15.714955960621921,251.11816271605846,-22.031837283941513,244.80128139277,-28.348718607229983,1.0,1.0,26381.15544483698,26381.15544483698,275.57828534416825,2.4282853441682732,275.57828534416825,275.57828534416825,77361.4994816032,77361.49505386247,0.004427740728715435,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57828534416825,2.4282853441682732,1.0,0.002,0.12950329940576244,0.004907702337050405,0.00020003221604138834,0.0017999677893727939,0.10001610802069416,0.10001610802069416,0.0,5.4141821234643395e-12,0.9999981099725015,0.9999981099725015,0.0,0.09271797206033706,1.7523984800805232e-07,0.0,0.0,0.0,1600112.1376219916,266.62828915566104,0.0,1.0,1284454.5391466822,2598.3443992935418,,,,,,,,,,,,,,,,,2.0,16542.423495593604,1553.8828407029914,0.37228375040275924,6.17534620354742,2.938334175063105
2942.0,-30.10404936762188,5.006471002438498,35.061942992776395,24.100502428505592,4.990360812119288,-26.5946083496474,-40.114195354375966,1.4809197941549315,-6.521699816643377,-6.521699816642393,40.123730992134725,42281.64087099914,25751.721158220324,25751.721158220324,68033.36202921945,77370.80690426024,77361.4135156097,25751.721158220324,103113.13467383003,103113.13467383003,103113.13467383003,130660.78066710755,126141.90598571236,4518.874681395182,0.0,91579.40298329396,56490.26772719205,38987.92806233545,27547.64599327752,66535.57405561297,20900.321520490175,1553.8805634071473,0.0,0.8784718267357028,2.7265511943118317,0.0014947054983599872,1.0,1.0,-6.521699816643377,334105.01558655023,1559875.072929,4.668816689837788,1559875.072929,4.668816689837788,0.7586971868881465,0.09271805310306754,4.028046144702076,101325.0,128403.97002296164,1.2672486555436628,1.0,0.0,4.028046144700387,1.2848157369210738,1.285112441587042,3.135115821631253,0.0,16542.41782229203,0.0,0.0,22735.440383110952,2318.369716785136,19325.12630857781,1970.6144614703094,0.85,0.8500000872177299,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.906027110597,4632.441516551485,6.174131229722258,5.006471002438498,-3.7139621078710077,8.720433110309505,2.938340655605161,3.5,0.8395259016014746,0.6,0.00023091966536309565,1.000011643003863,0.0002309169767958428,199.00817526029442,0.0,5.286684494323936e-07,1.4982463856914034,0.03934188835833473,7.78427002382568e-05,0.00015307696512483886,0.0006166010792138014,0.09271805202765177,0.09271805202765177,0.09271805202765177,0.0927178837586279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.85421189136,595.5685352612404,0.0,0.09271805202765177,0.09271805310306754,0.09271805310306754,0.37228346299102383,0.37228346299102383,0.5,9.99625855369962,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,27547.64599327752,20900.321520490175,0.7586971868881465,1.0225110851580625,0.6354742026522312,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45211820502023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.95765114288,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59342488677436,260.59342488677436,-12.55657511322562,244.80117043802917,276.38567933560506,127856.69574448119,127866.98791332394,-10.292168842770108,0.0,nan,276.38567933560506,3.2356793356050844,270.06877755603983,-3.0812224439601437,263.7518757765012,-9.398124223498769,257.43497399698055,-15.715026003019432,251.11807221749035,-22.031927782509626,244.80117043802917,-28.348829561970803,1.0,1.0,26381.15544483698,26381.15544483698,275.57828693864684,2.4282869386468633,275.57828693864684,275.57828693864684,77361.41973756162,77361.4135156097,0.00622195191681385,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57828693864684,2.4282869386468633,1.0,0.002,0.1295034674648421,0.004907703633208668,0.00020003248016096584,0.0017999675249079446,0.10001624008048292,0.10001624008048292,0.0,5.068910569061558e-12,0.999998187411126,0.999998187411126,0.0,0.09271788504335607,1.6805971147310215e-07,0.0,0.0,0.0,1600112.1505517934,266.6283001833566,0.0,1.0,1284454.501505453,2598.3445516293104,,,,,,,,,,,,,,,,,2.0,16542.41782229203,1553.8805634071473,0.37228346299102383,6.17534620354742,2.938340655605161
2943.0,-30.10416053914143,5.0064566990810535,35.061937251714646,24.100474488828354,4.990353818181239,-26.594709103409105,-40.11428678696973,1.4809023820052762,-6.52169120044374,-6.521691200435851,40.12372034599453,42281.5393822091,25751.71643605212,25751.71643605212,68033.25581826121,77370.7216027307,77361.3265001802,25751.71643605212,103113.04293623232,103113.04293623232,103113.04293623232,130660.64800709681,126141.78010100774,4518.86790608907,0.0,91579.35979105535,56490.20818092147,38987.946233482086,27547.605070864494,66535.55130434658,20900.29229753707,1553.8784665782252,0.0,0.8784719139000456,2.7265520699463974,0.0014947054983599872,1.0,1.0,-6.52169120044374,334105.1292379533,1559874.6127069818,4.668813724185666,1559874.6127069818,4.668813724185666,0.7586972531286249,0.09271796087017972,4.028046144702076,101325.0,128403.95744016454,1.2672485313611106,1.0,0.0,4.028046144701563,1.2848158239329555,1.2851125251645241,3.135115609311073,0.0,16542.41211859375,0.0,0.0,22735.429660235135,2318.368623356104,19325.112261046655,1970.6130290207825,0.85,0.8499998702398304,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.911547857975,4632.441516551485,6.174121925284472,5.0064566990810535,-3.7139555744247756,8.72041227350583,2.9383471377473778,3.5,0.839527753642108,0.6,0.0002309169767958428,1.0000115807431713,0.00023091430263660938,199.0082671439127,0.0,5.350468630566312e-07,1.5163228099024928,0.039342423405197786,7.784189402207005e-05,0.00015307508277377272,0.0006165934970168463,0.0927179598244481,0.0927179598244481,0.0927179598244481,0.09271779761988082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.82618891884,595.568543851815,0.0,0.0927179598244481,0.09271796087017972,0.09271796087017972,0.37228317723648013,0.37228317723648013,0.5,9.996253687751377,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,27547.605070864494,20900.29229753707,0.7586972531286249,1.0225098384931666,0.6354728946154681,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521188751759186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.97572756709,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5933652054768,260.5933652054768,-12.556634794523177,244.80106039094065,276.3856700200972,127857.08674559662,127867.35602668744,-10.269281090825801,0.0,nan,276.3856700200972,3.2356700200972455,270.0687480942149,-3.0812519057850523,263.75182616836355,-9.398173831636427,257.43490424252576,-15.715095757474216,251.11798231671878,-22.032017683281197,244.80106039094065,-28.34893960905933,1.0,1.0,26381.15544483698,26381.15544483698,275.57828548798796,2.428285487987978,275.57828548798796,275.57828548798796,77361.3251820204,77361.3265001802,-0.001318159804213792,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57828548798796,2.428285487987978,1.0,0.002,0.1295036298398044,0.004907704512608915,0.00020003273450939477,0.0017999672693787946,0.10001636725469738,0.10001636725469738,0.0,3.888189249734442e-12,0.999998248717256,0.999998248717256,0.0,0.09271779849481479,1.623753649349556e-07,0.0,0.0,0.0,1600112.160654151,266.62830879955624,0.0,1.0,1284454.4720954748,2598.344670652858,,,,,,,,,,,,,,,,,2.0,16542.41211859375,1553.8784665782252,0.37228317723648013,6.17534620354742,2.9383471377473778
2944.0,-30.104271251320256,5.006442467522019,35.06193150336751,24.100449797138594,4.990350456276256,-26.594809080565962,-40.1143781497143,1.4808882848963723,-6.521680801510968,-6.521680801495542,40.123708653885885,42281.43938474981,25751.707805832502,25751.707805832502,68033.14719058231,77370.63494017787,77361.22999956801,25751.707805832502,103112.9378054005,103112.9378054005,103112.9378054005,130660.49597719,126141.63499894032,4518.860978249681,0.0,91579.31652157169,56490.151448986355,38987.96119176148,27547.558171789493,66535.51936355098,20900.258878877845,1553.8760432247436,0.0,0.8784720147000322,2.72655312675439,0.0014947054983599872,1.0,1.0,-6.521680801510968,334105.2664044351,1559874.1072688254,4.668810294599171,1559874.1072688254,4.668810294599171,0.7586973316669889,0.09271786677112807,4.028046144702076,101325.0,128403.94418925431,1.2672484005847946,1.0,0.0,4.028046144701148,1.2848158954062165,1.2851125932183092,3.135115434907147,0.0,16542.40642314539,0.0,0.0,22735.418918182506,2318.3675279715812,19325.103868501516,1970.6121732193478,0.85,0.8499999027089132,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.917058393625,4632.441516551485,6.17411169901097,5.006442467522019,-3.7139476814418892,8.720390148963908,2.938353607905279,3.5,0.8395296022586513,0.6,0.00023091430263660938,1.0000115329038384,0.00023091163955487522,199.00835864795886,0.0,5.321797951071535e-07,1.508197539333673,0.03934295558499289,7.784108842949612e-05,0.00015307321420711325,0.0006165859703441176,0.09271786563196667,0.09271786563196667,0.09271786563196667,0.09271769959780382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.7936608655,595.568553856128,0.0,0.09271786563196667,0.09271786677112807,0.09271786677112807,0.37228289348988797,0.37228289348988797,0.5,9.996248707101241,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,27547.558171789493,20900.258878877845,0.7586973316669889,1.022508696728559,0.6354716967597931,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452119541747963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.96760229652,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59330600495286,260.59330600495286,-12.556693995047112,244.80095119883745,276.3856608111514,127857.51922515391,127867.70578017892,-10.186555025009632,0.0,nan,276.3856608111514,3.2356608111514333,270.0687188886407,-3.08128111135926,263.75177696615657,-9.398223033843408,257.43483504368385,-15.71516495631613,251.1178931212472,-22.032106878752785,244.80095119883745,-28.349048801162525,1.0,1.0,26381.15544483698,26381.15544483698,275.5782847227165,2.428284722716512,275.5782847227165,275.5782847227165,77361.23977396924,77361.22999956801,0.009774401230970398,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5782847227165,2.428284722716512,1.0,0.002,0.12950379581788987,0.004907705707923191,0.000200032995156172,0.0017999670101116905,0.100016497578086,0.100016497578086,0.0,5.267862535074386e-12,0.999998209854278,0.999998209854278,0.0,0.09271770079263553,1.6597849255251675e-07,0.0,0.0,0.0,1600112.172846736,266.628319198489,0.0,1.0,1284454.4366004134,2598.344814303001,,,,,,,,,,,,,,,,,2.0,16542.40642314539,1553.8760432247436,0.37228289348988797,6.17534620354742,2.938353607905279
2945.0,-30.104381503368298,5.0064282974492516,35.06192576693957,24.100425105448835,4.990347014733257,-26.5949086515623,-40.11446937276048,1.480874162353526,-6.521670909961472,-6.521670909997444,40.12369750077184,42281.341112439826,25751.700430643854,25751.700430643854,68033.04154308367,77370.5485396009,77361.13938394429,25751.700430643854,103112.83981458814,103112.83981458814,103112.83981458814,130660.35387085237,126141.49974081187,4518.854130040504,0.0,91579.2732948997,56490.09622376961,38987.97452347788,27547.514056264237,66535.48857974212,20900.227433356173,1553.8737644054947,0.0,0.8784721107015077,2.7265541319989666,0.0014947054983599872,1.0,1.0,-6.521670909961472,334105.39687834017,1559873.6251305877,4.668807028276152,1559873.6251305877,4.668807028276152,0.7586974051694335,0.09271777387460081,4.028046144702076,101325.0,128403.93522540331,1.2672483121184634,1.0,0.0,4.028046144703058,1.2848159669755983,1.2851126613824702,3.1351152602686936,0.0,16542.400733193434,0.0,0.0,22735.40818675828,2318.366433670854,19325.099995162247,1970.6117782486626,0.85,0.850000133554572,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.922567067971,4632.441516551485,6.174101776419816,5.0064282974492516,-3.7139401585336898,8.72036845598294,2.9383600758834394,3.5,0.8395314502524113,0.6,0.00023091163955487522,1.0000114849820716,0.00023090898756929283,199.00844977177903,0.0,5.299755248614031e-07,1.5019506374572165,0.039343485560517755,7.78402840764055e-05,0.0001530713554784697,0.0006165784832993708,0.09271777278819207,0.09271777278819207,0.09271777278819207,0.09271760793986764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.76356991194,595.5685630943358,0.0,0.09271777278819207,0.09271777387460081,0.09271777387460081,0.37228261084341463,0.37228261084341463,0.5,9.996243761579871,3.5981884138891473e-11,3.5981884138891473e-11,3.5981884138891473e-11,3.5981884138891473e-11,3.5981884138891473e-11,3.5981884138891473e-11,27547.514056264237,20900.227433356173,0.7586974051694335,1.0225075819732916,0.6354705137810187,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521202055664333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.96135539465,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59324723237955,260.59324723237955,-12.556752767620424,244.8008427850205,276.38565167982335,127857.94519353179,127868.05811169729,-10.112918165489159,0.0,nan,276.38565167982335,3.235651679823377,270.0686899008113,-3.08131009918867,263.7517281218313,-9.398271878168657,257.43476634286225,-15.71523365713773,251.11780456392856,-22.03219543607142,244.8008427850205,-28.34915721497947,1.0,1.0,26381.15544483698,26381.15544483698,275.5782841308406,2.428284130840609,275.5782841308406,275.5782841308406,77361.1537469631,77361.13938394429,0.014363018810399808,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5782841308406,2.428284130840609,1.0,0.002,0.1295039606623911,0.004907706810204478,0.00020003325384341874,0.001799966750763894,0.10001662692170937,0.10001662692170937,0.0,4.607312795168461e-12,0.9999982220762256,0.9999982220762256,0.0,0.09271760902946632,1.648451344835462e-07,0.0,0.0,0.0,1600112.1844444203,266.6283290900385,0.0,1.0,1284454.402837227,2598.3449509441834,,,,,,,,,,,,,,,,,2.0,16542.400733193434,1553.8737644054947,0.37228261084341463,6.17534620354742,2.9383600758834394
2946.0,-30.104491302285112,5.006414212600911,35.06192005629163,24.100404779333644,4.990348418003473,-26.595007330259694,-40.114560491032876,1.4808644459653266,-6.521659667692461,-6.52165966770436,40.12368677080616,42281.24423974567,25751.69019109893,25751.69019109893,68032.9344308446,77370.46021843917,77361.05863080581,25751.69019109893,103112.74882190474,103112.74882190474,103112.74882190474,130660.21936962815,126141.37199107719,4518.847378550951,0.0,91579.22992392164,56490.04417843975,38987.98416164654,27547.470547723413,66535.45470936995,20900.19651124409,1553.8714816359377,0.0,0.8784722124112576,2.726555274512996,0.0014947054983599872,1.0,1.0,-6.521659667692461,334105.5451688859,1559873.1612852612,4.668803567737154,1559873.1612852612,4.668803567737154,0.7586974809551554,0.0927176812186377,4.028046144702076,101325.0,128403.92375612809,1.2672481989255178,1.0,0.0,4.028046144700129,1.2848160179085921,1.2851127089197347,3.1351151359856804,0.0,16542.395048769027,0.0,0.0,22735.397419508725,2318.36533571696,19325.087200251473,1970.6104735308668,0.85,0.8499999733309723,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.928071333491,4632.441516551485,6.174091173637967,5.006414212600911,-3.713931595879913,8.720345808480824,2.938366538690691,3.5,0.8395332967687689,0.6,0.00023090898756929283,1.000011437789323,0.00023090634651114808,199.00854052115739,0.0,5.277675395683709e-07,1.4956932071367632,0.03934401332805732,7.783948065482106e-05,0.00015306950691447175,0.0006165710371982857,0.09271768017679621,0.09271768017679621,0.09271768017679621,0.09271752131647211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.73465355247,595.5685719713322,0.0,0.09271768017679621,0.0927176812186377,0.0927176812186377,0.37228232917045123,0.37228232917045123,0.5,9.996238996857997,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,27547.470547723413,20900.19651124409,0.7586974809551554,1.0225064926363803,0.6354693813160542,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521208666265841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.955097964325,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5931892915779,260.5931892915779,-12.556810708422063,244.80073513029544,276.3856434529431,127858.42190499234,127868.39170115817,-9.96979616581966,0.0,nan,276.3856434529431,3.2356434529431226,270.0686617883654,-3.081338211634602,263.7516801238136,-9.39831987618635,257.434698459277,-15.715301540722976,251.11771679477278,-22.032283205227202,244.80073513029544,-28.34926486970454,1.0,1.0,26381.15544483698,26381.15544483698,275.5782860307563,2.4282860307563396,275.5782860307563,275.5782860307563,77361.07440863653,77361.05863080581,0.015777830718434416,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5782860307563,2.4282860307563396,1.0,0.002,0.12950411916371107,0.004907708189520345,0.00020003350328823537,0.0017999665024023826,0.10001675164411769,0.10001675164411769,0.0,5.6906181156168856e-12,0.9999982904958518,0.9999982904958518,0.0,0.09271752271737704,1.5850126065841431e-07,0.0,0.0,0.0,1600112.197625798,266.6283403323075,0.0,1.0,1284454.3644635784,2598.345106244145,,,,,,,,,,,,,,,,,2.0,16542.395048769027,1553.8714816359377,0.37228232917045123,6.17534620354742,2.938366538690691
2947.0,-30.104600658362813,5.00640016757719,35.06191437710335,24.10037750322374,4.99034194858261,-26.59510639766675,-40.11465167915446,1.4808476874285887,-6.52165083224827,-6.521650832271897,40.123676257953925,42281.149500393854,25751.685431801743,25751.685431801743,68032.8349321956,77370.37559834616,77360.97313856694,25751.685431801743,103112.65857036869,103112.65857036869,103112.65857036869,130660.08848747461,126141.24768560802,4518.840801866592,0.0,91579.1868917001,56489.99090290413,38987.99554310663,27547.42991710593,66535.42546021256,20900.167514397697,1553.8693929707472,0.0,0.8784723002563743,2.7265561724297243,0.0014947054983599872,1.0,1.0,-6.52165083224827,334105.6617123699,1559872.7068245914,4.6688005789242775,1559872.7068245914,4.6688005789242775,0.7586975473679115,0.0927175904936165,4.028046144702076,101325.0,128403.91011548521,1.2672480643028394,1.0,0.0,4.028046144701795,1.2848161017645785,1.2851127894016345,3.1351149313663798,0.0,16542.38936974728,0.0,0.0,22735.386736358632,2318.3642463388246,19325.0769907045,1970.609432446809,0.85,0.8499999236784331,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.933577376383,4632.441516551485,6.1740818821670524,5.00640016757719,-3.7139248430739586,8.720325010651148,2.938373003590524,3.5,0.8395351438830068,0.6,0.00023090634651114808,1.0000113916685922,0.0002309037161325372,199.0086309045996,0.0,5.255931268183274e-07,1.4895309214031398,0.03934453892118414,7.783867662502811e-05,0.00015306766988611997,0.0006165636375633156,0.09271758947951388,0.09271758947951388,0.09271758947951388,0.09271743649396531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.7059399053,595.568580793067,0.0,0.09271758947951388,0.0927175904936165,0.0927175904936165,0.3722820489541155,0.3722820489541155,0.5,9.996234407861754,2.3646862246096134e-11,2.3646862246096134e-11,2.3646862246096134e-11,2.3646862246096134e-11,2.3646862246096134e-11,2.3646862246096134e-11,27547.42991710593,20900.167514397697,0.7586975473679115,1.0225054467094148,0.6354682367767756,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521215249703772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.94893567859,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5931313558777,260.5931313558777,-12.55686864412229,244.80062810156565,276.3856346102695,127858.79719771027,127868.76611629277,-9.968918582520194,0.0,nan,276.3856346102695,3.2356346102695284,270.0686333084852,-3.081366691514802,263.75163200672085,-9.398367993279123,257.43463070496966,-15.715369295030314,251.11762940325545,-22.032370596744528,244.80062810156565,-28.349371898434327,1.0,1.0,26381.15544483698,26381.15544483698,275.5782849755421,2.4282849755421125,275.5782849755421,275.5782849755421,77360.98081018949,77360.97313856694,0.0076716225448763,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5782849755421,2.4282849755421125,1.0,0.002,0.12950427219746538,0.004907709147196195,0.00020003374329830587,0.0017999662608727208,0.10001687164915293,0.10001687164915293,0.0,4.171026805194211e-12,0.9999983494621043,0.9999983494621043,0.0,0.09271743745971979,1.5303389670697924e-07,0.0,0.0,0.0,1600112.2079852135,266.6283491677517,0.0,1.0,1284454.334305229,2598.345228296398,,,,,,,,,,,,,,,,,2.0,16542.38936974728,1553.8693929707472,0.3722820489541155,6.17534620354742,2.938373003590524
2948.0,-30.10470957656421,5.006386215371602,35.061908705370215,24.100357421580725,4.990343491208995,-26.595204269787473,-40.11473888587204,1.4808381844329963,-6.52163907404406,-6.521639074057737,40.123665114033315,42281.04022907667,25751.674268458355,25751.674268458355,68032.71449753502,77370.28764791694,77360.88745278234,25751.674268458355,103112.5617212407,103112.5617212407,103112.5617212407,130659.9458248779,126141.11168402816,4518.834140849739,0.0,91579.1435922721,56489.92616356282,38988.01936523253,27547.384103637207,66535.40346886974,20900.13496570255,1553.8669879602642,0.0,0.8784724063353024,2.726557367377214,0.0014947054983599872,1.0,1.0,-6.52163907404406,334105.81680842896,1559872.2250846305,4.668796969730811,1559872.2250846305,4.668796969730811,0.7586976275886395,0.09271749789419569,4.028046144702076,101325.0,128403.89831215343,1.2672479478130119,1.0,0.0,4.028046144701891,1.2848161516546404,1.285112835923488,3.135114809628279,0.0,16542.383695937115,0.0,0.0,22735.375986872044,2318.363150196249,19325.06847532648,1970.6085641199065,0.85,0.8499999510228131,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.939073653319,4632.441516551485,6.174071069780098,5.006386215371602,-3.7139158629491513,8.720302078320753,2.9383794570293693,3.5,0.8395369877226769,0.6,0.0002309037161325372,1.0000113460647257,0.0002309010963137532,199.00872092620648,0.0,5.234680461134493e-07,1.4835084426855154,0.03934506238923025,7.783790770751016e-05,0.00015306580842502703,0.0006165561395121366,0.092717496825332,0.092717496825332,0.092717496825332,0.09271734482050309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.67403176066,595.568590622701,0.0,0.092717496825332,0.09271749789419569,0.09271749789419569,0.3722817705622796,0.3722817705622796,0.5,9.996229848482963,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,27547.384103637207,20900.13496570255,0.7586976275886395,1.0225039745849867,0.6354668045089547,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521221806595166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.94291319988,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5930741925258,260.5930741925258,-12.556925807474158,244.80052173348565,276.3856266516451,127859.26609551058,127869.10211732461,-9.836021814026044,0.0,nan,276.3856266516451,3.235626651645134,270.06860566797,-3.0813943320299586,263.7515846843116,-9.398415315688396,257.4345637006752,-15.715436299324779,251.11754271706738,-22.032457282932597,244.80052173348565,-28.349478266514325,1.0,1.0,26381.15544483698,26381.15544483698,275.5782868207182,2.428286820718199,275.5782868207182,275.5782868207182,77360.90253993335,77360.88745278234,0.015087151012266986,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5782868207182,2.428286820718199,1.0,0.002,0.12950442375530158,0.004907710651501348,0.0002000339822302734,0.0017999660237385097,0.10001699111513669,0.10001699111513669,0.0,5.9687831933941116e-12,0.999998365377876,0.999998365377876,0.0,0.09271734633612234,1.51558073338994e-07,0.0,0.0,0.0,1600112.2217715157,266.6283609259559,0.0,1.0,1284454.2941705128,2598.3453907234975,,,,,,,,,,,,,,,,,2.0,16542.383695937115,1553.8669879602642,0.3722817705622796,6.17534620354742,2.9383794570293693
2949.0,-30.104817990092997,5.006372301207048,35.06190306370966,24.100330320093803,4.990337078863128,-26.59530248320056,-40.114829934295244,1.4808215715029258,-6.5216302277827936,-6.5216302277869085,40.1236546388125,42280.949012555226,25751.669727585766,25751.669727585766,68032.61874014098,77370.20345802358,77360.80191699648,25751.669727585766,103112.47164458226,103112.47164458226,103112.47164458226,130659.81522192265,126140.98753137652,4518.827690546118,0.0,91579.10063237154,56489.87603586717,38988.0273294493,27547.343577340394,66535.3709067897,20900.106045783326,1553.8649037744772,0.0,0.8784724940956532,2.7265582663937904,0.0014947054983599872,1.0,1.0,-6.5216302277827936,334105.93349466927,1559871.7722527392,4.668793983802827,1559871.7722527392,4.668793983802827,0.7586976939212069,0.09271740803984538,4.028046144702076,101325.0,128403.8844488062,1.2672478109924126,1.0,0.0,4.028046144700291,1.2848162347855856,1.2851129157074686,3.135114606778213,0.0,16542.378027253868,0.0,0.0,22735.365321676312,2318.3620626489487,19325.058120186757,1970.60750818952,0.85,0.849999894295162,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.944573836144,4632.441516551485,6.174061839402765,5.006372301207048,-3.713909073822615,8.720281375029662,2.938385915059979,3.5,0.8395388328742798,0.6,0.0002309010963137532,1.000011293502485,0.00023089848866109772,199.00881053076972,0.0,5.213667852628833e-07,1.4775534694350114,0.03934558375601552,7.783710492446719e-05,0.00015306399138928598,0.0006165488204083251,0.0927174070392597,0.0927174070392597,0.0927174070392597,0.09271726029350662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.6445987883,595.5685996802187,0.0,0.0927174070392597,0.09271740803984538,0.09271740803984538,0.3722814937050909,0.3722814937050909,0.5,9.996225446434693,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,27547.343577340394,20900.106045783326,0.7586976939212069,1.022503035798039,0.6354657445554363,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452122833723751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.93695822662,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59301698379244,260.59301698379244,-12.556983016207539,244.800415920788,276.3856180468749,127859.6338192089,127869.4776492649,-9.843830056004382,0.0,nan,276.3856180468749,3.235618046874947,270.06857762161275,-3.0814223783872308,263.7515371963715,-9.39846280362849,257.4344967711518,-15.71550322884815,251.11745634595567,-22.032543654044304,244.800415920788,-28.34958407921198,1.0,1.0,26381.15544483698,26381.15544483698,275.5782857713044,2.428285771304445,275.5782857713044,275.5782857713044,77360.80954411709,77360.80191699648,0.00762712060532067,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5782857713044,2.428285771304445,1.0,0.002,0.12950457051621372,0.004907711636427616,0.00020003421255570796,0.0017999657914775553,0.10001710627785397,0.10001710627785397,0.0,4.033263306668644e-12,0.9999984171123598,0.9999984171123598,0.0,0.09271726127860616,1.4676123921612617e-07,0.0,0.0,0.0,1600112.2321436105,266.6283697722172,0.0,1.0,1284454.2639752396,2598.345512925208,,,,,,,,,,,,,,,,,2.0,16542.378027253868,1553.8649037744772,0.3722814937050909,6.17534620354742,2.938385915059979
